time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844860,292.8812561035156,297.1499938964844,293.1499938964844,0.0050140330567955,-368.8216552734375,297.9600524902344,0.5540342926979065,0.050000000745058,0.0457842834293842,294.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5540342926979065,0.050000000745058,0.0482130534946918,292.95880126953125,297.1499938964844,293.1499938964844,0.0050284420140087,-287.5934143066406,297.9810485839844,0.5540342926979065,0.050000000745058,0.0356099978089332,293.06060791015625,297.1499938964844,293.1499938964844,0.1546780318021774,-3418.646240234375,304.14459228515625,0.9340755343437196,0.2325053364038467,0.2201807498931884,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5540342926979065,0.050000000745058,0.228701964020729,291.32794189453125,291.1499938964844,269.1991882324219,268.4280700683594,286.6526794433594,293.2994079589844,291.32769775390625,1.0,0.1694820821285247,1.0,0.050000000745058,0.621273934841156,1.0,-0.6942189335823059,0.0001211814014823,0.6940977573394775,-0.1916622966527938,0.0,0.0,0.0179368034005165,24.450681686401367,25.0,131.30752563476562,-3362.350341796875,48.09832382202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,302.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.623046875,18000.0,0.0,0.0,0.0711122006177902,0.0,0.0,0.0,0.0,1.0,0.0038645055610686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736971199512481,0.0985003635287284,-0.0248032435774803,0.0,7.216984522528946e-05,0.0,0.0,3.7674527168273926,0.0,0.0,0.0,0.2684782147407532,4.0,0.0,1.0
844920,292.8812561035156,297.1499938964844,293.1499938964844,0.0050140330567955,-368.8216552734375,297.9600524902344,0.5540342926979065,0.050000000745058,0.0457842834293842,294.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5540342926979065,0.050000000745058,0.0482130534946918,292.95880126953125,297.1499938964844,293.1499938964844,0.0050284420140087,-287.5934143066406,297.9810485839844,0.5540342926979065,0.050000000745058,0.0356099978089332,293.06060791015625,297.1499938964844,293.1499938964844,0.1546780318021774,-3418.646240234375,304.14459228515625,0.9340755343437196,0.2325053364038467,0.2201807498931884,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5540342926979065,0.050000000745058,0.228701964020729,291.32794189453125,291.1499938964844,269.1991882324219,268.4280700683594,286.6526794433594,293.2994079589844,291.32769775390625,1.0,0.1694820821285247,1.0,0.050000000745058,0.621273934841156,1.0,-0.6942189335823059,0.0001211814014823,0.6940977573394775,-0.1916622966527938,0.0,0.0,0.0179368034005165,24.450681686401367,25.0,131.30752563476562,-3362.350341796875,48.09832382202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,302.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.623046875,18000.0,0.0,0.0,0.0711122006177902,0.0,0.0,0.0,0.0,1.0,0.0038645055610686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736971199512481,0.0985003635287284,-0.0248032435774803,0.0,7.216984522528946e-05,0.0,0.0,3.7674527168273926,0.0,0.0,0.0,0.2684782147407532,4.0,0.0,1.0
844980,292.8764343261719,297.1499938964844,293.1499938964844,0.0051095690578222,-375.8233642578125,298.0468139648437,0.5541545152664185,0.050000000745058,0.0457834675908088,294.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5541545152664185,0.050000000745058,0.0482121966779232,292.9530334472656,297.1499938964844,293.1499938964844,0.0051035922951996,-292.00543212890625,298.0438537597656,0.5541545152664185,0.050000000745058,0.0356093645095825,293.0605773925781,297.1499938964844,293.1499938964844,0.1572845578193664,-3466.2255859375,304.1419372558594,0.9377673268318176,0.2347718179225921,0.2223205417394638,293.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5541545152664185,0.050000000745058,0.2286979109048843,291.289306640625,291.1499938964844,269.1475524902344,268.388427734375,286.6495666503906,293.30615234375,291.2410583496094,1.0,0.1697494238615036,1.0,0.050000000745058,0.6202743053436279,1.0,-0.6967793107032776,0.000122076147818,0.6966572403907776,-0.1921913474798202,0.0,0.0,0.0004478179907891,24.45197105407715,25.0,-275.5478515625,-1694.55078125,48.41990280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,298.6865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18171.623046875,18000.0,0.0,0.0,0.0722732245922088,0.0,0.0,0.0,0.0,1.0,0.0081688668578863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.017607657238841,0.0715257227420806,-0.0539180673658847,0.0,7.334813562920317e-05,0.0,0.0,2.696083068847656,0.0,0.0,0.0,0.2638052403926849,4.0,0.0,1.0
845040,292.8764343261719,297.1499938964844,293.1499938964844,0.0051095690578222,-375.8233642578125,298.0468139648437,0.5541545152664185,0.050000000745058,0.0457834675908088,294.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5541545152664185,0.050000000745058,0.0482121966779232,292.9530334472656,297.1499938964844,293.1499938964844,0.0051035922951996,-292.00543212890625,298.0438537597656,0.5541545152664185,0.050000000745058,0.0356093645095825,293.0605773925781,297.1499938964844,293.1499938964844,0.1572845578193664,-3466.2255859375,304.1419372558594,0.9377673268318176,0.2347718179225921,0.2223205417394638,293.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5541545152664185,0.050000000745058,0.2286979109048843,291.289306640625,291.1499938964844,269.1475524902344,268.388427734375,286.6495666503906,293.30615234375,291.2410583496094,1.0,0.1697494238615036,1.0,0.050000000745058,0.6202743053436279,1.0,-0.6967793107032776,0.000122076147818,0.6966572403907776,-0.1921913474798202,0.0,0.0,0.0004478179907891,24.45197105407715,25.0,-275.5478515625,-1694.55078125,48.41990280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,298.6865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18171.623046875,18000.0,0.0,0.0,0.0722732245922088,0.0,0.0,0.0,0.0,1.0,0.0081688668578863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.017607657238841,0.0715257227420806,-0.0539180673658847,0.0,7.334813562920317e-05,0.0,0.0,2.696083068847656,0.0,0.0,0.0,0.2638052403926849,4.0,0.0,1.0
845100,292.8729858398437,297.1499938964844,293.1499938964844,0.0052310875616967,-389.5926818847656,297.9354553222656,0.5542215704917908,0.050000000745058,0.0457830168306827,294.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.5542215704917908,0.050000000745058,0.048211719840765,292.9493103027344,297.1499938964844,293.1499938964844,0.0052138888277113,-302.1459350585937,297.919677734375,0.5542215704917908,0.050000000745058,0.0356090106070041,293.0603332519531,297.1499938964844,293.1499938964844,0.1639533340930938,-3592.719970703125,304.1311340332031,0.9396312832832336,0.2359527051448822,0.2234062403440475,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.5542215704917908,0.050000000745058,0.2286956459283828,290.9336242675781,291.1499938964844,269.12188720703125,268.3686218261719,286.6520690917969,293.31463623046875,290.7801208496094,1.0,0.1698831766843795,1.0,0.050000000745058,0.6197744607925415,1.0,-0.6980780363082886,0.0001225307059939,0.6979554891586304,-0.1924591958522796,0.0,0.0,0.0477312877774238,24.45158195495605,25.0,-501.8692626953125,-3353.118408203125,48.5823860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14892578125,298.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.54296875,18000.0,0.0,0.0,0.0705989375710487,0.0,0.0,0.0,0.0,1.0,0.0057664737105369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711650252342224,0.1114929988980293,-0.0403279699385166,0.0,7.164894486777484e-05,0.0,0.0,4.22760820388794,0.0,0.0,0.0,0.2685982286930084,4.0,0.0,1.0
845160,292.8689270019531,297.1499938964844,293.1499938964844,0.0053143370896577,-393.7548828125,297.9774780273437,0.554314136505127,0.050000000745058,0.0457823909819126,294.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764038085937,0.554314136505127,0.050000000745058,0.0482110641896724,292.9449157714844,297.1499938964844,293.1499938964844,0.0052865431644022,-304.8631286621094,297.948974609375,0.554314136505127,0.050000000745058,0.0356085263192653,293.0596923828125,297.1499938964844,293.1499938964844,0.1639251708984375,-3589.656494140625,304.1349182128906,0.9416359663009644,0.2372154295444488,0.2245632857084274,293.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764038085937,0.554314136505127,0.050000000745058,0.2286925315856933,290.8952331542969,291.1499938964844,269.0963134765625,268.34881591796875,286.66094970703125,293.331787109375,291.0004272460937,1.0,0.1700183898210525,1.0,0.050000000745058,0.6192746162414551,1.0,-0.6994607448577881,0.000123006364447,0.6993377208709717,-0.1927436739206314,0.0,0.0,0.0732724964618682,24.44743728637696,25.0,145.682861328125,-3629.702880859375,48.75136566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,302.5939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.77734375,18000.0,0.0,0.0,0.0695359408855438,0.0,0.0,0.0,0.0,1.0,0.0041224611923098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869140997529029,0.1142940521240234,-0.0273799560964107,0.0,7.057014590827748e-05,0.0,0.0,4.378484725952148,0.0,0.0,0.0,0.2701332867145538,4.0,0.0,1.0
845220,292.8632507324219,297.1499938964844,293.1499938964844,0.0053150528110563,-388.9277038574219,298.2639465332031,0.5544992089271545,0.050000000745058,0.0457811467349529,294.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.5544992089271545,0.050000000745058,0.0482097528874874,292.9381103515625,297.1499938964844,293.1499938964844,0.0052677341736853,-300.15875244140625,298.2133483886719,0.5544992089271545,0.050000000745058,0.035607561469078,293.0589599609375,297.1499938964844,293.1499938964844,0.1613273322582245,-3536.67431640625,304.14373779296875,0.9456241726875304,0.2396554052829742,0.226898580789566,293.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.5544992089271545,0.050000000745058,0.2286863178014755,291.2691650390625,291.1499938964844,269.04547119140625,268.3092041015625,286.6636047363281,293.3461608886719,291.28424072265625,1.0,0.1702921688556671,1.0,0.050000000745058,0.618274986743927,1.0,-0.7022517323493958,0.0001239697739947,0.7021277546882629,-0.1933143734931945,0.0,0.0,0.0260736495256423,24.43950653076172,25.0,190.11868286132807,-3435.4931640625,49.09431076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,302.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.84375,18000.0,0.0,0.0,0.0710772424936294,0.0,0.0,0.0,0.0,1.0,0.0038643048610538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767734125256538,0.1015962213277816,-0.0248228069394826,0.0,7.21343676559627e-05,0.0,0.0,3.892102241516113,0.0,0.0,0.0,0.2689184248447418,4.0,0.0,1.0
845280,292.8632507324219,297.1499938964844,293.1499938964844,0.0053150528110563,-388.9277038574219,298.2639465332031,0.5544992089271545,0.050000000745058,0.0457811467349529,294.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.5544992089271545,0.050000000745058,0.0482097528874874,292.9381103515625,297.1499938964844,293.1499938964844,0.0052677341736853,-300.15875244140625,298.2133483886719,0.5544992089271545,0.050000000745058,0.035607561469078,293.0589599609375,297.1499938964844,293.1499938964844,0.1613273322582245,-3536.67431640625,304.14373779296875,0.9456241726875304,0.2396554052829742,0.226898580789566,293.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.5544992089271545,0.050000000745058,0.2286863178014755,291.2691650390625,291.1499938964844,269.04547119140625,268.3092041015625,286.6636047363281,293.3461608886719,291.28424072265625,1.0,0.1702921688556671,1.0,0.050000000745058,0.618274986743927,1.0,-0.7022517323493958,0.0001239697739947,0.7021277546882629,-0.1933143734931945,0.0,0.0,0.0260736495256423,24.43950653076172,25.0,190.11868286132807,-3435.4931640625,49.09431076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,302.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.84375,18000.0,0.0,0.0,0.0710772424936294,0.0,0.0,0.0,0.0,1.0,0.0038643048610538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767734125256538,0.1015962213277816,-0.0248228069394826,0.0,7.21343676559627e-05,0.0,0.0,3.892102241516113,0.0,0.0,0.0,0.2689184248447418,4.0,0.0,1.0
845340,292.85821533203125,297.1499938964844,293.1499938964844,0.0054083513095974,-394.7247619628906,298.38330078125,0.554635226726532,0.050000000745058,0.0457802340388298,294.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.554635226726532,0.050000000745058,0.0482087917625904,292.9320373535156,297.1499938964844,293.1499938964844,0.0053404234349727,-303.6796569824219,298.3099060058594,0.554635226726532,0.050000000745058,0.0356068462133407,293.0588684082031,297.1499938964844,293.1499938964844,0.1631727963685989,-3569.0947265625,304.1427001953125,0.9492620825767516,0.2419817894697189,0.2291083633899688,293.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.554635226726532,0.050000000745058,0.228681743144989,291.2847900390625,291.1499938964844,268.9950561523437,268.2696228027344,286.6622009277344,293.354248046875,291.2812194824219,1.0,0.1705659329891204,1.0,0.050000000745058,0.6172753572463989,1.0,-0.7048951983451843,0.0001249079796252,0.7047702670097351,-0.1938526183366775,0.0,0.0,0.0059235040098428,24.4390926361084,25.0,31.2155990600586,-3161.691650390625,49.42935562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953918457031,301.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.59375,18000.0,0.0,0.0,0.072416104376316,0.0,0.0,0.0,0.0,1.0,0.0046983784995973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621725544333457,0.0949015989899635,-0.0327290408313274,0.0,7.349314546445385e-05,0.0,0.0,3.6179492473602295,0.0,0.0,0.0,0.2675381898880005,4.0,0.0,1.0
845400,292.85821533203125,297.1499938964844,293.1499938964844,0.0054083513095974,-394.7247619628906,298.38330078125,0.554635226726532,0.050000000745058,0.0457802340388298,294.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.554635226726532,0.050000000745058,0.0482087917625904,292.9320373535156,297.1499938964844,293.1499938964844,0.0053404234349727,-303.6796569824219,298.3099060058594,0.554635226726532,0.050000000745058,0.0356068462133407,293.0588684082031,297.1499938964844,293.1499938964844,0.1631727963685989,-3569.0947265625,304.1427001953125,0.9492620825767516,0.2419817894697189,0.2291083633899688,293.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.554635226726532,0.050000000745058,0.228681743144989,291.2847900390625,291.1499938964844,268.9950561523437,268.2696228027344,286.6622009277344,293.354248046875,291.2812194824219,1.0,0.1705659329891204,1.0,0.050000000745058,0.6172753572463989,1.0,-0.7048951983451843,0.0001249079796252,0.7047702670097351,-0.1938526183366775,0.0,0.0,0.0059235040098428,24.4390926361084,25.0,31.2155990600586,-3161.691650390625,49.42935562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953918457031,301.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.59375,18000.0,0.0,0.0,0.072416104376316,0.0,0.0,0.0,0.0,1.0,0.0046983784995973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621725544333457,0.0949015989899635,-0.0327290408313274,0.0,7.349314546445385e-05,0.0,0.0,3.6179492473602295,0.0,0.0,0.0,0.2675381898880005,4.0,0.0,1.0
845460,292.8521423339844,297.1499938964844,293.1499938964844,0.0055833901278674,-410.2928771972656,298.37420654296875,0.5547717809677124,0.050000000745058,0.045779313892126,294.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.5547717809677124,0.050000000745058,0.0482078231871128,292.9251708984375,297.1499938964844,293.1499938964844,0.0054920851252973,-314.6742858886719,298.27557373046875,0.5547717809677124,0.050000000745058,0.0356061346828937,293.0585632324219,297.1499938964844,293.1499938964844,0.1695936918258667,-3688.09814453125,304.13409423828125,0.9528168439865112,0.2443475425243377,0.2313134372234344,293.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.5547717809677124,0.050000000745058,0.2286771535873413,290.998779296875,291.1499938964844,268.9450988769531,268.2300720214844,286.6671142578125,293.3705139160156,290.9576416015625,1.0,0.1708395779132843,1.0,0.050000000745058,0.6162757277488708,1.0,-0.7075328826904297,0.0001258532574865,0.7074070572853088,-0.1943871527910232,0.0,0.0,0.0380211845040321,24.43865203857422,25.0,-182.3966827392578,-3369.880859375,49.76535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13946533203125,299.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.78515625,18000.0,0.0,0.0,0.0714423507452011,0.0,0.0,0.0,0.0,1.0,0.005245350766927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719715505838394,0.1088840067386627,-0.0369124561548233,0.0,7.250490307342261e-05,0.0,0.0,4.139838218688965,0.0,0.0,0.0,0.2687795162200928,4.0,0.0,1.0
845520,292.8521423339844,297.1499938964844,293.1499938964844,0.0055833901278674,-410.2928771972656,298.37420654296875,0.5547717809677124,0.050000000745058,0.045779313892126,294.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.5547717809677124,0.050000000745058,0.0482078231871128,292.9251708984375,297.1499938964844,293.1499938964844,0.0054920851252973,-314.6742858886719,298.27557373046875,0.5547717809677124,0.050000000745058,0.0356061346828937,293.0585632324219,297.1499938964844,293.1499938964844,0.1695936918258667,-3688.09814453125,304.13409423828125,0.9528168439865112,0.2443475425243377,0.2313134372234344,293.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.5547717809677124,0.050000000745058,0.2286771535873413,290.998779296875,291.1499938964844,268.9450988769531,268.2300720214844,286.6671142578125,293.3705139160156,290.9576416015625,1.0,0.1708395779132843,1.0,0.050000000745058,0.6162757277488708,1.0,-0.7075328826904297,0.0001258532574865,0.7074070572853088,-0.1943871527910232,0.0,0.0,0.0380211845040321,24.43865203857422,25.0,-182.3966827392578,-3369.880859375,49.76535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13946533203125,299.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.78515625,18000.0,0.0,0.0,0.0714423507452011,0.0,0.0,0.0,0.0,1.0,0.005245350766927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719715505838394,0.1088840067386627,-0.0369124561548233,0.0,7.250490307342261e-05,0.0,0.0,4.139838218688965,0.0,0.0,0.0,0.2687795162200928,4.0,0.0,1.0
845580,292.84576416015625,297.1499938964844,293.1499938964844,0.0056461775675415,-410.5632934570313,298.58184814453125,0.5549470782279968,0.050000000745058,0.0457781441509723,294.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5549470782279968,0.050000000745058,0.048206590116024,292.9178466796875,297.1499938964844,293.1499938964844,0.0055353734642267,-314.015869140625,298.46209716796875,0.5549470782279968,0.050000000745058,0.0356052219867706,293.057861328125,297.1499938964844,293.1499938964844,0.1683031618595123,-3659.9072265625,304.1415100097656,0.9565114378929138,0.2468057721853256,0.2336291521787643,293.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5549470782279968,0.050000000745058,0.2286712974309921,291.1968994140625,291.1499938964844,268.8955993652344,268.1905212402344,286.6766662597656,293.39312744140625,291.2233581542969,1.0,0.1711163222789764,1.0,0.050000000745058,0.6152760982513428,1.0,-0.7103010416030884,0.0001268372288905,0.7101742029190063,-0.1949441134929657,0.0,0.0,0.0223759450018405,24.43268394470215,25.0,145.05142211914062,-3421.584228515625,50.11310195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,302.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.37109375,18000.0,0.0,0.0,0.0717212408781051,0.0,0.0,0.0,0.0,1.0,0.0042345090769231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752411559224128,0.1037398502230644,-0.0284986961632967,0.0,7.278793782461435e-05,0.0,0.0,3.9692888259887695,0.0,0.0,0.0,0.2689560949802398,4.0,0.0,1.0
845640,292.84576416015625,297.1499938964844,293.1499938964844,0.0056461775675415,-410.5632934570313,298.58184814453125,0.5549470782279968,0.050000000745058,0.0457781441509723,294.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5549470782279968,0.050000000745058,0.048206590116024,292.9178466796875,297.1499938964844,293.1499938964844,0.0055353734642267,-314.015869140625,298.46209716796875,0.5549470782279968,0.050000000745058,0.0356052219867706,293.057861328125,297.1499938964844,293.1499938964844,0.1683031618595123,-3659.9072265625,304.1415100097656,0.9565114378929138,0.2468057721853256,0.2336291521787643,293.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5549470782279968,0.050000000745058,0.2286712974309921,291.1968994140625,291.1499938964844,268.8955993652344,268.1905212402344,286.6766662597656,293.39312744140625,291.2233581542969,1.0,0.1711163222789764,1.0,0.050000000745058,0.6152760982513428,1.0,-0.7103010416030884,0.0001268372288905,0.7101742029190063,-0.1949441134929657,0.0,0.0,0.0223759450018405,24.43268394470215,25.0,145.05142211914062,-3421.584228515625,50.11310195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,302.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.37109375,18000.0,0.0,0.0,0.0717212408781051,0.0,0.0,0.0,0.0,1.0,0.0042345090769231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752411559224128,0.1037398502230644,-0.0284986961632967,0.0,7.278793782461435e-05,0.0,0.0,3.9692888259887695,0.0,0.0,0.0,0.2689560949802398,4.0,0.0,1.0
845700,292.843017578125,297.1499938964844,293.1499938964844,0.0056864824146032,-412.4987182617188,298.6609802246094,0.5550244450569153,0.050000000745058,0.0457776263356208,294.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5550244450569153,0.050000000745058,0.0482060424983501,292.9144897460937,297.1499938964844,293.1499938964844,0.0055658691562712,-315.0823059082031,298.5308532714844,0.5550244450569153,0.050000000745058,0.0356048196554183,293.05780029296875,297.1499938964844,293.1499938964844,0.1688126623630523,-3668.050048828125,304.1421203613281,0.9582747220993042,0.2479889839887619,0.2347640991210937,293.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5550244450569153,0.050000000745058,0.2286687195301056,291.2420654296875,291.1499938964844,268.8710327148437,268.1707458496094,286.6777648925781,293.39923095703125,291.2463684082031,1.0,0.1712552309036255,1.0,0.050000000745058,0.6147762537002563,1.0,-0.7116582989692688,0.0001273262460017,0.7115309834480286,-0.195215418934822,0.0,0.0,0.0113323600962758,24.43133544921875,25.0,90.03440856933594,-3346.787841796875,50.28619003295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0698547363281,301.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.455078125,18000.0,0.0,0.0,0.0722646564245224,0.0,0.0,0.0,0.0,1.0,0.0043339361436665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712757185101509,0.1007146537303924,-0.0294389352202415,0.0,7.333944085985422e-05,0.0,0.0,3.848121166229248,0.0,0.0,0.0,0.2685377299785614,4.0,0.0,1.0
845760,292.8403015136719,297.1499938964844,293.1499938964844,0.0057408767752349,-415.8792419433594,298.7212219238281,0.5550776124000549,0.050000000745058,0.0457772687077522,294.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.5550776124000549,0.050000000745058,0.04820566624403,292.9104309082031,297.1499938964844,293.1499938964844,0.0056120441295206,-317.3548889160156,298.5823059082031,0.5550776124000549,0.050000000745058,0.035604540258646,293.0582275390625,297.1499938964844,293.1499938964844,0.1698424071073532,-3686.103759765625,304.14166259765625,0.9598856568336488,0.2490690797567367,0.2358336746692657,293.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.5550776124000549,0.050000000745058,0.2286669313907623,291.2424011230469,291.1499938964844,268.8465576171875,268.1509704589844,286.67926025390625,293.4058532714844,291.2334289550781,1.0,0.1713932007551193,1.0,0.050000000745058,0.6142764687538147,1.0,-0.7129386067390442,0.0001277994451811,0.7128108143806458,-0.1954698413610458,0.0,0.0,0.0049746925942599,24.43359565734864,25.0,-12.077350616455078,-2980.955810546875,50.45418930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,300.9659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.27734375,18000.0,0.0,0.0,0.0726655647158622,0.0,0.0,0.0,0.0,1.0,0.0055054323747754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0527703538537025,0.0915201604366302,-0.038749810308218,0.0,7.374631240963936e-05,0.0,0.0,3.481067657470703,0.0,0.0,0.0,0.2668964266777038,4.0,0.0,1.0
845820,292.8353271484375,297.1499938964844,293.1499938964844,0.0058828317560255,-427.5779113769531,298.7424011230469,0.5551053881645203,0.050000000745058,0.0457770749926567,294.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5551053881645203,0.050000000745058,0.0482054650783538,292.90203857421875,297.1499938964844,293.1499938964844,0.0057423724792897,-325.9613037109375,298.59130859375,0.5551053881645203,0.050000000745058,0.035604391247034,293.05963134765625,297.1499938964844,293.1499938964844,0.1742368638515472,-3766.71240234375,304.1363220214844,0.962095022201538,0.2506491243839264,0.2373721599578857,293.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5551053881645203,0.050000000745058,0.2286659777164459,291.0548400878906,291.1499938964844,268.8077087402344,268.1193542480469,286.68524169921875,293.42169189453125,291.0257568359375,1.0,0.1716092228889465,1.0,0.050000000745058,0.6134767532348633,1.0,-0.714783251285553,0.0001285131875192,0.7146547436714172,-0.1958342790603637,0.0,0.0,0.0278431698679924,24.44551467895508,25.0,-123.61927795410156,-3356.70947265625,50.70756912231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14129638671875,300.25506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.396484375,18000.0,0.0,0.0,0.0719578489661216,0.0,0.0,0.0,0.0,1.0,0.0051078647375106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709647014737129,0.1069058254361152,-0.0359411276876926,0.0,7.302806625375524e-05,0.0,0.0,4.067971706390381,0.0,0.0,0.0,0.2686344385147095,4.0,0.0,1.0
845880,292.8339538574219,297.1499938964844,293.1499938964844,0.0059150964953005,-429.4100341796875,298.7613220214844,0.5551068782806396,0.050000000745058,0.0457770638167858,294.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.5551068782806396,0.050000000745058,0.0482054539024829,292.8995361328125,297.1499938964844,293.1499938964844,0.0057730488479137,-327.3385925292969,298.6083679199219,0.5551068782806396,0.050000000745058,0.0356043837964534,293.06005859375,297.1499938964844,293.1499938964844,0.1745016127824783,-3770.973876953125,304.1368713378906,0.9626047611236572,0.2510255873203277,0.2377364635467529,293.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.5551068782806396,0.050000000745058,0.2286659181118011,291.0386047363281,291.1499938964844,268.79803466796875,268.1114807128906,286.6879577636719,293.4273681640625,291.0584716796875,1.0,0.171662226319313,1.0,0.050000000745058,0.6132768392562866,1.0,-0.7152203917503357,0.0001286867627641,0.7150917053222656,-0.1959201991558075,0.0,0.0,0.0328819081187248,24.449243545532227,25.0,-5.795969009399414,-3401.185546875,50.768856048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,301.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17941.611328125,18000.0,0.0,0.0,0.0717919543385505,0.0,0.0,0.0,0.0,1.0,0.00481469463557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733847022056579,0.1070551946759224,-0.0336704924702644,0.0,7.285970787052065e-05,0.0,0.0,4.081588268280029,0.0,0.0,0.0,0.2689199149608612,4.0,0.0,1.0
845940,292.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,298.9574584960937,0.5550860166549683,0.0,0.0457771942019462,294.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.5550860166549683,0.0,0.0482055880129337,292.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.802001953125,0.5550860166549683,0.0,0.0356044843792915,293.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426696777344,0.9649178385734558,0.0,0.2394399940967559,293.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.5550860166549683,0.0,0.2286665588617324,291.2091369628906,294.1499938964844,268.75,268.0719909667969,286.69659423828125,293.4500732421875,291.2200927734375,0.0,0.0,1.0,0.050000000745058,0.6122772097587585,1.0,-0.7172661423683167,0.000129526189994,0.7171366214752197,-0.196319043636322,0.0,0.0,0.0,24.47167015075684,60.0,93.14176177978516,-3377.159423828125,51.06251907348633,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,301.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18439.001953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724596008658409,0.0724638700485229,-4.268484644853743e-06,0.0,0.0,0.0,0.0,2.820917844772339,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,298.9574584960937,0.5550860166549683,0.0,0.0457771942019462,294.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.5550860166549683,0.0,0.0482055880129337,292.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.802001953125,0.5550860166549683,0.0,0.0356044843792915,293.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426696777344,0.9649178385734558,0.0,0.2394399940967559,293.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.5550860166549683,0.0,0.2286665588617324,291.2091369628906,294.1499938964844,268.75,268.0719909667969,286.69659423828125,293.4500732421875,291.2200927734375,0.0,0.0,1.0,0.050000000745058,0.6122772097587585,1.0,-0.7172661423683167,0.000129526189994,0.7171366214752197,-0.196319043636322,0.0,0.0,0.0,24.47167015075684,60.0,93.14176177978516,-3377.159423828125,51.06251907348633,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,301.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18439.001953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724596008658409,0.0724638700485229,-4.268484644853743e-06,0.0,0.0,0.0,0.0,2.820917844772339,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.68963623046875,0.0,0.0,0.0002563821617513,293.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0002699827600736,292.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5999450683594,0.0,0.0,0.0001994083431782,292.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7726745605469,0.0,0.0,0.0009699434158392,293.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0012806819286197,291.22283935546875,294.1499938964844,268.7041931152344,268.0342102050781,284.58612060546875,289.966552734375,291.19171142578125,0.0,0.0,0.6000000238418579,0.050000000745058,0.767366349697113,1.0,-0.0073237307369709,2.368670493524405e-06,0.0073213619180023,-0.0197103209793567,0.0,0.0,0.0,-0.0417725518345832,60.0,-66.6755599975586,-0.0,-8.698343663127162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.628458066533018e-20,-6.262581186464705e-20,6.3412283720393815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.68963623046875,0.0,0.0,0.0002563821617513,293.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0002699827600736,292.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5999450683594,0.0,0.0,0.0001994083431782,292.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7726745605469,0.0,0.0,0.0009699434158392,293.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0012806819286197,291.22283935546875,294.1499938964844,268.7041931152344,268.0342102050781,284.58612060546875,289.966552734375,291.19171142578125,0.0,0.0,0.6000000238418579,0.050000000745058,0.767366349697113,1.0,-0.0073237307369709,2.368670493524405e-06,0.0073213619180023,-0.0197103209793567,0.0,0.0,0.0,-0.0417725518345832,60.0,-66.6755599975586,-0.0,-8.698343663127162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.628458066533018e-20,-6.262581186464705e-20,6.3412283720393815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6484375,0.0,0.0,9.89121399470605e-05,293.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0001041592477122,292.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5595703125,0.0,0.0,7.693166844546795e-05,292.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.697021484375,0.0,0.0,0.0001249866036232,293.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,0.0004940866492688,291.2229919433594,294.1499938964844,268.6827087402344,268.0166015625,284.343994140625,287.5272216796875,291.1863708496094,0.0,0.0,0.4000000059604645,0.050000000745058,0.8449108600616455,1.0,-0.0010789539664983,1.3835405070494744e-06,0.0010775703703984,-0.0151279317215085,0.0,0.0,0.0,-0.0082649979740381,60.0,-43.58025360107422,-0.0,-7.936830570542952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.183960998505566e-21,-1.2217437452569044e-20,4.03347645406348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6204528808594,0.0,0.0,9.418577246833593e-05,293.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.918215073412284e-05,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5321655273437,0.0,0.0,7.325560000026599e-05,292.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6738586425781,0.0,0.0,9.98212635749951e-05,293.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0004704774182755,291.2230834960937,294.1499938964844,268.6621398925781,267.9997863769531,284.2014465332031,285.30230712890625,291.1844787597656,0.0,0.0,0.2000000029802322,0.050000000745058,0.9224554300308228,1.0,-0.0010043682996183,1.3654660051543033e-06,0.0010030027478933,-0.015025001950562,0.0,0.0,0.0,-0.0078505147248506,60.0,-25.92630386352539,-0.0,-6.877395719584456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.84335332061895e-21,7.3921051986351e-21,-2.5487520799645418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.593017578125,0.0,0.0,9.401307033840568e-05,293.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.900028817355631e-05,292.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5052795410156,0.0,0.0,7.312127854675055e-05,292.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6523132324219,0.0,0.0,9.901433804770932e-05,292.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0004696147516369,291.22314453125,294.1499938964844,268.6424865722656,267.9837341308594,284.0627746582031,283.346923828125,291.183837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010017531458288,1.3561849527832235e-06,0.0010003970237448,-0.0149353323504328,0.0,0.0,0.0,-0.0078184949234128,60.0,-19.23952293395996,-0.0,-6.841963795523044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841297889887855e-21,7.394216771019098e-21,-2.5529192850280265e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5657958984375,0.0,0.0,9.398079419042916e-05,293.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,9.896630217554048e-05,292.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.47857666015625,0.0,0.0,7.309617649298161e-05,292.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6309509277344,0.0,0.0,9.896692063193768e-05,292.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,0.00046945354552,291.2232360839844,294.1499938964844,268.6236877441406,267.96844482421875,283.92529296875,281.6295471191406,291.1835632324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010013929568231,1.3479843801178504e-06,0.0010000448673963,-0.0148401139304041,0.0,0.0,0.0,-0.0078000854700803,60.0,-16.821500778198242,-0.0,-6.83704399762064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841251441757756e-21,7.394258776284581e-21,-2.5530075364752157e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5118408203125,0.0,0.0,9.391721687279642e-05,293.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,9.889934881357476e-05,292.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4257202148437,0.0,0.0,7.304672180907801e-05,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.588623046875,0.0,0.0,9.88995670923032e-05,292.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0004691359354183,291.2233581542969,294.1499938964844,268.58856201171875,267.9400939941406,283.65362548828125,278.7939147949219,291.1828918457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010007144883275,1.3302785646374105e-06,0.0009993842104449,-0.0146327596157789,0.0,0.0,0.0,-0.0077608404681086,60.0,-15.634930610656738,-0.0,-6.827782783602744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5118408203125,0.0,0.0,9.391721687279642e-05,293.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,9.889934881357476e-05,292.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4257202148437,0.0,0.0,7.304672180907801e-05,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.588623046875,0.0,0.0,9.88995670923032e-05,292.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0004691359354183,291.2233581542969,294.1499938964844,268.58856201171875,267.9400939941406,283.65362548828125,278.7939147949219,291.1828918457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010007144883275,1.3302785646374105e-06,0.0009993842104449,-0.0146327596157789,0.0,0.0,0.0,-0.0077608404681086,60.0,-15.634930610656738,-0.0,-6.827782783602744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4585876464844,0.0,0.0,9.384762961417437e-05,293.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.882607264444232e-05,292.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.37353515625,0.0,0.0,7.29925959603861e-05,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.546875,0.0,0.0,9.882628364721312e-05,292.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0004687883192673,291.2235107421875,294.1499938964844,268.5566101074219,267.9144897460937,283.3863830566406,276.5992431640625,291.181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009999725734815,1.310874154114572e-06,0.0009986617369577,-0.0144055085256695,0.0,0.0,0.0,-0.0077178385108709,60.0,-15.487689971923828,-0.0,-6.817661812874577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4585876464844,0.0,0.0,9.384762961417437e-05,293.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.882607264444232e-05,292.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.37353515625,0.0,0.0,7.29925959603861e-05,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.546875,0.0,0.0,9.882628364721312e-05,292.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0004687883192673,291.2235107421875,294.1499938964844,268.5566101074219,267.9144897460937,283.3863830566406,276.5992431640625,291.181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009999725734815,1.310874154114572e-06,0.0009986617369577,-0.0144055085256695,0.0,0.0,0.0,-0.0077178385108709,60.0,-15.487689971923828,-0.0,-6.817661812874577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4060363769531,0.0,0.0,9.377292008139192e-05,293.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,9.874739771476015e-05,292.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3220520019531,0.0,0.0,7.293449016287923e-05,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5056457519531,0.0,0.0,9.874760871753097e-05,292.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0004684151499532,291.2236022949219,294.1499938964844,268.5275573730469,267.8914794921875,283.12353515625,274.8958740234375,291.1796569824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009991760598495,1.2900428600914893e-06,0.0009978860616683,-0.0141615439206361,0.0,0.0,0.0,-0.0076716742478311,60.0,-15.475119590759276,-0.0,-6.806805430414897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4060363769531,0.0,0.0,9.377292008139192e-05,293.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,9.874739771476015e-05,292.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3220520019531,0.0,0.0,7.293449016287923e-05,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5056457519531,0.0,0.0,9.874760871753097e-05,292.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0004684151499532,291.2236022949219,294.1499938964844,268.5275573730469,267.8914794921875,283.12353515625,274.8958740234375,291.1796569824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009991760598495,1.2900428600914893e-06,0.0009978860616683,-0.0141615439206361,0.0,0.0,0.0,-0.0076716742478311,60.0,-15.475119590759276,-0.0,-6.806805430414897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3541564941406,0.0,0.0,9.369403414893895e-05,293.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.866432810667902e-05,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2712097167969,0.0,0.0,7.287313928827643e-05,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4649353027344,0.0,0.0,9.866453910944983e-05,292.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0004680211131926,291.22369384765625,294.1499938964844,268.5011901855469,267.870849609375,282.86505126953125,273.5692749023437,291.1770324707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00099833519198,1.2680491181527032e-06,0.0009970670798793,-0.0139039633795619,0.0,0.0,0.0,-0.0076229339465498,60.0,-15.47732162475586,-0.0,-6.795352902599916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
