time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846840,292.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3541564941406,0.0,0.0,9.369403414893895e-05,293.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.866432810667902e-05,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2712097167969,0.0,0.0,7.287313928827643e-05,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4649353027344,0.0,0.0,9.866453910944983e-05,292.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0004680211131926,291.22369384765625,294.1499938964844,268.5011901855469,267.870849609375,282.86505126953125,273.5692749023437,291.1770324707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00099833519198,1.2680491181527032e-06,0.0009970670798793,-0.0139039633795619,0.0,0.0,0.0,-0.0076229339465498,60.0,-15.47732162475586,-0.0,-6.795352902599916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3284912109375,0.0,0.0,9.365331789012998e-05,293.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.862145088845864e-05,292.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2460632324219,0.0,0.0,7.28414670447819e-05,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4447937011719,0.0,0.0,9.862166189122944e-05,292.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0004678177065216,291.2237548828125,294.1499938964844,268.4889831542969,267.8613586425781,282.7374572753906,273.01934814453125,291.1754455566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009979010792449,1.2566963505378226e-06,0.0009966443758457,-0.0137710040435194,0.0,0.0,0.0,-0.0075977751985192,60.0,-15.478392601013184,-0.0,-6.789444739752072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.302978515625,0.0,0.0,9.361189586343244e-05,293.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.85778315225616e-05,292.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2210388183594,0.0,0.0,7.280924910446629e-05,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4247741699219,0.0,0.0,9.857804252533242e-05,292.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0004676108073908,291.2237854003906,294.1499938964844,268.47735595703125,267.8524169921875,282.6109313964844,272.53253173828125,291.1737365722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009974595159292,1.24514758681471e-06,0.0009962143376469,-0.0136357489973306,0.0,0.0,0.0,-0.0075721819885075,60.0,-15.478941917419434,-0.0,-6.783437100921219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.25244140625,0.0,0.0,9.352736378787084e-05,293.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.84888247330673e-05,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1715393066406,0.0,0.0,7.274351082742214e-05,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3851623535156,0.0,0.0,9.84890284598805e-05,292.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0004671885690186,291.2238464355469,294.1499938964844,268.4557800292969,267.8360290527344,282.3611145019531,271.7179260253906,291.1698608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009965583449229,1.2215807601023698e-06,0.000995336798951,-0.0133597375825047,0.0,0.0,0.0,-0.0075199552811682,60.0,-15.478302001953123,-0.0,-6.771186633613979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.25244140625,0.0,0.0,9.352736378787084e-05,293.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.84888247330673e-05,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1715393066406,0.0,0.0,7.274351082742214e-05,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3851623535156,0.0,0.0,9.84890284598805e-05,292.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0004671885690186,291.2238464355469,294.1499938964844,268.4557800292969,267.8360290527344,282.3611145019531,271.7179260253906,291.1698608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009965583449229,1.2215807601023698e-06,0.000995336798951,-0.0133597375825047,0.0,0.0,0.0,-0.0075199552811682,60.0,-15.478302001953123,-0.0,-6.771186633613979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2025756835937,0.0,0.0,9.344127465737984e-05,293.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,9.839815902523696e-05,292.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1226806640625,0.0,0.0,7.26765429135412e-05,292.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460388183594,0.0,0.0,9.839836275205016e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0004667585017159,291.223876953125,294.1499938964844,268.436279296875,267.82147216796875,282.1156005859375,271.0754699707031,291.1654357910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009956406429409,1.1975774896200164e-06,0.00099444296211,-0.0130786132067441,0.0,0.0,0.0,-0.0074667618609964,60.0,-15.475462913513184,-0.0,-6.758720161315068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2025756835937,0.0,0.0,9.344127465737984e-05,293.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,9.839815902523696e-05,292.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1226806640625,0.0,0.0,7.26765429135412e-05,292.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460388183594,0.0,0.0,9.839836275205016e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0004667585017159,291.223876953125,294.1499938964844,268.436279296875,267.82147216796875,282.1156005859375,271.0754699707031,291.1654357910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009956406429409,1.1975774896200164e-06,0.00099444296211,-0.0130786132067441,0.0,0.0,0.0,-0.0074667618609964,60.0,-15.475462913513184,-0.0,-6.758720161315068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.15338134765625,0.0,0.0,9.335438517155126e-05,293.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.83066638582386e-05,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.074462890625,0.0,0.0,7.260896381922066e-05,292.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.30743408203125,0.0,0.0,9.83068603090942e-05,292.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0004663244762923,291.2239074707031,294.1499938964844,268.41864013671875,267.8085632324219,281.874267578125,270.5663757324219,291.1605224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009947143262252,1.1733529845514568e-06,0.0009935409761965,-0.0127948941662907,0.0,0.0,0.0,-0.0074130780994892,60.0,-15.470703125,-0.0,-6.746150660319472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.15338134765625,0.0,0.0,9.335438517155126e-05,293.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.83066638582386e-05,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.074462890625,0.0,0.0,7.260896381922066e-05,292.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.30743408203125,0.0,0.0,9.83068603090942e-05,292.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0004663244762923,291.2239074707031,294.1499938964844,268.41864013671875,267.8085632324219,281.874267578125,270.5663757324219,291.1605224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009947143262252,1.1733529845514568e-06,0.0009935409761965,-0.0127948941662907,0.0,0.0,0.0,-0.0074130780994892,60.0,-15.470703125,-0.0,-6.746150660319472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1048278808594,0.0,0.0,9.326741565018892e-05,293.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.821507410379128e-05,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0268859863281,0.0,0.0,7.25413192412816e-05,292.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2693176269531,0.0,0.0,9.821527783060446e-05,292.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0004658900434151,291.22393798828125,294.1499938964844,268.4026184082031,267.797119140625,281.6371459960937,270.1607666015625,291.1551208496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009937871946021,1.149106083175866e-06,0.0009926381753757,-0.0125109106302261,0.0,0.0,0.0,-0.0073593445122241,60.0,-15.46432113647461,-0.0,-6.733581159323876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1048278808594,0.0,0.0,9.326741565018892e-05,293.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.821507410379128e-05,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0268859863281,0.0,0.0,7.25413192412816e-05,292.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2693176269531,0.0,0.0,9.821527783060446e-05,292.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0004658900434151,291.22393798828125,294.1499938964844,268.4026184082031,267.797119140625,281.6371459960937,270.1607666015625,291.1551208496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009937871946021,1.149106083175866e-06,0.0009926381753757,-0.0125109106302261,0.0,0.0,0.0,-0.0073593445122241,60.0,-15.46432113647461,-0.0,-6.733581159323876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0807800292969,0.0,0.0,9.322410187451168e-05,293.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.816947567742318e-05,292.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0033264160156,0.0,0.0,7.250763883348554e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2504577636719,0.0,0.0,9.816967212827876e-05,292.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,0.0004656737146433,291.22393798828125,294.1499938964844,268.3951721191406,267.7918701171875,281.5201416015625,269.989501953125,291.1522521972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009933256078511,1.1370323136361549e-06,0.0009921885794028,-0.0123694986104965,0.0,0.0,0.0,-0.0073325876146554,60.0,-15.460611343383787,-0.0,-6.72732625162098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.056884765625,0.0,0.0,9.318102092947812e-05,293.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.812410280574112e-05,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9799194335937,0.0,0.0,7.247412577271461e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.231689453125,0.0,0.0,9.812429925659671e-05,292.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0004654584918171,291.22393798828125,294.1499938964844,268.3880310058594,267.78692626953125,281.4041442871094,269.8359680175781,291.1492919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009928663494065,1.1250207307966775e-06,0.0009917413117364,-0.0122288148850202,0.0,0.0,0.0,-0.0073059690184891,60.0,-15.45660400390625,-0.0,-6.721106871054873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00958251953125,0.0,0.0,9.30958121898584e-05,293.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,9.803437569644302e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9335327148437,0.0,0.0,7.240785635076463e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.194580078125,0.0,0.0,9.8034564871341e-05,292.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0004650328482966,291.2239074707031,294.1499938964844,268.3746643066406,267.7778625488281,281.1752014160156,269.57421875,291.14306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009919579606503,1.1012648428732064e-06,0.0009908566717058,-0.0119505757465958,0.0,0.0,0.0,-0.0072533236816525,60.0,-15.447833061218262,-0.0,-6.708815192268959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00958251953125,0.0,0.0,9.30958121898584e-05,293.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,9.803437569644302e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9335327148437,0.0,0.0,7.240785635076463e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.194580078125,0.0,0.0,9.8034564871341e-05,292.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0004650328482966,291.2239074707031,294.1499938964844,268.3746643066406,267.7778625488281,281.1752014160156,269.57421875,291.14306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009919579606503,1.1012648428732064e-06,0.0009908566717058,-0.0119505757465958,0.0,0.0,0.0,-0.0072533236816525,60.0,-15.447833061218262,-0.0,-6.708815192268959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9628601074219,0.0,0.0,9.301232785219328e-05,293.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,9.794646030059084e-05,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8877868652344,0.0,0.0,7.234292570501566e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1579284667969,0.0,0.0,9.794665675144644e-05,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0004646158486139,291.2238464355469,294.1499938964844,268.3622741699219,267.7696533203125,280.95025634765625,269.3620910644531,291.1364440917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009910680819302,1.0779911008285126e-06,0.0009899900760501,-0.0116779813542962,0.0,0.0,0.0,-0.007201746571809,60.0,-15.438272476196287,-0.0,-6.696782861581596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9628601074219,0.0,0.0,9.301232785219328e-05,293.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,9.794646030059084e-05,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8877868652344,0.0,0.0,7.234292570501566e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1579284667969,0.0,0.0,9.794665675144644e-05,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0004646158486139,291.2238464355469,294.1499938964844,268.3622741699219,267.7696533203125,280.95025634765625,269.3620910644531,291.1364440917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009910680819302,1.0779911008285126e-06,0.0009899900760501,-0.0116779813542962,0.0,0.0,0.0,-0.007201746571809,60.0,-15.438272476196287,-0.0,-6.696782861581596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9167785644531,0.0,0.0,9.293106995755808e-05,293.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.786089503904805e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.84259033203125,0.0,0.0,7.227972673717886e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1217346191406,0.0,0.0,9.7861084213946e-05,292.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0004642099665943,291.2237854003906,294.1499938964844,268.3506774902344,267.7621765136719,280.729248046875,269.1891784667969,291.1295166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009902018355205,1.055336838362564e-06,0.0009891465306282,-0.0114126410335302,0.0,0.0,0.0,-0.0071515426971018,60.0,-15.428177833557127,-0.0,-6.6850816438091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9167785644531,0.0,0.0,9.293106995755808e-05,293.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.786089503904805e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.84259033203125,0.0,0.0,7.227972673717886e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1217346191406,0.0,0.0,9.7861084213946e-05,292.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0004642099665943,291.2237854003906,294.1499938964844,268.3506774902344,267.7621765136719,280.729248046875,269.1891784667969,291.1295166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009902018355205,1.055336838362564e-06,0.0009891465306282,-0.0114126410335302,0.0,0.0,0.0,-0.0071515426971018,60.0,-15.428177833557127,-0.0,-6.6850816438091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8712463378906,0.0,0.0,9.285248233936728e-05,293.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.777813102118672e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7980041503906,0.0,0.0,7.221859414130449e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08599853515625,0.0,0.0,9.777832019608468e-05,292.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0004638173559214,291.22369384765625,294.1499938964844,268.3396301269531,267.7552185058594,280.5120849609375,269.0473022460937,291.12225341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009893639944493,1.033425519381126e-06,0.0009883305756375,-0.0111559992656111,0.0,0.0,0.0,-0.0071029849350452,60.0,-15.417794227600098,-0.0,-6.673774066712215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8712463378906,0.0,0.0,9.285248233936728e-05,293.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.777813102118672e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7980041503906,0.0,0.0,7.221859414130449e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08599853515625,0.0,0.0,9.777832019608468e-05,292.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0004638173559214,291.22369384765625,294.1499938964844,268.3396301269531,267.7552185058594,280.5120849609375,269.0473022460937,291.12225341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009893639944493,1.033425519381126e-06,0.0009883305756375,-0.0111559992656111,0.0,0.0,0.0,-0.0071029849350452,60.0,-15.417794227600098,-0.0,-6.673774066712215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8487243652344,0.0,0.0,9.281431266572326e-05,293.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.773793863132596e-05,292.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7759094238281,0.0,0.0,7.218890823423862e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0682983398437,0.0,0.0,9.773812053026631e-05,292.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0004636266967281,291.2236633300781,294.1499938964844,268.3342590332031,267.7518615722656,280.40496826171875,268.9859924316406,291.1185302734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009889571228995,1.0227835218756809e-06,0.000987934297882,-0.011031350120902,0.0,0.0,0.0,-0.0070794010534882,60.0,-15.41256618499756,-0.0,-6.668285834621204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8263244628906,0.0,0.0,9.277695062337445e-05,293.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.769859752850608e-05,292.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.75396728515625,0.0,0.0,7.215984805952758e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0507202148437,0.0,0.0,9.769877942744642e-05,292.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0004634400829672,291.2236022949219,294.1499938964844,268.3289489746094,267.7485656738281,280.2987670898437,268.93017578125,291.1147155761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009885588660836,1.012367306429951e-06,0.0009875464020296,-0.0109093468636274,0.0,0.0,0.0,-0.0070563172921538,60.0,-15.407352447509766,-0.0,-6.662915552624328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.781982421875,0.0,0.0,9.270482405554505e-05,293.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.76226438069716e-05,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.71051025390625,0.0,0.0,7.210375770227984e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0158996582031,0.0,0.0,9.762282570591196e-05,292.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.00046307980665,291.22344970703125,294.1499938964844,268.3183898925781,267.7420959472656,280.089111328125,268.83270263671875,291.1069030761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009877899428829,9.922595154421288e-07,0.000986797735095,-0.0106738256290555,0.0,0.0,0.0,-0.0070117567665874,60.0,-15.397083282470703,-0.0,-6.652555839536944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.781982421875,0.0,0.0,9.270482405554505e-05,293.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.76226438069716e-05,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.71051025390625,0.0,0.0,7.210375770227984e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0158996582031,0.0,0.0,9.762282570591196e-05,292.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.00046307980665,291.22344970703125,294.1499938964844,268.3183898925781,267.7420959472656,280.089111328125,268.83270263671875,291.1069030761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009877899428829,9.922595154421288e-07,0.000986797735095,-0.0106738256290555,0.0,0.0,0.0,-0.0070117567665874,60.0,-15.397083282470703,-0.0,-6.652555839536944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7381591796875,0.0,0.0,9.26364227780141e-05,293.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,9.75506191025488e-05,292.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6675720214844,0.0,0.0,7.205055590020493e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98150634765625,0.0,0.0,9.755079372553156e-05,292.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0004627381276804,291.2232971191406,294.1499938964844,268.3077697753906,267.73553466796875,279.8831481933594,268.7509460449219,291.0988464355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000987060717307,9.7318843472749e-07,0.0009860876016318,-0.0104504460468888,0.0,0.0,0.0,-0.0069694933481514,60.0,-15.387195587158203,-0.0,-6.642737560014211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7381591796875,0.0,0.0,9.26364227780141e-05,293.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,9.75506191025488e-05,292.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6675720214844,0.0,0.0,7.205055590020493e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98150634765625,0.0,0.0,9.755079372553156e-05,292.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0004627381276804,291.2232971191406,294.1499938964844,268.3077697753906,267.73553466796875,279.8831481933594,268.7509460449219,291.0988464355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000987060717307,9.7318843472749e-07,0.0009860876016318,-0.0104504460468888,0.0,0.0,0.0,-0.0069694933481514,60.0,-15.387195587158203,-0.0,-6.642737560014211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6949157714844,0.0,0.0,9.257201600121334e-05,293.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.74827926256694e-05,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6252136230469,0.0,0.0,7.200046093203127e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9475402832031,0.0,0.0,9.748296724865212e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0004624164139386,291.2231140136719,294.1499938964844,268.2968444824219,267.728759765625,279.68072509765625,268.6818542480469,291.090576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009863740997388,9.55231030275172e-07,0.0009854189120233,-0.010240108706057,0.0,0.0,0.0,-0.0069296974688768,60.0,-15.377900123596191,-0.0,-6.633498372821124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6949157714844,0.0,0.0,9.257201600121334e-05,293.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.74827926256694e-05,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6252136230469,0.0,0.0,7.200046093203127e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9475402832031,0.0,0.0,9.748296724865212e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0004624164139386,291.2231140136719,294.1499938964844,268.2968444824219,267.728759765625,279.68072509765625,268.6818542480469,291.090576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009863740997388,9.55231030275172e-07,0.0009854189120233,-0.010240108706057,0.0,0.0,0.0,-0.0069296974688768,60.0,-15.377900123596191,-0.0,-6.633498372821124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6521911621094,0.0,0.0,9.251185110770166e-05,293.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.741943358676508e-05,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5833435058594,0.0,0.0,7.195366197265685e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139709472656,0.0,0.0,9.741960820974782e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0004621158586814,291.222900390625,294.1499938964844,268.285400390625,267.7215576171875,279.48175048828125,268.62286376953125,291.08209228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009857326513156,9.38455627874646e-07,0.0009847942274063,-0.0100436164066195,0.0,0.0,0.0,-0.0068925218656659,60.0,-15.36939811706543,-0.0,-6.624873805094468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6521911621094,0.0,0.0,9.251185110770166e-05,293.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.741943358676508e-05,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5833435058594,0.0,0.0,7.195366197265685e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139709472656,0.0,0.0,9.741960820974782e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0004621158586814,291.222900390625,294.1499938964844,268.285400390625,267.7215576171875,279.48175048828125,268.62286376953125,291.08209228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009857326513156,9.38455627874646e-07,0.0009847942274063,-0.0100436164066195,0.0,0.0,0.0,-0.0068925218656659,60.0,-15.36939811706543,-0.0,-6.624873805094468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.63104248046875,0.0,0.0,9.248343121726066e-05,293.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.738950757309794e-05,292.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5625915527344,0.0,0.0,7.193155761342496e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973693847656,0.0,0.0,9.738967492012308e-05,292.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0004619738901965,291.2227783203125,294.1499938964844,268.2794494628906,267.7177429199219,279.3835754394531,268.5965576171875,291.0777587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009854296222329,9.305303478868154e-07,0.0009844991145655,-0.0099507858976721,0.0,0.0,0.0,-0.0068749585188925,60.0,-15.365504264831545,-0.0,-6.620801684675828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6100158691406,0.0,0.0,9.245614637620748e-05,293.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.736077481647952e-05,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5419921875,0.0,0.0,7.1910340921022e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8808288574219,0.0,0.0,9.736094943946227e-05,292.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,0.0004618375969585,291.22265625,294.1499938964844,268.27325439453125,267.7137145996094,279.2862243652344,268.572021484375,291.0733947753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009851387003436,9.229232205143488e-07,0.0009842157596722,-0.0098616816103458,0.0,0.0,0.0,-0.0068581001833081,60.0,-15.361881256103516,-0.0,-6.616893699629145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.568359375,0.0,0.0,9.240510553354396e-05,293.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,9.730702731758356e-05,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50115966796875,0.0,0.0,7.18706360203214e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8481140136719,0.0,0.0,9.730719466460867e-05,292.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.0004615826182998,291.2223815917969,294.1499938964844,268.2601623535156,267.705078125,279.0939636230469,268.52764892578125,291.0645446777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009845944587141,9.086900263355346e-07,0.0009836858371272,-0.0096949636936187,0.0,0.0,0.0,-0.006826558150351,60.0,-15.35553741455078,-0.0,-6.609584346506382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.568359375,0.0,0.0,9.240510553354396e-05,293.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,9.730702731758356e-05,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50115966796875,0.0,0.0,7.18706360203214e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8481140136719,0.0,0.0,9.730719466460867e-05,292.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.0004615826182998,291.2223815917969,294.1499938964844,268.2601623535156,267.705078125,279.0939636230469,268.52764892578125,291.0645446777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009845944587141,9.086900263355346e-07,0.0009836858371272,-0.0096949636936187,0.0,0.0,0.0,-0.006826558150351,60.0,-15.35553741455078,-0.0,-6.609584346506382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5271911621094,0.0,0.0,9.235891047865152e-05,293.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.725838026497512e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4608154296875,0.0,0.0,7.183470734162256e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.81573486328125,0.0,0.0,9.725854761200026e-05,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.000461351883132,291.2220764160156,294.1499938964844,268.2459411621094,267.6954345703125,278.9049072265625,268.48834228515625,291.0555419921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009841019054874,8.95807886536204e-07,0.000983206089586,-0.0095440708100795,0.0,0.0,0.0,-0.00679800985381,60.0,-15.35055923461914,-0.0,-6.60297345689287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5271911621094,0.0,0.0,9.235891047865152e-05,293.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.725838026497512e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4608154296875,0.0,0.0,7.183470734162256e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.81573486328125,0.0,0.0,9.725854761200026e-05,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.000461351883132,291.2220764160156,294.1499938964844,268.2459411621094,267.6954345703125,278.9049072265625,268.48834228515625,291.0555419921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009841019054874,8.95807886536204e-07,0.000983206089586,-0.0095440708100795,0.0,0.0,0.0,-0.00679800985381,60.0,-15.35055923461914,-0.0,-6.60297345689287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.48651123046875,0.0,0.0,9.231773583451286e-05,293.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.72150228335522e-05,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42095947265625,0.0,0.0,7.180268585216254e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7837829589844,0.0,0.0,9.721519018057734e-05,292.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,0.000461146235466,291.22174072265625,294.1499938964844,268.2303466796875,267.6846008300781,278.7189636230469,268.4530944824219,291.0463562011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009836629033088,8.843263117341849e-07,0.0009827784961089,-0.0094095822423696,0.0,0.0,0.0,-0.006772565189749,60.0,-15.347126007080078,-0.0,-6.597083057613419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
