time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849120,292.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.48651123046875,0.0,0.0,9.231773583451286e-05,293.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.72150228335522e-05,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42095947265625,0.0,0.0,7.180268585216254e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7837829589844,0.0,0.0,9.721519018057734e-05,292.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,0.000461146235466,291.22174072265625,294.1499938964844,268.2303466796875,267.6846008300781,278.7189636230469,268.4530944824219,291.0463562011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009836629033088,8.843263117341849e-07,0.0009827784961089,-0.0094095822423696,0.0,0.0,0.0,-0.006772565189749,60.0,-15.347126007080078,-0.0,-6.597083057613419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4463195800781,0.0,0.0,9.228177077602596e-05,293.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.717714419821276e-05,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3815612792969,0.0,0.0,7.1774709795136e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.752197265625,0.0,0.0,9.71773115452379e-05,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0004609665484167,291.22137451171875,294.1499938964844,268.2131652832031,267.6723937988281,278.5360717773437,268.4209289550781,291.0370483398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009832793148234,8.74293959896022e-07,0.0009824049193412,-0.0092920688912272,0.0,0.0,0.0,-0.0067503326572477,60.0,-15.345417976379396,-0.0,-6.591938728206514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4463195800781,0.0,0.0,9.228177077602596e-05,293.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.717714419821276e-05,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3815612792969,0.0,0.0,7.1774709795136e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.752197265625,0.0,0.0,9.71773115452379e-05,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0004609665484167,291.22137451171875,294.1499938964844,268.2131652832031,267.6723937988281,278.5360717773437,268.4209289550781,291.0370483398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009832793148234,8.74293959896022e-07,0.0009824049193412,-0.0092920688912272,0.0,0.0,0.0,-0.0067503326572477,60.0,-15.345417976379396,-0.0,-6.591938728206514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4264221191406,0.0,0.0,9.22657927731052e-05,293.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.716032218420878e-05,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.362060546875,0.0,0.0,7.176228245953098e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7365417480469,0.0,0.0,9.716048225527628e-05,292.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0004608867166098,291.2211608886719,294.1499938964844,268.20391845703125,267.66571044921875,278.4457397460937,268.4057922363281,291.0323486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009831088827922,8.698366968928894e-07,0.0009822390275076,-0.0092398589476943,0.0,0.0,0.0,-0.0067404550500214,60.0,-15.345267295837402,-0.0,-6.58965362276831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4066162109375,0.0,0.0,9.225117537425832e-05,293.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,9.714493353385478e-05,292.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3426513671875,0.0,0.0,7.175091741373762e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7209777832031,0.0,0.0,9.71450936049223e-05,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.000460813724203,291.220947265625,294.1499938964844,268.1941833496094,267.6585998535156,278.3561096191406,268.39111328125,291.0276184082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009829530026763,8.657604553263809e-07,0.0009820872219279,-0.0091921119019389,0.0,0.0,0.0,-0.0067314216867089,60.0,-15.34561538696289,-0.0,-6.587564627125175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36737060546875,0.0,0.0,9.222614608006552e-05,293.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.71185800153762e-05,292.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.30419921875,0.0,0.0,7.173144695116207e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6900939941406,0.0,0.0,9.711873281048612e-05,292.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0004606887232512,291.22052001953125,294.1499938964844,268.1732177734375,267.6430358886719,278.1789855957031,268.3629455566406,291.01806640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000982685945928,8.587776392232627e-07,0.0009818271500989,-0.0091103184968233,0.0,0.0,0.0,-0.0067159468308091,60.0,-15.347899436950684,-0.0,-6.583986333907887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36737060546875,0.0,0.0,9.222614608006552e-05,293.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.71185800153762e-05,292.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.30419921875,0.0,0.0,7.173144695116207e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6900939941406,0.0,0.0,9.711873281048612e-05,292.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0004606887232512,291.22052001953125,294.1499938964844,268.1732177734375,267.6430358886719,278.1789855957031,268.3629455566406,291.01806640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000982685945928,8.587776392232627e-07,0.0009818271500989,-0.0091103184968233,0.0,0.0,0.0,-0.0067159468308091,60.0,-15.347899436950684,-0.0,-6.583986333907887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285827636719,0.0,0.0,9.220688662026078e-05,293.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.709829464554788e-05,292.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.26617431640625,0.0,0.0,7.171646575443447e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6596069335937,0.0,0.0,9.709844744065776e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0004605924768839,291.22003173828125,294.1499938964844,268.1499938964844,267.6255187988281,278.0046081542969,268.3358154296875,291.0083923339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824803564697,8.53401161293732e-07,0.0009816269157454,-0.0090473406016826,0.0,0.0,0.0,-0.0067040319554507,60.0,-15.352453231811523,-0.0,-6.581231559721348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285827636719,0.0,0.0,9.220688662026078e-05,293.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.709829464554788e-05,292.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.26617431640625,0.0,0.0,7.171646575443447e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6596069335937,0.0,0.0,9.709844744065776e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0004605924768839,291.22003173828125,294.1499938964844,268.1499938964844,267.6255187988281,278.0046081542969,268.3358154296875,291.0083923339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824803564697,8.53401161293732e-07,0.0009816269157454,-0.0090473406016826,0.0,0.0,0.0,-0.0067040319554507,60.0,-15.352453231811523,-0.0,-6.581231559721348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2902526855469,0.0,0.0,9.219352796208112e-05,293.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,9.708423021947964e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2286071777344,0.0,0.0,7.170607568696141e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6294250488281,0.0,0.0,9.708438301458956e-05,292.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,0.0004605257709044,291.2195129394531,294.1499938964844,268.124267578125,267.6058654785156,277.8328552246094,268.3092041015625,290.9986267089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823377477005,8.496709256178292e-07,0.0009814880322664,-0.009003646671772,0.0,0.0,0.0,-0.0066957650706171,60.0,-15.359484672546388,-0.0,-6.579320910304888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2902526855469,0.0,0.0,9.219352796208112e-05,293.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,9.708423021947964e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2286071777344,0.0,0.0,7.170607568696141e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6294250488281,0.0,0.0,9.708438301458956e-05,292.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,0.0004605257709044,291.2195129394531,294.1499938964844,268.124267578125,267.6058654785156,277.8328552246094,268.3092041015625,290.9986267089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823377477005,8.496709256178292e-07,0.0009814880322664,-0.009003646671772,0.0,0.0,0.0,-0.0066957650706171,60.0,-15.359484672546388,-0.0,-6.579320910304888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2523498535156,0.0,0.0,9.2185873654671e-05,293.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.707616118248552e-05,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.19146728515625,0.0,0.0,7.170012395363301e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.599609375,0.0,0.0,9.707631397759542e-05,292.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0004604874993674,291.2189636230469,294.1499938964844,268.0959777832031,267.58416748046875,277.6636657714844,268.2826232910156,290.98876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822557913139,8.47528212943871e-07,0.0009814081713557,-0.0089785484597086,0.0,0.0,0.0,-0.0066910167224705,60.0,-15.36912441253662,-0.0,-6.578223832320873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2523498535156,0.0,0.0,9.2185873654671e-05,293.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.707616118248552e-05,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.19146728515625,0.0,0.0,7.170012395363301e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.599609375,0.0,0.0,9.707631397759542e-05,292.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0004604874993674,291.2189636230469,294.1499938964844,268.0959777832031,267.58416748046875,277.6636657714844,268.2826232910156,290.98876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822557913139,8.47528212943871e-07,0.0009814081713557,-0.0089785484597086,0.0,0.0,0.0,-0.0066910167224705,60.0,-15.36912441253662,-0.0,-6.578223832320873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.23358154296875,0.0,0.0,9.218409104505554e-05,293.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,9.707428398542106e-05,292.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1730651855469,0.0,0.0,7.16987342457287e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5848083496094,0.0,0.0,9.707443678053096e-05,292.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0004604786226991,291.2186584472656,294.1499938964844,268.0809631347656,267.5726013183594,277.5799865722656,268.26922607421875,290.9837951660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822365827858,8.470282750749902e-07,0.0009813895449042,-0.0089726923033595,0.0,0.0,0.0,-0.0066899084486067,60.0,-15.37489891052246,-0.0,-6.577967326393265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2148742675781,0.0,0.0,9.218363993568346e-05,293.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.707381104817614e-05,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1547546386719,0.0,0.0,7.169838499976322e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5700988769531,0.0,0.0,9.707396384328604e-05,292.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.0004604763526003,291.2183532714844,294.1499938964844,268.0653381347656,267.560546875,277.49688720703125,268.2557067871094,290.97882080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822316933423,8.46898103645799e-07,0.000981384771876,-0.0089711677283048,0.0,0.0,0.0,-0.0066896202042698,60.0,-15.381281852722168,-0.0,-6.577901245918838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1778564453125,0.0,0.0,9.218661580234766e-05,293.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,9.707694698590784e-05,292.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1184387207031,0.0,0.0,7.170070603024215e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5409240722656,0.0,0.0,9.707709978101776e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0004604912537615,291.2177124023437,294.1499938964844,268.03253173828125,267.53515625,277.3324890136719,268.2281494140625,290.9687805175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822631254792,8.477207984469715e-07,0.0009814153891056,-0.0089808041229844,0.0,0.0,0.0,-0.0066914432682096,60.0,-15.395793914794922,-0.0,-6.578322597761145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1778564453125,0.0,0.0,9.218661580234766e-05,293.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,9.707694698590784e-05,292.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1184387207031,0.0,0.0,7.170070603024215e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5409240722656,0.0,0.0,9.707709978101776e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0004604912537615,291.2177124023437,294.1499938964844,268.03253173828125,267.53515625,277.3324890136719,268.2281494140625,290.9687805175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822631254792,8.477207984469715e-07,0.0009814153891056,-0.0089808041229844,0.0,0.0,0.0,-0.0066914432682096,60.0,-15.395793914794922,-0.0,-6.578322597761145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1412048339844,0.0,0.0,9.219464845955372e-05,293.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.708540892461316e-05,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.08251953125,0.0,0.0,7.170694880187511e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5120849609375,0.0,0.0,9.708555444376545e-05,292.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0004605313879437,291.217041015625,294.1499938964844,267.99774169921875,267.50811767578125,277.1703186035156,268.19970703125,290.95867919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823483414947,8.499513342030696e-07,0.0009814983932301,-0.0090069314464926,0.0,0.0,0.0,-0.0066963862627744,60.0,-15.412510871887209,-0.0,-6.57946443993751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1412048339844,0.0,0.0,9.219464845955372e-05,293.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.708540892461316e-05,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.08251953125,0.0,0.0,7.170694880187511e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5120849609375,0.0,0.0,9.708555444376545e-05,292.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0004605313879437,291.217041015625,294.1499938964844,267.99774169921875,267.50811767578125,277.1703186035156,268.19970703125,290.95867919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823483414947,8.499513342030696e-07,0.0009814983932301,-0.0090069314464926,0.0,0.0,0.0,-0.0066963862627744,60.0,-15.412510871887209,-0.0,-6.57946443993751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.10498046875,0.0,0.0,9.22076214919798e-05,293.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.709906589705496e-05,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0469970703125,0.0,0.0,7.171704055508599e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4835510253906,0.0,0.0,9.709921141620724e-05,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0004605961439665,291.21630859375,294.1499938964844,267.9611511230469,267.4795837402344,277.0103759765625,268.170166015625,290.9485168457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824861772358,8.535573670087615e-07,0.0009816326200962,-0.0090491706505417,0.0,0.0,0.0,-0.0067043774761259,60.0,-15.431285858154297,-0.0,-6.581311851050486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.10498046875,0.0,0.0,9.22076214919798e-05,293.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.709906589705496e-05,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0469970703125,0.0,0.0,7.171704055508599e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4835510253906,0.0,0.0,9.709921141620724e-05,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0004605961439665,291.21630859375,294.1499938964844,267.9611511230469,267.4795837402344,277.0103759765625,268.170166015625,290.9485168457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824861772358,8.535573670087615e-07,0.0009816326200962,-0.0090491706505417,0.0,0.0,0.0,-0.0067043774761259,60.0,-15.431285858154297,-0.0,-6.581311851050486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.06915283203125,0.0,0.0,9.222544758813456e-05,293.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.711783786769956e-05,292.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0118713378906,0.0,0.0,7.1730901254341e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552917480469,0.0,0.0,9.711798338685183e-05,292.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0004606852016877,291.2155456542969,294.1499938964844,267.9230041503906,267.4496765136719,276.8525085449219,268.1393737792969,290.93829345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000982675817795,8.585176942688122e-07,0.0009818173712119,-0.0091072740033268,0.0,0.0,0.0,-0.0067153698764741,60.0,-15.451979637145996,-0.0,-6.5838534624163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.06915283203125,0.0,0.0,9.222544758813456e-05,293.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.711783786769956e-05,292.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0118713378906,0.0,0.0,7.1730901254341e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552917480469,0.0,0.0,9.711798338685183e-05,292.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0004606852016877,291.2155456542969,294.1499938964844,267.9230041503906,267.4496765136719,276.8525085449219,268.1393737792969,290.93829345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000982675817795,8.585176942688122e-07,0.0009818173712119,-0.0091072740033268,0.0,0.0,0.0,-0.0067153698764741,60.0,-15.451979637145996,-0.0,-6.5838534624163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0513916015625,0.0,0.0,9.223617234965786e-05,293.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,9.712913015391678e-05,292.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9944763183594,0.0,0.0,7.173924677772447e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412841796875,0.0,0.0,9.712927567306906e-05,292.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0004607387818396,291.21514892578125,294.1499938964844,267.90338134765625,267.43426513671875,276.7743530273437,268.1235046386719,290.9331359863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009827900212258,8.615018600721669e-07,0.0009819284314289,-0.0091422293335199,0.0,0.0,0.0,-0.0067219831980764,60.0,-15.463008880615234,-0.0,-6.585382550383656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.03369140625,0.0,0.0,9.224809764418752e-05,293.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,9.714168845675886e-05,292.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9771423339844,0.0,0.0,7.174851634772494e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273681640625,0.0,0.0,9.714182669995353e-05,292.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,0.0004607983573805,291.2147216796875,294.1499938964844,267.8834228515625,267.4185791015625,276.6967163085937,268.10723876953125,290.927978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009829169139266,8.648212315165438e-07,0.0009820520645007,-0.0091811101883649,0.0,0.0,0.0,-0.006729339249432,60.0,-15.474468231201172,-0.0,-6.58708287915033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9986572265625,0.0,0.0,9.227555710822344e-05,293.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,9.717060311231762e-05,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9427795410156,0.0,0.0,7.176987855928019e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39971923828125,0.0,0.0,9.71707486314699e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0004609355237334,291.2138671875,294.1499938964844,267.8426513671875,267.3863830566406,276.5428771972656,268.07373046875,290.9176330566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009832091163843,8.724658755454584e-07,0.0009823366999626,-0.0092706559225916,0.0,0.0,0.0,-0.0067462804727256,60.0,-15.4985990524292,-0.0,-6.591001522338047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9986572265625,0.0,0.0,9.227555710822344e-05,293.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,9.717060311231762e-05,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9427795410156,0.0,0.0,7.176987855928019e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39971923828125,0.0,0.0,9.71707486314699e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0004609355237334,291.2138671875,294.1499938964844,267.8426513671875,267.3863830566406,276.5428771972656,268.07373046875,290.9176330566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009832091163843,8.724658755454584e-07,0.0009823366999626,-0.0092706559225916,0.0,0.0,0.0,-0.0067462804727256,60.0,-15.4985990524292,-0.0,-6.591001522338047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9639587402344,0.0,0.0,9.23078550840728e-05,293.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.720461093820632e-05,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9087829589844,0.0,0.0,7.179499516496435e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3723449707031,0.0,0.0,9.720474918140098e-05,292.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,0.0004610968171618,291.21295166015625,294.1499938964844,267.8008728027344,267.353271484375,276.3909912109375,268.0387268066406,290.9072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000983553007245,8.814577086013742e-07,0.0009826715104281,-0.0093759810552001,0.0,0.0,0.0,-0.0067662070505321,60.0,-15.524277687072754,-0.0,-6.595612234150394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9639587402344,0.0,0.0,9.23078550840728e-05,293.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.720461093820632e-05,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9087829589844,0.0,0.0,7.179499516496435e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3723449707031,0.0,0.0,9.720474918140098e-05,292.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,0.0004610968171618,291.21295166015625,294.1499938964844,267.8008728027344,267.353271484375,276.3909912109375,268.0387268066406,290.9072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000983553007245,8.814577086013742e-07,0.0009826715104281,-0.0093759810552001,0.0,0.0,0.0,-0.0067662070505321,60.0,-15.524277687072754,-0.0,-6.595612234150394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9296569824219,0.0,0.0,9.234502795152366e-05,293.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,9.724376286612824e-05,292.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8751525878906,0.0,0.0,7.182390982052311e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,9.72439011093229e-05,292.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.000461282528704,291.2120056152344,294.1499938964844,267.7582702636719,267.3193359375,276.24102783203125,268.0022277832031,290.8967590332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009839488193392,8.918099752008857e-07,0.0009830569615587,-0.0094972411170601,0.0,0.0,0.0,-0.0067891487851738,60.0,-15.55138111114502,-0.0,-6.60092212001473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9296569824219,0.0,0.0,9.234502795152366e-05,293.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,9.724376286612824e-05,292.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8751525878906,0.0,0.0,7.182390982052311e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,9.72439011093229e-05,292.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.000461282528704,291.2120056152344,294.1499938964844,267.7582702636719,267.3193359375,276.24102783203125,268.0022277832031,290.8967590332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009839488193392,8.918099752008857e-07,0.0009830569615587,-0.0094972411170601,0.0,0.0,0.0,-0.0067891487851738,60.0,-15.55138111114502,-0.0,-6.60092212001473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8957214355469,0.0,0.0,9.238715574610978e-05,293.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.728812437970193e-05,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8418884277344,0.0,0.0,7.18566807336174e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,9.728826262289658e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,0.000461492978502,291.2109680175781,294.1499938964844,267.7150573730469,267.2847900390625,276.0928649902344,267.9642944335937,290.8862609863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009843973675742,9.035425705405942e-07,0.0009834938682615,-0.0096346698701381,0.0,0.0,0.0,-0.006815149448812,60.0,-15.579790115356444,-0.0,-6.606942548614826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8957214355469,0.0,0.0,9.238715574610978e-05,293.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.728812437970193e-05,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8418884277344,0.0,0.0,7.18566807336174e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,9.728826262289658e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,0.000461492978502,291.2109680175781,294.1499938964844,267.7150573730469,267.2847900390625,276.0928649902344,267.9642944335937,290.8862609863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009843973675742,9.035425705405942e-07,0.0009834938682615,-0.0096346698701381,0.0,0.0,0.0,-0.006815149448812,60.0,-15.579790115356444,-0.0,-6.606942548614826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.87890625,0.0,0.0,9.241022780770436e-05,293.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.731241880217568e-05,292.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82537841796875,0.0,0.0,7.187461596913636e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,9.731254976941273e-05,292.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0004616082005668,291.21044921875,294.1499938964844,267.6932678222656,267.267333984375,276.01953125,267.9447631835937,290.8809814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009846430039033,9.099670705836616e-07,0.0009837331017479,-0.0097099225968122,0.0,0.0,0.0,-0.0068293865770101,60.0,-15.594470024108888,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8621520996094,0.0,0.0,9.243433305528016e-05,293.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.733780461829156e-05,292.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8089599609375,0.0,0.0,7.189337338786572e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,9.733794286148624e-05,292.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0004617286322172,291.2098999023437,294.1499938964844,267.67138671875,267.2497253417969,275.9465637207031,267.9248962402344,290.8757019042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009848996996879,9.166822678707832e-07,0.0009839830454438,-0.0097885793074965,0.0,0.0,0.0,-0.0068442677147686,60.0,-15.609395027160645,-0.0,-6.613688441348131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8288879394531,0.0,0.0,9.248663991456851e-05,293.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.739288361743093e-05,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7763671875,0.0,0.0,7.193405326688662e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,9.739301458466798e-05,292.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0004619899264071,291.20880126953125,294.1499938964844,267.62750244140625,267.2143249511719,275.80181884765625,267.88427734375,290.8650817871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009854567470028,9.31250497160363e-07,0.0009845255408436,-0.0099592208862304,0.0,0.0,0.0,-0.0068765524774789,60.0,-15.640016555786133,-0.0,-6.621171166898422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8288879394531,0.0,0.0,9.248663991456851e-05,293.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.739288361743093e-05,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7763671875,0.0,0.0,7.193405326688662e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,9.739301458466798e-05,292.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0004619899264071,291.20880126953125,294.1499938964844,267.62750244140625,267.2143249511719,275.80181884765625,267.88427734375,290.8650817871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009854567470028,9.31250497160363e-07,0.0009845255408436,-0.0099592208862304,0.0,0.0,0.0,-0.0068765524774789,60.0,-15.640016555786133,-0.0,-6.621171166898422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7959899902344,0.0,0.0,9.254422184312716e-05,293.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.745352144818752e-05,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7440795898437,0.0,0.0,7.197884406195953e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,9.74536524154246e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0004622775595635,291.2076110839844,294.1499938964844,267.58355712890625,267.1787109375,275.6587829589844,267.8424377441406,290.8544616699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009860701393336,9.472902320339928e-07,0.0009851227514445,-0.0101470975205302,0.0,0.0,0.0,-0.0069120982661843,60.0,-15.671656608581545,-0.0,-6.629415594261445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
