time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851400,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7959899902344,0.0,0.0,9.254422184312716e-05,293.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.745352144818752e-05,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7440795898437,0.0,0.0,7.197884406195953e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,9.74536524154246e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0004622775595635,291.2076110839844,294.1499938964844,267.58355712890625,267.1787109375,275.6587829589844,267.8424377441406,290.8544616699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009860701393336,9.472902320339928e-07,0.0009851227514445,-0.0101470975205302,0.0,0.0,0.0,-0.0069120982661843,60.0,-15.671656608581545,-0.0,-6.629415594261445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7633972167969,0.0,0.0,9.260720980819316e-05,293.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.751984907779844e-05,292.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7121276855469,0.0,0.0,7.202783308457583e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,9.751998004503548e-05,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0004625921719707,291.2063903808594,294.1499938964844,267.5397644042969,267.1430358886719,275.5173645019531,267.7994384765625,290.8437805175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009867409244179,9.64834953265381e-07,0.0009857760742306,-0.0103526012971997,0.0,0.0,0.0,-0.0069509791210293,60.0,-15.704180717468262,-0.0,-6.638438776462864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7633972167969,0.0,0.0,9.260720980819316e-05,293.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.751984907779844e-05,292.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7121276855469,0.0,0.0,7.202783308457583e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,9.751998004503548e-05,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0004625921719707,291.2063903808594,294.1499938964844,267.5397644042969,267.1430358886719,275.5173645019531,267.7994384765625,290.8437805175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009867409244179,9.64834953265381e-07,0.0009857760742306,-0.0103526012971997,0.0,0.0,0.0,-0.0069509791210293,60.0,-15.704180717468262,-0.0,-6.638438776462864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.73114013671875,0.0,0.0,9.267573477700353e-05,293.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.759200474945828e-05,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6805114746094,0.0,0.0,7.208112219814211e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,9.759213571669534e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0004629344621207,291.20513916015625,294.1499938964844,267.4963073730469,267.1074523925781,275.3775634765625,267.75543212890625,290.83306884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009874707320705,9.839226322583272e-07,0.0009864867897704,-0.010576176457107,0.0,0.0,0.0,-0.0069932788610458,60.0,-15.737472534179688,-0.0,-6.648262740327483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.73114013671875,0.0,0.0,9.267573477700353e-05,293.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.759200474945828e-05,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6805114746094,0.0,0.0,7.208112219814211e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,9.759213571669534e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0004629344621207,291.20513916015625,294.1499938964844,267.4963073730469,267.1074523925781,275.3775634765625,267.75543212890625,290.83306884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009874707320705,9.839226322583272e-07,0.0009864867897704,-0.010576176457107,0.0,0.0,0.0,-0.0069932788610458,60.0,-15.737472534179688,-0.0,-6.648262740327483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.71514892578125,0.0,0.0,9.27121436689049e-05,293.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.763035632204264e-05,292.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6648254394531,0.0,0.0,7.210944750113413e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,9.763048001332209e-05,292.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0004631163610611,291.2044677734375,294.1499938964844,267.4747619628906,267.0897521972656,275.30828857421875,267.7330627441406,290.82769775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009878586279228,9.94066908788227e-07,0.0009868645574897,-0.0106949964538216,0.0,0.0,0.0,-0.0070157600566744,60.0,-15.754387855529783,-0.0,-6.65348665052079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69921875,0.0,0.0,9.27499568206258e-05,293.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.767017036210746e-05,292.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492004394531,0.0,0.0,7.213885692181066e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,9.76702940533869e-05,292.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0004633052449207,291.20379638671875,294.1499938964844,267.453369140625,267.0721130371094,275.2393798828125,267.7105407714844,290.82232666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000988261308521,1.0045993121821084e-06,0.0009872567607089,-0.0108183613047003,0.0,0.0,0.0,-0.0070391003973782,60.0,-15.77145004272461,-0.0,-6.658912354851054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675720214844,0.0,0.0,9.282996325055136e-05,293.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.775441867532209e-05,292.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181945800781,0.0,0.0,7.220108091132715e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,9.775454236660153e-05,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004637048696167,291.202392578125,294.1499938964844,267.4111633300781,267.0371398925781,275.10272216796875,267.6650085449219,290.8115234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009891134686768,1.026887275656918e-06,0.0009880866855382,-0.0110794184729456,0.0,0.0,0.0,-0.0070884930901229,60.0,-15.805974006652832,-0.0,-6.670401830888295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675720214844,0.0,0.0,9.282996325055136e-05,293.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.775441867532209e-05,292.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181945800781,0.0,0.0,7.220108091132715e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,9.775454236660153e-05,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004637048696167,291.202392578125,294.1499938964844,267.4111633300781,267.0371398925781,275.10272216796875,267.6650085449219,290.8115234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009891134686768,1.026887275656918e-06,0.0009880866855382,-0.0110794184729456,0.0,0.0,0.0,-0.0070884930901229,60.0,-15.805974006652832,-0.0,-6.670401830888295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.63623046875,0.0,0.0,9.29159505176358e-05,293.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.78449752437882e-05,292.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58746337890625,0.0,0.0,7.226796151371673e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,9.784509893506764e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004641344130504,291.2009582519531,294.1499938964844,267.369873046875,267.0027160644531,274.9675598144531,267.6189880371094,290.8007202148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009900295408442,1.0508434797884547e-06,0.0009889786597341,-0.0113600119948387,0.0,0.0,0.0,-0.0071415822021663,60.0,-15.84096908569336,-0.0,-6.682762432319579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.63623046875,0.0,0.0,9.29159505176358e-05,293.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.78449752437882e-05,292.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58746337890625,0.0,0.0,7.226796151371673e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,9.784509893506764e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004641344130504,291.2009582519531,294.1499938964844,267.369873046875,267.0027160644531,274.9675598144531,267.6189880371094,290.8007202148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009900295408442,1.0508434797884547e-06,0.0009889786597341,-0.0113600119948387,0.0,0.0,0.0,-0.0071415822021663,60.0,-15.84096908569336,-0.0,-6.682762432319579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6051940917969,0.0,0.0,9.300804231315853e-05,293.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.794194920687004e-05,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570068359375,0.0,0.0,7.233959331642836e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,9.794207289814948e-05,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,0.0004645944281946,291.199462890625,294.1499938964844,267.3297119140625,266.968994140625,274.8338928222656,267.5727233886719,290.78985595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009910104563459,1.0764994158307672e-06,0.000989933963865,-0.0116605116054415,0.0,0.0,0.0,-0.0071984380483627,60.0,-15.876336097717283,-0.0,-6.696012633256032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6051940917969,0.0,0.0,9.300804231315853e-05,293.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.794194920687004e-05,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570068359375,0.0,0.0,7.233959331642836e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,9.794207289814948e-05,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,0.0004645944281946,291.199462890625,294.1499938964844,267.3297119140625,266.968994140625,274.8338928222656,267.5727233886719,290.78985595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009910104563459,1.0764994158307672e-06,0.000989933963865,-0.0116605116054415,0.0,0.0,0.0,-0.0071984380483627,60.0,-15.876336097717283,-0.0,-6.696012633256032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5744323730469,0.0,0.0,9.310636232839896e-05,293.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.804547880776228e-05,292.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52685546875,0.0,0.0,7.241605635499582e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,9.80456024990417e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004650855553336,291.1979064941406,294.1499938964844,267.29083251953125,266.93609619140625,274.7017517089844,267.5263977050781,290.7789611816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009920577285811,1.103890099329874e-06,0.0009909538784995,-0.0119813261553645,0.0,0.0,0.0,-0.0072591383941471,60.0,-15.911961555480955,-0.0,-6.710173039436995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5744323730469,0.0,0.0,9.310636232839896e-05,293.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.804547880776228e-05,292.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52685546875,0.0,0.0,7.241605635499582e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,9.80456024990417e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004650855553336,291.1979064941406,294.1499938964844,267.29083251953125,266.93609619140625,274.7017517089844,267.5263977050781,290.7789611816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009920577285811,1.103890099329874e-06,0.0009909538784995,-0.0119813261553645,0.0,0.0,0.0,-0.0072591383941471,60.0,-15.911961555480955,-0.0,-6.710173039436995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5591735839844,0.0,0.0,9.315791976405308e-05,293.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.80997720034793e-05,292.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5118713378906,0.0,0.0,7.24561614333652e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,9.809989569475874e-05,292.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004653430951293,291.19708251953125,294.1499938964844,267.2719421386719,266.91998291015625,274.63629150390625,267.5032958984375,290.77349853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009926069760695,1.1182546586496755e-06,0.0009914888069033,-0.0121495695784688,0.0,0.0,0.0,-0.00729097193107,60.0,-15.929839134216309,-0.0,-6.71760460591031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54400634765625,0.0,0.0,9.321109973825514e-05,293.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.815577504923569e-05,292.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4970092773437,0.0,0.0,7.249751797644421e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,9.81558914645575e-05,292.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004656087257899,291.1962585449219,294.1499938964844,267.25347900390625,266.9041748046875,274.5712585449219,267.4803161621094,290.7680358886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009931734530255,1.1330699862810434e-06,0.0009920403826981,-0.012323091737926,0.0,0.0,0.0,-0.007323803845793,60.0,-15.947736740112305,-0.0,-6.72527491474284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5138244628906,0.0,0.0,9.332209447165952e-05,293.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.827266330830751e-05,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4674072265625,0.0,0.0,7.258385448949412e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01617431640625,0.0,0.0,9.827277972362936e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004661632119677,291.194580078125,294.1499938964844,267.2178039550781,266.8734130859375,274.4422302246094,267.4347229003906,290.757080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943558834493,1.1639955346254285e-06,0.0009931919630616,-0.0126852989196777,0.0,0.0,0.0,-0.0073923380114138,60.0,-15.983540534973145,-0.0,-6.741298363976966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5138244628906,0.0,0.0,9.332209447165952e-05,293.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.827266330830751e-05,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4674072265625,0.0,0.0,7.258385448949412e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01617431640625,0.0,0.0,9.827277972362936e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004661632119677,291.194580078125,294.1499938964844,267.2178039550781,266.8734130859375,274.4422302246094,267.4347229003906,290.757080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943558834493,1.1639955346254285e-06,0.0009931919630616,-0.0126852989196777,0.0,0.0,0.0,-0.0073923380114138,60.0,-15.983540534973145,-0.0,-6.741298363976966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48394775390625,0.0,0.0,9.343968849861994e-05,293.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.839649283094332e-05,292.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4380798339844,0.0,0.0,7.26753132767044e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,9.839660924626514e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.000466750585474,291.1928405761719,294.1499938964844,267.1839904785156,266.84393310546875,274.3146667480469,267.3898620605469,290.7461242675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009956086287274,1.196757239085855e-06,0.0009944118792191,-0.0130690075457096,0.0,0.0,0.0,-0.0074649411253631,60.0,-16.019269943237305,-0.0,-6.758294546216348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48394775390625,0.0,0.0,9.343968849861994e-05,293.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.839649283094332e-05,292.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4380798339844,0.0,0.0,7.26753132767044e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,9.839660924626514e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.000466750585474,291.1928405761719,294.1499938964844,267.1839904785156,266.84393310546875,274.3146667480469,267.3898620605469,290.7461242675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009956086287274,1.196757239085855e-06,0.0009944118792191,-0.0130690075457096,0.0,0.0,0.0,-0.0074649411253631,60.0,-16.019269943237305,-0.0,-6.758294546216348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543151855469,0.0,0.0,9.356383816339076e-05,293.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.852722723735496e-05,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090270996094,0.0,0.0,7.277187251020223e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688720703125,0.0,0.0,9.85273436526768e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0004673707298934,291.1910400390625,294.1499938964844,267.1522827148437,266.81591796875,274.1886291503906,267.3460998535156,290.735107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009969311067834,1.231347141583683e-06,0.0009956997819244,-0.0134741207584738,0.0,0.0,0.0,-0.0075415954925119,60.0,-16.054800033569336,-0.0,-6.776262040375515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543151855469,0.0,0.0,9.356383816339076e-05,293.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.852722723735496e-05,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090270996094,0.0,0.0,7.277187251020223e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688720703125,0.0,0.0,9.85273436526768e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0004673707298934,291.1910400390625,294.1499938964844,267.1522827148437,266.81591796875,274.1886291503906,267.3460998535156,290.735107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009969311067834,1.231347141583683e-06,0.0009956997819244,-0.0134741207584738,0.0,0.0,0.0,-0.0075415954925119,60.0,-16.054800033569336,-0.0,-6.776262040375515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249267578125,0.0,0.0,9.36945725698024e-05,293.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.866489563137292e-05,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3802185058594,0.0,0.0,7.287355401786044e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455261230469,0.0,0.0,9.866501204669476e-05,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.000468023790745,291.18914794921875,294.1499938964844,267.122802734375,266.7894897460937,274.0640869140625,267.3036804199219,290.7240600585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009983238996937,1.2677720633291756e-06,0.000997056136839,-0.0139007186517119,0.0,0.0,0.0,-0.0076223164796829,60.0,-16.09000015258789,-0.0,-6.795208662424558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249267578125,0.0,0.0,9.36945725698024e-05,293.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.866489563137292e-05,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3802185058594,0.0,0.0,7.287355401786044e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455261230469,0.0,0.0,9.866501204669476e-05,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.000468023790745,291.18914794921875,294.1499938964844,267.122802734375,266.7894897460937,274.0640869140625,267.3036804199219,290.7240600585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009983238996937,1.2677720633291756e-06,0.000997056136839,-0.0139007186517119,0.0,0.0,0.0,-0.0076223164796829,60.0,-16.09000015258789,-0.0,-6.795208662424558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41033935546875,0.0,0.0,9.37624427024275e-05,293.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.873636736301704e-05,292.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36590576171875,0.0,0.0,7.292634836630896e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,9.873648377833888e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.000468362821266,291.1882019042969,294.1499938964844,267.1090087890625,266.77691650390625,274.00244140625,267.2831115722656,290.7185363769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990469552576,1.28668318666314e-06,0.0009977602167055,-0.0141221974045038,0.0,0.0,0.0,-0.0076642255298793,60.0,-16.107431411743164,-0.0,-6.80505536365672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.39581298828125,0.0,0.0,9.38318989938125e-05,293.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.880950528895482e-05,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,7.298036507563666e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92236328125,0.0,0.0,9.880962170427664e-05,292.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004687097680289,291.1872253417969,294.1499938964844,267.0958251953125,266.7648010253906,273.9411315917969,267.26300048828125,290.7129821777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997868910431,1.306034732806438e-06,0.0009984808275476,-0.0143488319590687,0.0,0.0,0.0,-0.0077071101404726,60.0,-16.12473487854004,-0.0,-6.815139386162627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3669738769531,0.0,0.0,9.397574467584492e-05,293.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.896098345052452e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,7.309224747586995e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993835449219,0.0,0.0,9.896109986584634e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.000469428312499,291.1852111816406,294.1499938964844,267.0715026855469,266.7420349121094,273.8196716308594,267.2242736816406,290.7018737792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010013192659243,1.3461135495163037e-06,0.0009999731555581,-0.0148182064294815,0.0,0.0,0.0,-0.0077959289774298,60.0,-16.15888786315918,-0.0,-6.836047816705104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3669738769531,0.0,0.0,9.397574467584492e-05,293.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.896098345052452e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,7.309224747586995e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993835449219,0.0,0.0,9.896109986584634e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.000469428312499,291.1852111816406,294.1499938964844,267.0715026855469,266.7420349121094,273.8196716308594,267.2242736816406,290.7018737792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010013192659243,1.3461135495163037e-06,0.0009999731555581,-0.0148182064294815,0.0,0.0,0.0,-0.0077959289774298,60.0,-16.15888786315918,-0.0,-6.836047816705104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,9.412608778802678e-05,293.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.911930101225153e-05,292.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952575683594,0.0,0.0,7.32091793906875e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,9.911941015161574e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0004701792786363,291.18316650390625,294.1499938964844,267.04998779296875,266.7213134765625,273.69976806640625,267.1878967285156,290.69073486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002920907922,1.3880024880563724e-06,0.0010015328880399,-0.0153087694197893,0.0,0.0,0.0,-0.0078887585550546,60.0,-16.192285537719727,-0.0,-6.857933954051988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,9.412608778802678e-05,293.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.911930101225153e-05,292.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952575683594,0.0,0.0,7.32091793906875e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,9.911941015161574e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0004701792786363,291.18316650390625,294.1499938964844,267.04998779296875,266.7213134765625,273.69976806640625,267.1878967285156,290.69073486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002920907922,1.3880024880563724e-06,0.0010015328880399,-0.0153087694197893,0.0,0.0,0.0,-0.0078887585550546,60.0,-16.192285537719727,-0.0,-6.857933954051988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,9.42994374781847e-05,293.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.93018547887914e-05,292.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,7.334401016123593e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,9.93019639281556e-05,292.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004710452340077,291.1810302734375,294.1499938964844,267.0375061035156,266.70904541015625,273.5814819335937,267.1546630859375,290.6795959472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010047677205875,1.4363046147991554e-06,0.0010033313883468,-0.0158744230866432,0.0,0.0,0.0,-0.007995800115168,60.0,-16.22429847717285,-0.0,-6.883215064590331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,9.42994374781847e-05,293.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.93018547887914e-05,292.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,7.334401016123593e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,9.93019639281556e-05,292.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004710452340077,291.1810302734375,294.1499938964844,267.0375061035156,266.70904541015625,273.5814819335937,267.1546630859375,290.6795959472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010047677205875,1.4363046147991554e-06,0.0010033313883468,-0.0158744230866432,0.0,0.0,0.0,-0.007995800115168,60.0,-16.22429847717285,-0.0,-6.883215064590331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,9.45141728152521e-05,293.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.952796972356737e-05,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,7.35110224923119e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8315124511719,0.0,0.0,9.952807886293158e-05,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004721178556792,291.1788330078125,294.1499938964844,267.039306640625,266.7108154296875,273.4649658203125,267.1270446777344,290.6683959960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010070552816614,1.496136860623665e-06,0.0010055591119453,-0.0165750812739133,0.0,0.0,0.0,-0.0081283934414386,60.0,-16.253765106201172,-0.0,-6.91459547397244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,9.45141728152521e-05,293.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.952796972356737e-05,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,7.35110224923119e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8315124511719,0.0,0.0,9.952807886293158e-05,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004721178556792,291.1788330078125,294.1499938964844,267.039306640625,266.7108154296875,273.4649658203125,267.1270446777344,290.6683959960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010070552816614,1.496136860623665e-06,0.0010055591119453,-0.0165750812739133,0.0,0.0,0.0,-0.0081283934414386,60.0,-16.253765106201172,-0.0,-6.91459547397244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,9.46379586821422e-05,293.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.965833305614068e-05,292.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,7.360730523942038e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203430175781,0.0,0.0,9.96584421955049e-05,292.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0004727362247649,291.1777038574219,294.1499938964844,267.0452575683594,266.7166748046875,273.4074401855469,267.1161499023437,290.66278076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010083741508424,1.5306308114304557e-06,0.001006843522191,-0.0169790089130401,0.0,0.0,0.0,-0.0082048354670405,60.0,-16.26761817932129,-0.0,-6.932718576990737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,9.477388084633276e-05,293.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.980145841836928e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,7.371301762759686e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092346191406,0.0,0.0,9.98015675577335e-05,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004734151589218,291.1765441894531,294.1499938964844,267.0544128417969,266.72564697265625,273.3504943847656,267.1077880859375,290.6571655273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098221246153,1.5685044445490348e-06,0.0010082536609843,-0.0174225028604269,0.0,0.0,0.0,-0.0082887662574648,60.0,-16.28106117248535,-0.0,-6.952645037472396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261047363281,0.0,0.0,9.507940558250992e-05,293.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001001231939881,292.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,7.395065040327609e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870483398437,0.0,0.0,0.0001001233031274,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0004749413346871,291.1742248535156,294.1499938964844,267.0817565917969,266.75250244140625,273.23797607421875,267.0975646972656,290.6459350585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010130772134289,1.653639515097893e-06,0.0010114235337823,-0.0184193830937147,0.0,0.0,0.0,-0.0084774335846304,60.0,-16.307369232177734,-0.0,-6.997541390774131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
