time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853680,292.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261047363281,0.0,0.0,9.507940558250992e-05,293.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001001231939881,292.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,7.395065040327609e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870483398437,0.0,0.0,0.0001001233031274,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0004749413346871,291.1742248535156,294.1499938964844,267.0817565917969,266.75250244140625,273.23797607421875,267.0975646972656,290.6459350585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010130772134289,1.653639515097893e-06,0.0010114235337823,-0.0184193830937147,0.0,0.0,0.0,-0.0084774335846304,60.0,-16.307369232177734,-0.0,-6.997541390774131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,9.5436473202426e-05,293.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001004992082016,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,7.422836642945185e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650146484375,0.0,0.0,0.000100499310065,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0004767249629367,291.1717834472656,294.1499938964844,267.120361328125,266.7904052734375,273.1278076171875,267.0993347167969,290.6346435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010168813169002,1.7531374396639876e-06,0.0010151282185688,-0.0195843745023012,0.0,0.0,0.0,-0.0086979288607835,60.0,-16.33372688293457,-0.0,-7.050194739122162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,9.5436473202426e-05,293.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001004992082016,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,7.422836642945185e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650146484375,0.0,0.0,0.000100499310065,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0004767249629367,291.1717834472656,294.1499938964844,267.120361328125,266.7904052734375,273.1278076171875,267.0993347167969,290.6346435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010168813169002,1.7531374396639876e-06,0.0010151282185688,-0.0195843745023012,0.0,0.0,0.0,-0.0086979288607835,60.0,-16.33372688293457,-0.0,-7.050194739122162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.584833605913444e-05,293.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001009329134831,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311950683594,0.0,0.0,7.45487050153315e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431030273437,0.0,0.0,0.0001009330226224,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004787823127117,291.1693115234375,294.1499938964844,267.169189453125,266.8383483886719,273.0199279785156,267.1132507324219,290.62335205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010212693596258,1.8679060076465248e-06,0.0010194014757871,-0.0209280680865049,0.0,0.0,0.0,-0.008952266536653,60.0,-16.36135482788086,-0.0,-7.11117422724783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.584833605913444e-05,293.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001009329134831,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311950683594,0.0,0.0,7.45487050153315e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431030273437,0.0,0.0,0.0001009330226224,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004787823127117,291.1693115234375,294.1499938964844,267.169189453125,266.8383483886719,273.0199279785156,267.1132507324219,290.62335205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010212693596258,1.8679060076465248e-06,0.0010194014757871,-0.0209280680865049,0.0,0.0,0.0,-0.008952266536653,60.0,-16.36135482788086,-0.0,-7.11117422724783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,9.6318508440163e-05,293.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001014280278468,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044311523437,0.0,0.0,7.491439464502037e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72125244140625,0.0,0.0,0.0001014281369862,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.000481130904518,291.1667175292969,294.1499938964844,267.22723388671875,266.89532470703125,272.9144592285156,267.14031982421875,290.6120300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026278710924,1.998924517465639e-06,0.0010242797434329,-0.0224618762731552,0.0,0.0,0.0,-0.0092426147311925,60.0,-16.391462326049805,-0.0,-7.181107974929547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,9.6318508440163e-05,293.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001014280278468,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044311523437,0.0,0.0,7.491439464502037e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72125244140625,0.0,0.0,0.0001014281369862,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.000481130904518,291.1667175292969,294.1499938964844,267.22723388671875,266.89532470703125,272.9144592285156,267.14031982421875,290.6120300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026278710924,1.998924517465639e-06,0.0010242797434329,-0.0224618762731552,0.0,0.0,0.0,-0.0092426147311925,60.0,-16.391462326049805,-0.0,-7.181107974929547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,9.657651389716192e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0001016997193801,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910949707031,0.0,0.0,7.511506555601954e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103881835937,0.0,0.0,0.0001016998212435,292.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0004824196803383,291.1654052734375,294.1499938964844,267.2593688964844,266.9268798828125,272.8626708984375,267.1590270996094,290.6063537597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001029027509503,2.070819846267113e-06,0.0010269567137584,-0.0233034752309322,0.0,0.0,0.0,-0.0094019407406449,60.0,-16.4078369140625,-0.0,-7.219628628263308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,9.685024997452274e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0001019879709929,291.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777893066406,0.0,0.0,7.532796735176817e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69952392578125,0.0,0.0,0.0001019880801322,292.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0004837870365008,291.1640930175781,294.1499938964844,267.2934265136719,266.9603271484375,272.8115539550781,267.1810607910156,290.6006774902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010319439461454,2.1470993942784844e-06,0.0010297967819496,-0.0241963434964418,0.0,0.0,0.0,-0.0095709832385182,60.0,-16.42523193359375,-0.0,-7.260611312176479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.744591807248072e-05,293.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001026152385747,291.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,7.57912639528513e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778564453125,0.0,0.0,0.0001026153404382,292.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004867625248152,291.1613464355469,294.1499938964844,267.3667907714844,267.0323486328125,272.711181640625,267.2344970703125,290.5892944335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010382903274148,2.3130917270464124e-06,0.0010359772713854,-0.0261391140520572,0.0,0.0,0.0,-0.0099388360977172,60.0,-16.46352195739746,-0.0,-7.350194408672905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.744591807248072e-05,293.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001026152385747,291.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,7.57912639528513e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778564453125,0.0,0.0,0.0001026153404382,292.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004867625248152,291.1613464355469,294.1499938964844,267.3667907714844,267.0323486328125,272.711181640625,267.2344970703125,290.5892944335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010382903274148,2.3130917270464124e-06,0.0010359772713854,-0.0261391140520572,0.0,0.0,0.0,-0.0099388360977172,60.0,-16.46352195739746,-0.0,-7.350194408672905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,9.810650954023004e-05,293.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001033108783303,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248107910156,0.0,0.0,7.630506297573447e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65625,0.0,0.0,0.0001033109801937,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0004900622880086,291.15850830078125,294.1499938964844,267.4462890625,267.1103820800781,272.6134033203125,267.3002319335937,290.577880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010453285649418,2.4971782295324374e-06,0.0010428313398733,-0.0282933190464973,0.0,0.0,0.0,-0.0103467870503664,60.0,-16.50729751586914,-0.0,-7.450183403534538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,9.810650954023004e-05,293.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001033108783303,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248107910156,0.0,0.0,7.630506297573447e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65625,0.0,0.0,0.0001033109801937,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0004900622880086,291.15850830078125,294.1499938964844,267.4462890625,267.1103820800781,272.6134033203125,267.3002319335937,290.577880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010453285649418,2.4971782295324374e-06,0.0010428313398733,-0.0282933190464973,0.0,0.0,0.0,-0.0103467870503664,60.0,-16.50729751586914,-0.0,-7.450183403534538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.0,0.0,9.883075836114584e-05,293.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0001040735514834,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984436035156,0.0,0.0,7.686836761422455e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,0.0001040736533468,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.000493680126965,291.1556091308594,294.1499938964844,267.5309143066406,267.1934509277344,272.5182800292969,267.3769836425781,290.5664367675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010530450381338,2.699007382034324e-06,0.0010503460653126,-0.0306547041982412,0.0,0.0,0.0,-0.0107940575107932,60.0,-16.557039260864258,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.0,0.0,9.883075836114584e-05,293.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0001040735514834,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984436035156,0.0,0.0,7.686836761422455e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,0.0001040736533468,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.000493680126965,291.1556091308594,294.1499938964844,267.5309143066406,267.1934509277344,272.5182800292969,267.3769836425781,290.5664367675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010530450381338,2.699007382034324e-06,0.0010503460653126,-0.0306547041982412,0.0,0.0,0.0,-0.0107940575107932,60.0,-16.557039260864258,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.009033203125,0.0,0.0,9.961434261640534e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001048986960086,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,7.747781637590379e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,0.000104898797872,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004975942429155,291.152587890625,294.1499938964844,267.6195983886719,267.280517578125,272.4259338378906,267.4632263183594,290.5549621582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010613937629386,2.917370693467092e-06,0.0010584763949736,-0.0332089699804782,0.0,0.0,0.0,-0.0112779689952731,60.0,-16.61288833618164,-0.0,-7.680944946741874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.009033203125,0.0,0.0,9.961434261640534e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001048986960086,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,7.747781637590379e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,0.000104898797872,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004975942429155,291.152587890625,294.1499938964844,267.6195983886719,267.280517578125,272.4259338378906,267.4632263183594,290.5549621582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010613937629386,2.917370693467092e-06,0.0010584763949736,-0.0332089699804782,0.0,0.0,0.0,-0.0112779689952731,60.0,-16.61288833618164,-0.0,-7.680944946741874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.000100026052678,293.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0001053322484949,291.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9589538574219,0.0,0.0,7.779803854646161e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,0.0001053323503583,292.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004996508359909,291.15106201171875,294.1499938964844,267.6651611328125,267.3252258300781,272.3807373046875,267.5092163085937,290.5492248535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010657804086804,3.0321059512061765e-06,0.0010627482552081,-0.0345508083701133,0.0,0.0,0.0,-0.0115322321653366,60.0,-16.642919540405273,-0.0,-7.744566232759098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,0.0001004491205094,293.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001057777626556,291.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,7.812709372956306e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5915832519531,0.0,0.0,0.000105777857243,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.000501764123328,291.14947509765625,294.1499938964844,267.7113647460937,267.3705749511719,272.33624267578125,267.5567932128906,290.5434875488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010702880099415,3.1500053410127293e-06,0.0010671379277482,-0.0359294638037681,0.0,0.0,0.0,-0.0117935063317418,60.0,-16.674230575561523,-0.0,-7.810215407744182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555358886719,0.0,0.0,0.0001013220680761,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0001066970144165,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195861816406,0.0,0.0,7.880604971433058e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,0.0001066971162799,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0005061246920377,291.1462707519531,294.1499938964844,267.80517578125,267.462646484375,272.2492980957031,267.6556701660156,290.5319519042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010795888956636,3.393279484953382e-06,0.001076195621863,-0.0387735404074192,0.0,0.0,0.0,-0.012332621961832,60.0,-16.739948272705078,-0.0,-7.946550084625414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555358886719,0.0,0.0,0.0001013220680761,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0001066970144165,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195861816406,0.0,0.0,7.880604971433058e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,0.0001066971162799,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0005061246920377,291.1462707519531,294.1499938964844,267.80517578125,267.462646484375,272.2492980957031,267.6556701660156,290.5319519042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010795888956636,3.393279484953382e-06,0.001076195621863,-0.0387735404074192,0.0,0.0,0.0,-0.012332621961832,60.0,-16.739948272705078,-0.0,-7.946550084625414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0001022158539853,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001076382177416,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89337158203125,0.0,0.0,7.950121653266251e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,0.000107638312329,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.000510589336045,291.1429443359375,294.1499938964844,267.8999938964844,267.55572509765625,272.1650695800781,267.7578430175781,290.5204162597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001089112018235,3.64236348104896e-06,0.0010854696156457,-0.0416845791041851,0.0,0.0,0.0,-0.0128846121951937,60.0,-16.808212280273438,-0.0,-8.087361891284672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0001022158539853,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001076382177416,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89337158203125,0.0,0.0,7.950121653266251e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,0.000107638312329,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.000510589336045,291.1429443359375,294.1499938964844,267.8999938964844,267.55572509765625,272.1650695800781,267.7578430175781,290.5204162597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001089112018235,3.64236348104896e-06,0.0010854696156457,-0.0416845791041851,0.0,0.0,0.0,-0.0128846121951937,60.0,-16.808212280273438,-0.0,-8.087361891284672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90216064453125,0.0,0.0,0.0001031086430884,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001085783660528,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,8.019561209948733e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,0.0001085784606402,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0005150490324012,291.1395263671875,294.1499938964844,267.9948425292969,267.6487731933594,272.08355712890625,267.8614196777344,290.5088195800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010986244305968,3.891171672876226e-06,0.0010947332484647,-0.0445913523435592,0.0,0.0,0.0,-0.0134359905496239,60.0,-16.87649917602539,-0.0,-8.229250170188608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90216064453125,0.0,0.0,0.0001031086430884,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001085783660528,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,8.019561209948733e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,0.0001085784606402,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0005150490324012,291.1395263671875,294.1499938964844,267.9948425292969,267.6487731933594,272.08355712890625,267.8614196777344,290.5088195800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010986244305968,3.891171672876226e-06,0.0010947332484647,-0.0445913523435592,0.0,0.0,0.0,-0.0134359905496239,60.0,-16.87649917602539,-0.0,-8.229250170188608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87554931640625,0.0,0.0,0.0001039806156768,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001094965991796,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410339355469,0.0,0.0,8.087381138466299e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5055847167969,0.0,0.0,0.0001094966937671,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0005194047116674,291.1360168457031,294.1499938964844,268.088623046875,267.7408447265625,272.0047302246094,267.96466064453125,290.4972229003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011079151881858,4.13418229072704e-06,0.0011037810472771,-0.0474293269217014,0.0,0.0,0.0,-0.0139745213091373,60.0,-16.942047119140625,-0.0,-8.36902245282545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87554931640625,0.0,0.0,0.0001039806156768,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001094965991796,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410339355469,0.0,0.0,8.087381138466299e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5055847167969,0.0,0.0,0.0001094966937671,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0005194047116674,291.1360168457031,294.1499938964844,268.088623046875,267.7408447265625,272.0047302246094,267.96466064453125,290.4972229003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011079151881858,4.13418229072704e-06,0.0011037810472771,-0.0474293269217014,0.0,0.0,0.0,-0.0139745213091373,60.0,-16.942047119140625,-0.0,-8.36902245282545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,0.0001044268065015,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001099664586945,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8279724121094,0.0,0.0,8.122085273498669e-05,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,0.0001099665532819,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0005216335412114,291.1342163085937,294.1499938964844,268.13482666015625,267.7861633300781,271.9663391113281,268.0157165527344,290.49139404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011126691242679,4.258532044332242e-06,0.0011084105353802,-0.0488810986280441,0.0,0.0,0.0,-0.0142500884830951,60.0,-16.974260330200195,-0.0,-8.440999010872474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84893798828125,0.0,0.0,0.0001048708363668,293.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001104340408346,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8149108886719,0.0,0.0,8.156620606314391e-05,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.000110434142698,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0005238515441305,291.13238525390625,294.1499938964844,268.1803894042969,267.83087158203125,271.9286499023437,268.0661926269531,290.485595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001117400242947,4.3822810766869225e-06,0.0011130179045721,-0.0503255575895309,0.0,0.0,0.0,-0.014524326659739,60.0,-17.007282257080078,-0.0,-8.512932936355355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223876953125,0.0,0.0,0.0001056509790942,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001112555692088,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7888488769531,0.0,0.0,8.217298454837874e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.462646484375,0.0,0.0,0.0001112556637963,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0005277485470287,291.1286315917969,294.1499938964844,268.26910400390625,267.9179077148437,271.855224609375,268.16473388671875,290.4739074707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011257129954174,4.599702151608653e-06,0.0011211133096367,-0.0528626516461372,0.0,0.0,0.0,-0.0150061510503292,60.0,-17.066747665405273,-0.0,-8.64005684775293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223876953125,0.0,0.0,0.0001056509790942,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001112555692088,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7888488769531,0.0,0.0,8.217298454837874e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.462646484375,0.0,0.0,0.0001112556637963,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0005277485470287,291.1286315917969,294.1499938964844,268.26910400390625,267.9179077148437,271.855224609375,268.16473388671875,290.4739074707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011257129954174,4.599702151608653e-06,0.0011211133096367,-0.0528626516461372,0.0,0.0,0.0,-0.0150061510503292,60.0,-17.066747665405273,-0.0,-8.64005684775293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959289550781,0.0,0.0,0.0001062328083207,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001118682630476,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628479003906,0.0,0.0,8.262552000815049e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44122314453125,0.0,0.0,0.0001118683576351,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0005306548555381,291.1247863769531,294.1499938964844,268.35369873046875,268.0009155273437,271.7845153808594,268.2585144042969,290.46221923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011319126933813,4.761854142998345e-06,0.0011271508410573,-0.0547541566193103,0.0,0.0,0.0,-0.0153654944151639,60.0,-17.102127075195312,-0.0,-8.735477052823627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959289550781,0.0,0.0,0.0001062328083207,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001118682630476,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628479003906,0.0,0.0,8.262552000815049e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44122314453125,0.0,0.0,0.0001118683576351,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0005306548555381,291.1247863769531,294.1499938964844,268.35369873046875,268.0009155273437,271.7845153808594,268.2585144042969,290.46221923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011319126933813,4.761854142998345e-06,0.0011271508410573,-0.0547541566193103,0.0,0.0,0.0,-0.0153654944151639,60.0,-17.102127075195312,-0.0,-8.735477052823627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.0001066341792466,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001122909307014,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73699951171875,0.0,0.0,8.293769496958703e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.419921875,0.0,0.0,0.0001122910252888,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0005326598184183,291.1208190917969,294.1499938964844,268.4331970214844,268.07891845703125,271.7165832519531,268.3465576171875,290.4504699707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011361896758899,4.8737133511167485e-06,0.0011313159484416,-0.0560586601495742,0.0,0.0,0.0,-0.0156133854761719,60.0,-17.11078453063965,-0.0,-8.801607265240818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.0001066341792466,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001122909307014,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73699951171875,0.0,0.0,8.293769496958703e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.419921875,0.0,0.0,0.0001122910252888,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0005326598184183,291.1208190917969,294.1499938964844,268.4331970214844,268.07891845703125,271.7165832519531,268.3465576171875,290.4504699707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011361896758899,4.8737133511167485e-06,0.0011313159484416,-0.0560586601495742,0.0,0.0,0.0,-0.0156133854761719,60.0,-17.11078453063965,-0.0,-8.801607265240818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7434997558594,0.0,0.0,0.0001068511046469,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0001125193593907,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113342285156,0.0,0.0,8.310641715070233e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3987121582031,0.0,0.0,0.0001125194539781,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0005337434122338,291.1167907714844,294.1499938964844,268.5065612792969,268.1509094238281,271.6513061523437,268.42803955078125,290.438720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011385012185201,4.934164280712139e-06,0.0011335670715197,-0.0567635260522365,0.0,0.0,0.0,-0.0157473515719175,60.0,-17.09311866760254,-0.0,-8.837449172460765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7434997558594,0.0,0.0,0.0001068511046469,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0001125193593907,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113342285156,0.0,0.0,8.310641715070233e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3987121582031,0.0,0.0,0.0001125194539781,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0005337434122338,291.1167907714844,294.1499938964844,268.5065612792969,268.1509094238281,271.6513061523437,268.42803955078125,290.438720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011385012185201,4.934164280712139e-06,0.0011335670715197,-0.0567635260522365,0.0,0.0,0.0,-0.0157473515719175,60.0,-17.09311866760254,-0.0,-8.837449172460765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,0.0001069163845386,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001125881026382,291.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6985778808594,0.0,0.0,8.31571887829341e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38818359375,0.0,0.0,0.0001125881972257,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0005340694915503,291.11474609375,294.1499938964844,268.5406188964844,268.184326171875,271.6197204589844,268.4659423828125,290.43280029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001139196800068,4.952355993737001e-06,0.0011342443758621,-0.0569756254553794,0.0,0.0,0.0,-0.0157876648008823,60.0,-17.07624053955078,-0.0,-8.848248711501584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71759033203125,0.0,0.0,0.0001069722638931,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001126469433074,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,8.320064807776362e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.377685546875,0.0,0.0,0.0001126470378949,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0005343485972844,291.1126708984375,294.1499938964844,268.5727844238281,268.2158508300781,271.5887451171875,268.5021057128906,290.4269104003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011397920316085,4.967925633536652e-06,0.0011348241241648,-0.0571571476757526,0.0,0.0,0.0,-0.0158221684396266,60.0,-17.05707550048828,-0.0,-8.857497846292972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
