time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856020,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919250488281,0.0,0.0,0.0001070700163836,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001127498835558,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66064453125,0.0,0.0,8.327668183483183e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568115234375,0.0,0.0,0.0001127499781432,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0005348369013518,291.1084289550781,294.1499938964844,268.6307983398437,268.2727966308594,271.52862548828125,268.5685119628906,290.41510009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011408334830775,4.995164090360049e-06,0.0011358383344486,-0.0574747025966644,0.0,0.0,0.0,-0.0158825311809778,60.0,-17.017967224121094,-0.0,-8.873689694155473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919250488281,0.0,0.0,0.0001070700163836,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001127498835558,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66064453125,0.0,0.0,8.327668183483183e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568115234375,0.0,0.0,0.0001127499781432,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0005348369013518,291.1084289550781,294.1499938964844,268.6307983398437,268.2727966308594,271.52862548828125,268.5685119628906,290.41510009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011408334830775,4.995164090360049e-06,0.0011358383344486,-0.0574747025966644,0.0,0.0,0.0,-0.0158825311809778,60.0,-17.017967224121094,-0.0,-8.873689694155473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0001071137448889,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001127959330915,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356506347656,0.0,0.0,8.331068966072053e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33612060546875,0.0,0.0,0.000112796020403,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0005350553547032,291.1041259765625,294.1499938964844,268.6796264648437,268.3207092285156,271.4706726074219,268.62652587890625,290.4032287597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011412992607802,5.007344043406192e-06,0.0011362918885424,-0.0576166957616806,0.0,0.0,0.0,-0.0159095246344804,60.0,-16.978336334228516,-0.0,-8.880934387889283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0001071137448889,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001127959330915,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356506347656,0.0,0.0,8.331068966072053e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33612060546875,0.0,0.0,0.000112796020403,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0005350553547032,291.1041259765625,294.1499938964844,268.6796264648437,268.3207092285156,271.4706726074219,268.62652587890625,290.4032287597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011412992607802,5.007344043406192e-06,0.0011362918885424,-0.0576166957616806,0.0,0.0,0.0,-0.0159095246344804,60.0,-16.978336334228516,-0.0,-8.880934387889283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412353515625,0.0,0.0,0.0001071188307832,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001128012809203,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108703613281,0.0,0.0,8.331464050570503e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.0,0.0,0.0001128013755078,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0005350807332433,291.0997619628906,294.1499938964844,268.7182312011719,268.35858154296875,271.414794921875,268.67498779296875,290.391357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011413531610742,5.00875376019394e-06,0.0011363445082679,-0.0576331317424774,0.0,0.0,0.0,-0.0159126482903957,60.0,-16.938812255859375,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412353515625,0.0,0.0,0.0001071188307832,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001128012809203,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108703613281,0.0,0.0,8.331464050570503e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.0,0.0,0.0001128013755078,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0005350807332433,291.0997619628906,294.1499938964844,268.7182312011719,268.35858154296875,271.414794921875,268.67498779296875,290.391357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011413531610742,5.00875376019394e-06,0.0011363445082679,-0.0576331317424774,0.0,0.0,0.0,-0.0159126482903957,60.0,-16.938812255859375,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,0.0001071053848136,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0001127871291828,291.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863037109375,0.0,0.0,8.330419223057106e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29522705078125,0.0,0.0,0.0001127872164943,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0005350136198103,291.0953063964844,294.1499938964844,268.74560546875,268.3854064941406,271.3606872558594,268.71307373046875,290.37945556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011412097373977,5.005001185054425e-06,0.0011362048098817,-0.0575893856585025,0.0,0.0,0.0,-0.0159043334424495,60.0,-16.902925491333008,-0.0,-8.87954101358446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,0.0001071053848136,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0001127871291828,291.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863037109375,0.0,0.0,8.330419223057106e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29522705078125,0.0,0.0,0.0001127872164943,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0005350136198103,291.0953063964844,294.1499938964844,268.74560546875,268.3854064941406,271.3606872558594,268.71307373046875,290.37945556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011412097373977,5.005001185054425e-06,0.0011362048098817,-0.0575893856585025,0.0,0.0,0.0,-0.0159043334424495,60.0,-16.902925491333008,-0.0,-8.87954101358446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,0.0001070979415089,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001127792857005,291.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,8.329840056831017e-05,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850952148437,0.0,0.0,0.000112779373012,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0005349763669073,291.0930480957031,294.1499938964844,268.7547302246094,268.3943786621094,271.334228515625,268.7279052734375,290.3735046386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011411303421482,5.002922080166172e-06,0.0011361273936927,-0.0575651451945304,0.0,0.0,0.0,-0.0158997252583503,60.0,-16.88756561279297,-0.0,-8.8783039586815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5915222167969,0.0,0.0,0.0001070931612048,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001127742507378,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619812011719,0.0,0.0,8.329468255396932e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2750244140625,0.0,0.0,0.0001127743380493,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0005349525017663,291.0907592773437,294.1499938964844,268.7606811523437,268.40020751953125,271.3080749511719,268.7398986816406,290.3675537109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011410792358219,5.001586487196619e-06,0.0011360775679349,-0.0575495734810829,0.0,0.0,0.0,-0.0158967655152082,60.0,-16.874526977539062,-0.0,-8.87750957190292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670166015625,0.0,0.0,0.0001071001170203,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0001127815776271,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53790283203125,0.0,0.0,8.330008859047666e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,0.0001127816649386,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0005349872517399,291.0861511230469,294.1499938964844,268.76251220703125,268.4020080566406,271.2567138671875,268.7544250488281,290.3555908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001141153043136,5.003518708690535e-06,0.0011361495126038,-0.057572104036808,0.0,0.0,0.0,-0.0159010477364063,60.0,-16.857507705688477,-0.0,-8.87865923004938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670166015625,0.0,0.0,0.0001071001170203,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0001127815776271,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53790283203125,0.0,0.0,8.330008859047666e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,0.0001127816649386,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0005349872517399,291.0861511230469,294.1499938964844,268.76251220703125,268.4020080566406,271.2567138671875,268.7544250488281,290.3555908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001141153043136,5.003518708690535e-06,0.0011361495126038,-0.057572104036808,0.0,0.0,0.0,-0.0159010477364063,60.0,-16.857507705688477,-0.0,-8.87865923004938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.542724609375,0.0,0.0,0.0001071413935278,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001128250441979,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140075683594,0.0,0.0,8.333219011547044e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,0.0001128251242334,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0005351934232749,291.0814514160156,294.1499938964844,268.75,268.3897399902344,271.20623779296875,268.755615234375,290.3436584472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011415923945605,5.015015631215647e-06,0.0011365773389115,-0.057706132531166,0.0,0.0,0.0,-0.0159265249967575,60.0,-16.855260848999023,-0.0,-8.885499624966543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.542724609375,0.0,0.0,0.0001071413935278,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001128250441979,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140075683594,0.0,0.0,8.333219011547044e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,0.0001128251242334,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0005351934232749,291.0814514160156,294.1499938964844,268.75,268.3897399902344,271.20623779296875,268.755615234375,290.3436584472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011415923945605,5.015015631215647e-06,0.0011365773389115,-0.057706132531166,0.0,0.0,0.0,-0.0159265249967575,60.0,-16.855260848999023,-0.0,-8.885499624966543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0001072243176167,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001129123702412,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903564453125,0.0,0.0,8.339669147972018e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21539306640625,0.0,0.0,0.0001129124502767,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0005356076871976,291.07666015625,294.1499938964844,268.7300109863281,268.3701171875,271.1564025878906,268.74468994140625,290.3316650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011424756376072,5.038121798861539e-06,0.0011374375317245,-0.0579754821956157,0.0,0.0,0.0,-0.0159777291119098,60.0,-16.8680477142334,-0.0,-8.899255732330857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0001072243176167,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001129123702412,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903564453125,0.0,0.0,8.339669147972018e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21539306640625,0.0,0.0,0.0001129124502767,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0005356076871976,291.07666015625,294.1499938964844,268.7300109863281,268.3701171875,271.1564025878906,268.74468994140625,290.3316650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011424756376072,5.038121798861539e-06,0.0011374375317245,-0.0579754821956157,0.0,0.0,0.0,-0.0159777291119098,60.0,-16.8680477142334,-0.0,-8.899255732330857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001073477615136,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001130423624999,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46685791015625,0.0,0.0,8.349270501639694e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,0.0001130424425355,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0005362242809496,291.0718078613281,294.1499938964844,268.7099914550781,268.3504943847656,271.1071472167969,268.72784423828125,290.3197021484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011437905486673,5.072520252724644e-06,0.0011387179838493,-0.0583764538168907,0.0,0.0,0.0,-0.0160539560019969,60.0,-16.889883041381836,-0.0,-8.9197541797148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001073477615136,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001130423624999,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46685791015625,0.0,0.0,8.349270501639694e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,0.0001130424425355,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0005362242809496,291.0718078613281,294.1499938964844,268.7099914550781,268.3504943847656,271.1071472167969,268.72784423828125,290.3197021484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011437905486673,5.072520252724644e-06,0.0011387179838493,-0.0583764538168907,0.0,0.0,0.0,-0.0160539560019969,60.0,-16.889883041381836,-0.0,-8.9197541797148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828796386719,0.0,0.0,0.0001074241226888,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001131227763835,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,8.355209865840152e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18609619140625,0.0,0.0,0.000113122856419,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0005366057157516,291.0693359375,294.1499938964844,268.70001220703125,268.3406677246094,271.0827331542969,268.7184753417969,290.3136901855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011446039425209,5.093800155009376e-06,0.0011395101901143,-0.0586244948208332,0.0,0.0,0.0,-0.0161011144518852,60.0,-16.903348922729492,-0.0,-8.93244731514642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710388183594,0.0,0.0,0.0001075096733984,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001132128672907,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4435729980469,0.0,0.0,8.361863729078323e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763916015625,0.0,0.0,0.0001132129473262,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.000537033076398,291.0668640136719,294.1499938964844,268.69000244140625,268.33087158203125,271.0584411621094,268.7088317871094,290.3077087402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011455153580754,5.1176416491216514e-06,0.0011403977405279,-0.0589023754000663,0.0,0.0,0.0,-0.0161539483815431,60.0,-16.918315887451172,-0.0,-8.94667877560096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4475402832031,0.0,0.0,0.0001077060660463,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001134196718339,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4204406738281,0.0,0.0,8.37713887449354e-05,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15704345703125,0.0,0.0,0.0001134197518695,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0005380141083151,291.06182861328125,294.1499938964844,268.6700134277344,268.3112487792969,271.0102233886719,268.6890869140625,290.2956848144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011476075742393,5.17237185704289e-06,0.0011424352414906,-0.0595402307808399,0.0,0.0,0.0,-0.0162752345204353,60.0,-16.952396392822266,-0.0,-8.979391452612617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4475402832031,0.0,0.0,0.0001077060660463,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001134196718339,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4204406738281,0.0,0.0,8.37713887449354e-05,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15704345703125,0.0,0.0,0.0001134197518695,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0005380141083151,291.06182861328125,294.1499938964844,268.6700134277344,268.3112487792969,271.0102233886719,268.6890869140625,290.2956848144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011476075742393,5.17237185704289e-06,0.0011424352414906,-0.0595402307808399,0.0,0.0,0.0,-0.0162752345204353,60.0,-16.952396392822266,-0.0,-8.979391452612617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241638183594,0.0,0.0,0.0001079314388334,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001136570062953,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974609375,0.0,0.0,8.394667383981869e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,0.0001136570863309,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0005391399026848,291.05670166015625,294.1499938964844,268.6499938964844,268.2916259765625,270.96246337890625,268.6690368652344,290.2836608886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001150008640252,5.235180196905276e-06,0.0011447734432294,-0.0602721460163593,0.0,0.0,0.0,-0.0164144206792116,60.0,-16.991605758666992,-0.0,-9.01700545341555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241638183594,0.0,0.0,0.0001079314388334,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001136570062953,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974609375,0.0,0.0,8.394667383981869e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,0.0001136570863309,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0005391399026848,291.05670166015625,294.1499938964844,268.6499938964844,268.2916259765625,270.96246337890625,268.6690368652344,290.2836608886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001150008640252,5.235180196905276e-06,0.0011447734432294,-0.0602721460163593,0.0,0.0,0.0,-0.0164144206792116,60.0,-16.991605758666992,-0.0,-9.01700545341555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009704589844,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001139174273703,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,8.413902833126485e-05,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11871337890625,0.0,0.0,0.0001139175074058,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0005403752438724,291.0514831542969,294.1499938964844,268.6300048828125,268.2720031738281,270.9151916503906,268.6488647460937,290.2716369628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011526433518156,5.304101705405628e-06,0.0011473392369225,-0.0610751882195472,0.0,0.0,0.0,-0.0165671557188034,60.0,-17.03490447998047,-0.0,-9.058371119863297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009704589844,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001139174273703,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,8.413902833126485e-05,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11871337890625,0.0,0.0,0.0001139175074058,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0005403752438724,291.0514831542969,294.1499938964844,268.6300048828125,268.2720031738281,270.9151916503906,268.6488647460937,290.2716369628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011526433518156,5.304101705405628e-06,0.0011473392369225,-0.0610751882195472,0.0,0.0,0.0,-0.0165671557188034,60.0,-17.03490447998047,-0.0,-9.058371119863297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,0.0001084400064428,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001141925531555,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519592285156,0.0,0.0,8.434223127551377e-05,291.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,0.0001141926259151,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0005416803178377,291.0461730957031,294.1499938964844,268.6099853515625,268.2523803710937,270.8683776855469,268.6286315917969,290.2596130371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011554268421605,5.376913577492815e-06,0.0011500499676913,-0.0619234293699264,0.0,0.0,0.0,-0.0167285110801458,60.0,-17.08109474182129,-0.0,-9.102173947894698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,0.0001084400064428,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001141925531555,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519592285156,0.0,0.0,8.434223127551377e-05,291.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,0.0001141926259151,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0005416803178377,291.0461730957031,294.1499938964844,268.6099853515625,268.2523803710937,270.8683776855469,268.6286315917969,290.2596130371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011554268421605,5.376913577492815e-06,0.0011500499676913,-0.0619234293699264,0.0,0.0,0.0,-0.0167285110801458,60.0,-17.08109474182129,-0.0,-9.102173947894698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664245605469,0.0,0.0,0.0001085732146748,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0001143328190664,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406677246094,0.0,0.0,8.444583363598213e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902404785156,0.0,0.0,0.000114332899102,292.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0005423456896096,291.0434875488281,294.1499938964844,268.6000061035156,268.2425842285156,270.8451232910156,268.6184997558594,290.2535705566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011568460613489,5.41403642273508e-06,0.001151432050392,-0.0623558536171913,0.0,0.0,0.0,-0.0168107766658067,60.0,-17.104888916015625,-0.0,-9.124546807015577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550109863281,0.0,0.0,0.0001087063574232,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0001144730340456,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32940673828125,0.0,0.0,8.45493923407048e-05,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,0.0001144731068052,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0005430107703432,291.040771484375,294.1499938964844,268.5899963378906,268.2327575683594,270.8219909667969,268.6083984375,290.24755859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011582645820453,5.451143351820065e-06,0.0011528134346008,-0.0627880617976188,0.0,0.0,0.0,-0.016893008723855,60.0,-17.12887954711914,-0.0,-9.146938140247585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33221435546875,0.0,0.0,0.0001089680954464,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.000114748654596,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070068359375,0.0,0.0,8.475296635879204e-05,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619506835937,0.0,0.0,0.0001147487273556,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0005443182308226,291.0352783203125,294.1499938964844,268.57000732421875,268.213134765625,270.7760009765625,268.588134765625,290.2354736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011610531946644,5.52408801013371e-06,0.001155529054813,-0.0636375844478607,0.0,0.0,0.0,-0.017054658383131,60.0,-17.17677879333496,-0.0,-9.191035132971592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33221435546875,0.0,0.0,0.0001089680954464,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.000114748654596,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070068359375,0.0,0.0,8.475296635879204e-05,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619506835937,0.0,0.0,0.0001147487273556,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0005443182308226,291.0352783203125,294.1499938964844,268.57000732421875,268.213134765625,270.7760009765625,268.588134765625,290.2354736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011610531946644,5.52408801013371e-06,0.001155529054813,-0.0636375844478607,0.0,0.0,0.0,-0.017054658383131,60.0,-17.17677879333496,-0.0,-9.191035132971592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186340332031,0.0,0.0,0.0001091189405997,293.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001149074960267,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29364013671875,0.0,0.0,8.487028389936313e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507202148437,0.0,0.0,0.0001149075760622,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0005450717289932,291.0319519042969,294.1499938964844,268.5580139160156,268.2013854980469,270.7486572265625,268.57598876953125,290.2282409667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011626603081822,5.566126674239058e-06,0.0011570941423997,-0.0641271099448204,0.0,0.0,0.0,-0.0171478204429149,60.0,-17.20494842529297,-0.0,-9.216496010822085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,0.0001092156380764,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001150093303294,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,8.494549547322094e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,0.000115009403089,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0005455547361634,291.0297241210937,294.1499938964844,268.54998779296875,268.1935119628906,270.73046875,268.5679016113281,290.2234191894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011636905837804,5.5930763664946426e-06,0.0011580975260585,-0.0644409134984016,0.0,0.0,0.0,-0.0172075424343347,60.0,-17.223318099975586,-0.0,-9.232837072659097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,0.0001094469989766,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0001152529584942,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626342773437,0.0,0.0,8.512544445693493e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,0.0001152530312538,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0005467104492709,291.0240478515625,294.1499938964844,268.5299987792969,268.17388916015625,270.68536376953125,268.54766845703125,290.2113342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011661554453894,5.6575545386294834e-06,0.0011604978935793,-0.0651916041970253,0.0,0.0,0.0,-0.0173504296690225,60.0,-17.267337799072266,-0.0,-9.271992240655893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,0.0001094469989766,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0001152529584942,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626342773437,0.0,0.0,8.512544445693493e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,0.0001152530312538,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0005467104492709,291.0240478515625,294.1499938964844,268.5299987792969,268.17388916015625,270.68536376953125,268.54766845703125,290.2113342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011661554453894,5.6575545386294834e-06,0.0011604978935793,-0.0651916041970253,0.0,0.0,0.0,-0.0173504296690225,60.0,-17.267337799072266,-0.0,-9.271992240655893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647705078125,0.0,0.0,0.0001096784544643,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0001154966885223,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406311035156,0.0,0.0,8.530545892426744e-05,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060729980469,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0005478665698319,291.018310546875,294.1499938964844,268.510009765625,268.1542663574219,270.6406555175781,268.5274658203125,290.19921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011686213547363,5.722058631363325e-06,0.0011628993088379,-0.065942496061325,0.0,0.0,0.0,-0.0174933746457099,60.0,-17.3104305267334,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647705078125,0.0,0.0,0.0001096784544643,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0001154966885223,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406311035156,0.0,0.0,8.530545892426744e-05,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060729980469,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0005478665698319,291.018310546875,294.1499938964844,268.510009765625,268.1542663574219,270.6406555175781,268.5274658203125,290.19921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011686213547363,5.722058631363325e-06,0.0011628993088379,-0.065942496061325,0.0,0.0,0.0,-0.0174933746457099,60.0,-17.3104305267334,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.253662109375,0.0,0.0,0.0001097818021662,293.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0001156055295723,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2297058105469,0.0,0.0,8.538585097994655e-05,291.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.996826171875,0.0,0.0,0.0001156056023319,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0005483828717842,291.015380859375,294.1499938964844,268.5,268.1444702148437,270.6184997558594,268.5173645019531,290.1931457519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011697226436808,5.7508623285684735e-06,0.0011639717267826,-0.066277764737606,0.0,0.0,0.0,-0.0175572056323289,60.0,-17.331039428710938,-0.0,-9.328800842922649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
