time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858360,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425842285156,0.0,0.0,0.0001098733191611,293.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001157018996309,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21881103515625,0.0,0.0,8.545703167328611e-05,291.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0001157019723905,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0005488399765454,291.012451171875,294.1499938964844,268.489990234375,268.1346435546875,270.5964050292969,268.5072631835937,290.1871032714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011706977384164,5.776366833742941e-06,0.0011649213265627,-0.0665746107697486,0.0,0.0,0.0,-0.0176137257367372,60.0,-17.35063362121582,-0.0,-9.34435888666485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,0.0001099918008549,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001158266604761,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971130371094,0.0,0.0,8.554917440051213e-05,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96929931640625,0.0,0.0,0.0001158267332357,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0005494318320415,291.00653076171875,294.1499938964844,268.4700012207031,268.1150207519531,270.5526123046875,268.48712158203125,290.1749572753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011719601461663,5.809383310406702e-06,0.0011661507887765,-0.0669588670134544,0.0,0.0,0.0,-0.0176868941634893,60.0,-17.38186264038086,-0.0,-9.364518405163837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,0.0001099918008549,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001158266604761,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971130371094,0.0,0.0,8.554917440051213e-05,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96929931640625,0.0,0.0,0.0001158267332357,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0005494318320415,291.00653076171875,294.1499938964844,268.4700012207031,268.1150207519531,270.5526123046875,268.48712158203125,290.1749572753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011719601461663,5.809383310406702e-06,0.0011661507887765,-0.0669588670134544,0.0,0.0,0.0,-0.0176868941634893,60.0,-17.38186264038086,-0.0,-9.364518405163837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,0.000110013068479,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0001158490558736,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,8.556571992812678e-05,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510803222656,0.0,0.0,0.0001158491286332,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0005495380610227,291.0005187988281,294.1499938964844,268.45001220703125,268.09539794921875,270.5092468261719,268.467041015625,290.1628112792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011721868067979,5.815305030409945e-06,0.0011663715122267,-0.0670277848839759,0.0,0.0,0.0,-0.0177000183612108,60.0,-17.400022506713867,-0.0,-9.368136488774328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,0.000110013068479,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0001158490558736,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,8.556571992812678e-05,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510803222656,0.0,0.0,0.0001158491286332,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0005495380610227,291.0005187988281,294.1499938964844,268.45001220703125,268.09539794921875,270.5092468261719,268.467041015625,290.1628112792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011721868067979,5.815305030409945e-06,0.0011663715122267,-0.0670277848839759,0.0,0.0,0.0,-0.0177000183612108,60.0,-17.400022506713867,-0.0,-9.368136488774328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,0.0001099458168027,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001157782389782,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542358398437,0.0,0.0,8.551341306883842e-05,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001157783044618,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0005492020864039,290.99444580078125,294.1499938964844,268.42999267578125,268.0757751464844,270.4664001464844,268.447021484375,290.150634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011714702704921,5.7965548876381945e-06,0.0011656737187877,-0.0668095722794532,0.0,0.0,0.0,-0.0176584683358669,60.0,-17.403230667114258,-0.0,-9.356682539873873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,0.0001099458168027,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001157782389782,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542358398437,0.0,0.0,8.551341306883842e-05,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001157783044618,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0005492020864039,290.99444580078125,294.1499938964844,268.42999267578125,268.0757751464844,270.4664001464844,268.447021484375,290.150634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011714702704921,5.7965548876381945e-06,0.0011656737187877,-0.0668095722794532,0.0,0.0,0.0,-0.0176584683358669,60.0,-17.403230667114258,-0.0,-9.356682539873873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554870605469,0.0,0.0,0.0001097939020837,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001156182624981,291.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.133056640625,0.0,0.0,8.539525151718408e-05,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,0.0001156183279817,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0005484432331286,290.9883117675781,294.1499938964844,268.4100036621094,268.05615234375,270.4240417480469,268.4270935058594,290.1384582519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011698517482727,5.754207450081594e-06,0.0011640974553301,-0.0663166940212249,0.0,0.0,0.0,-0.0175646245479583,60.0,-17.393232345581055,-0.0,-9.33084010057428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554870605469,0.0,0.0,0.0001097939020837,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001156182624981,291.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.133056640625,0.0,0.0,8.539525151718408e-05,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,0.0001156183279817,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0005484432331286,290.9883117675781,294.1499938964844,268.4100036621094,268.05615234375,270.4240417480469,268.4270935058594,290.1384582519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011698517482727,5.754207450081594e-06,0.0011640974553301,-0.0663166940212249,0.0,0.0,0.0,-0.0175646245479583,60.0,-17.393232345581055,-0.0,-9.33084010057428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14483642578125,0.0,0.0,0.000109683132905,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001155016216216,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,8.530910417903215e-05,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061279296875,0.0,0.0,0.0001155016871052,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0005478899693116,290.9852294921875,294.1499938964844,268.3999938964844,268.0463562011719,270.403076171875,268.4171447753906,290.1323547363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00116867152974,5.723331469198456e-06,0.0011629482032731,-0.0659573078155517,0.0,0.0,0.0,-0.0174962021410465,60.0,-17.38268280029297,-0.0,-9.312020665674937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342163085937,0.0,0.0,0.0001095515617635,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001153630728367,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11212158203125,0.0,0.0,8.520676783518866e-05,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8972473144531,0.0,0.0,0.0001153631383203,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0005472327466122,290.98211669921875,294.1499938964844,268.3900146484375,268.0365295410156,270.3822631835937,268.4072265625,290.1262512207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011672696564346,5.686657459591515e-06,0.001161583000794,-0.0655304044485092,0.0,0.0,0.0,-0.0174149330705404,60.0,-17.36846160888672,-0.0,-9.289691860203676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,0.0001092485836124,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0001150440220953,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09136962890625,0.0,0.0,8.49711213959381e-05,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,0.000115044087579,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0005457192892208,290.9758605957031,294.1499938964844,268.3699951171875,268.01690673828125,270.3409729003906,268.387451171875,290.114013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001164041343145,5.602207238553092e-06,0.0011584390886127,-0.0645472258329391,0.0,0.0,0.0,-0.0172277856618165,60.0,-17.332489013671875,-0.0,-9.23837646382708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,0.0001092485836124,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0001150440220953,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09136962890625,0.0,0.0,8.49711213959381e-05,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,0.000115044087579,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0005457192892208,290.9758605957031,294.1499938964844,268.3699951171875,268.01690673828125,270.3409729003906,268.387451171875,290.114013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001164041343145,5.602207238553092e-06,0.0011584390886127,-0.0645472258329391,0.0,0.0,0.0,-0.0172277856618165,60.0,-17.332489013671875,-0.0,-9.23837646382708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923156738281,0.0,0.0,0.0001089264405891,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001147047878475,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,8.472056651953608e-05,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621520996094,0.0,0.0,0.0001147048533312,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0005441101384349,290.96954345703125,294.1499938964844,268.3500061035156,267.9972839355469,270.3002624511719,268.3677062988281,290.1017761230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011606087209656,5.512415100383805e-06,0.0011550963390618,-0.0635016486048698,0.0,0.0,0.0,-0.0170287992805242,60.0,-17.28925323486328,-0.0,-9.183970917092665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923156738281,0.0,0.0,0.0001089264405891,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001147047878475,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,8.472056651953608e-05,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621520996094,0.0,0.0,0.0001147048533312,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0005441101384349,290.96954345703125,294.1499938964844,268.3500061035156,267.9972839355469,270.3002624511719,268.3677062988281,290.1017761230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011606087209656,5.512415100383805e-06,0.0011550963390618,-0.0635016486048698,0.0,0.0,0.0,-0.0170287992805242,60.0,-17.28925323486328,-0.0,-9.183970917092665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716857910156,0.0,0.0,0.0001086242118617,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001143865229096,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.050537109375,0.0,0.0,8.448549488093704e-05,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,0.0001143865883932,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0005426004063338,290.9631652832031,294.1499938964844,268.3299865722656,267.9776611328125,270.2601318359375,268.3479919433594,290.08953857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011573882075026,5.428172244137386e-06,0.0011519599938765,-0.0625205039978027,0.0,0.0,0.0,-0.0168421119451522,60.0,-17.246051788330078,-0.0,-9.133074030387436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716857910156,0.0,0.0,0.0001086242118617,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001143865229096,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.050537109375,0.0,0.0,8.448549488093704e-05,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,0.0001143865883932,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0005426004063338,290.9631652832031,294.1499938964844,268.3299865722656,267.9776611328125,270.2601318359375,268.3479919433594,290.08953857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011573882075026,5.428172244137386e-06,0.0011519599938765,-0.0625205039978027,0.0,0.0,0.0,-0.0168421119451522,60.0,-17.246051788330078,-0.0,-9.133074030387436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05126953125,0.0,0.0,0.0001083287643268,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.000114075402962,291.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304260253906,0.0,0.0,8.42557055875659e-05,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,0.0001140754611697,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.000541124609299,290.9567565917969,294.1499938964844,268.3099975585937,267.9580383300781,270.220458984375,268.3282470703125,290.0772705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011542399879544,5.345822046365356e-06,0.0011488941963762,-0.0615612380206584,0.0,0.0,0.0,-0.0166596192866563,60.0,-17.20469856262207,-0.0,-9.08345612060657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05126953125,0.0,0.0,0.0001083287643268,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.000114075402962,291.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304260253906,0.0,0.0,8.42557055875659e-05,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,0.0001140754611697,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.000541124609299,290.9567565917969,294.1499938964844,268.3099975585937,267.9580383300781,270.220458984375,268.3282470703125,290.0772705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011542399879544,5.345822046365356e-06,0.0011488941963762,-0.0615612380206584,0.0,0.0,0.0,-0.0166596192866563,60.0,-17.20469856262207,-0.0,-9.08345612060657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,0.0001081839145626,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001139228770625,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,8.414304465986788e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81915283203125,0.0,0.0,0.0001139229352702,292.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0005404010880738,290.9535217285156,294.1499938964844,268.29998779296875,267.9482421875,270.2008361816406,268.3183898925781,290.0711669921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011526965536177,5.305449121806305e-06,0.001147391158156,-0.0610908865928649,0.0,0.0,0.0,-0.0165701508522033,60.0,-17.184406280517578,-0.0,-9.059180428039326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310974121094,0.0,0.0,0.0001080428992281,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0001137743820436,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,8.403336687479168e-05,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106689453125,0.0,0.0,0.0001137744402512,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0005396966589614,290.9502868652344,294.1499938964844,268.2900085449219,267.9384155273437,270.18133544921875,268.3085327148437,290.06500244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011511939810588,5.266144398774486e-06,0.0011459278175607,-0.060632936656475,0.0,0.0,0.0,-0.0164830479770898,60.0,-17.164512634277344,-0.0,-9.035577619442849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,0.0001077775086741,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001134949052357,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908142089844,0.0,0.0,8.382695523323491e-05,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938232421875,0.0,0.0,0.0001134949707193,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0005383709794841,290.9437866210937,294.1499938964844,268.2699890136719,267.9187927246094,270.1427001953125,268.288818359375,290.052734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011483659036457,5.192171101953136e-06,0.0011431737802922,-0.0597709640860557,0.0,0.0,0.0,-0.0163191184401512,60.0,-17.126638412475586,-0.0,-8.991239752731418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,0.0001077775086741,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001134949052357,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908142089844,0.0,0.0,8.382695523323491e-05,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938232421875,0.0,0.0,0.0001134949707193,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0005383709794841,290.9437866210937,294.1499938964844,268.2699890136719,267.9187927246094,270.1427001953125,268.288818359375,290.052734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011483659036457,5.192171101953136e-06,0.0011431737802922,-0.0597709640860557,0.0,0.0,0.0,-0.0163191184401512,60.0,-17.126638412475586,-0.0,-8.991239752731418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,0.0001075426844181,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001132476245402,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,8.364431414520368e-05,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.777099609375,0.0,0.0,0.0001132476827478,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0005371979787014,290.93719482421875,294.1499938964844,268.25,267.899169921875,270.1044921875,268.26910400390625,290.0404663085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001145863556303,5.126718406245345e-06,0.0011407368583604,-0.0590081661939621,0.0,0.0,0.0,-0.0161740686744451,60.0,-17.09271812438965,-0.0,-8.952099506132073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,0.0001075426844181,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001132476245402,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,8.364431414520368e-05,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.777099609375,0.0,0.0,0.0001132476827478,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0005371979787014,290.93719482421875,294.1499938964844,268.25,267.899169921875,270.1044921875,268.26910400390625,290.0404663085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001145863556303,5.126718406245345e-06,0.0011407368583604,-0.0590081661939621,0.0,0.0,0.0,-0.0161740686744451,60.0,-17.09271812438965,-0.0,-8.952099506132073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,0.0001073479506885,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001130425589508,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,8.349285053554922e-05,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605285644531,0.0,0.0,0.0001130426171584,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0005362252122722,290.9306030273437,294.1499938964844,268.2300109863281,267.8795471191406,270.0667724609375,268.24932861328125,290.0281677246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011437883367761,5.072438398201484e-06,0.0011387158883735,-0.0583755001425743,0.0,0.0,0.0,-0.0160537809133529,60.0,-17.064292907714844,-0.0,-8.91970586280877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,0.0001073479506885,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001130425589508,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,8.349285053554922e-05,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605285644531,0.0,0.0,0.0001130426171584,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0005362252122722,290.9306030273437,294.1499938964844,268.2300109863281,267.8795471191406,270.0667724609375,268.24932861328125,290.0281677246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011437883367761,5.072438398201484e-06,0.0011387158883735,-0.0583755001425743,0.0,0.0,0.0,-0.0160537809133529,60.0,-17.064292907714844,-0.0,-8.91970586280877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521789550781,0.0,0.0,0.0001072022569132,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0001128891381085,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327697753906,0.0,0.0,8.337953477166593e-05,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440490722656,0.0,0.0,0.0001128891963162,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0005354975000955,290.9239196777344,294.1499938964844,268.2099914550781,267.85992431640625,270.0294189453125,268.2295227050781,290.015869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011422357056289,5.031829005019972e-06,0.0011372038861736,-0.0579021275043487,0.0,0.0,0.0,-0.0159637872129678,60.0,-17.0428409576416,-0.0,-8.89550832994246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521789550781,0.0,0.0,0.0001072022569132,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0001128891381085,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327697753906,0.0,0.0,8.337953477166593e-05,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440490722656,0.0,0.0,0.0001128891963162,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0005354975000955,290.9239196777344,294.1499938964844,268.2099914550781,267.85992431640625,270.0294189453125,268.2295227050781,290.015869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011422357056289,5.031829005019972e-06,0.0011372038861736,-0.0579021275043487,0.0,0.0,0.0,-0.0159637872129678,60.0,-17.0428409576416,-0.0,-8.89550832994246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425048828125,0.0,0.0,0.0001071505539584,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0001128346921177,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,8.333932055393234e-05,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,0.0001128347503254,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0005352391744963,290.9205627441406,294.1499938964844,268.20001220703125,267.8501281738281,270.01092529296875,268.2196044921875,290.0097351074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011416845954954,5.0174162424809765e-06,0.00113666721154,-0.0577341131865978,0.0,0.0,0.0,-0.0159318465739488,60.0,-17.03526496887207,-0.0,-8.88692781586542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328918457031,0.0,0.0,0.0001071149381459,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0001127971918322,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,8.331162098329514e-05,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72772216796875,0.0,0.0,0.0001127972427639,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0005350612918846,290.91717529296875,294.1499938964844,268.19000244140625,267.8403015136719,269.9925231933594,268.2096862792969,290.00360107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011413049651309,5.007488198316423e-06,0.0011362974764779,-0.0576183721423149,0.0,0.0,0.0,-0.0159098450094461,60.0,-17.030078887939453,-0.0,-8.88102036356031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,0.0001070917060133,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001127727227867,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948669433594,0.0,0.0,8.329354750458151e-05,291.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7114562988281,0.0,0.0,0.0001127727809944,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,0.0005349452258087,290.9103698730469,294.1499938964844,268.1700134277344,267.8206787109375,269.9559326171875,268.1897888183594,289.9913024902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011410571169108,5.001008958060993e-06,0.0011360561475157,-0.0575428418815135,0.0,0.0,0.0,-0.0158954858779907,60.0,-17.02625274658203,-0.0,-8.877165669218814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,0.0001070917060133,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001127727227867,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948669433594,0.0,0.0,8.329354750458151e-05,291.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7114562988281,0.0,0.0,0.0001127727809944,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,0.0005349452258087,290.9103698730469,294.1499938964844,268.1700134277344,267.8206787109375,269.9559326171875,268.1897888183594,289.9913024902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011410571169108,5.001008958060993e-06,0.0011360561475157,-0.0575428418815135,0.0,0.0,0.0,-0.0158954858779907,60.0,-17.02625274658203,-0.0,-8.877165669218814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,0.0001071413935278,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0001128250441979,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,8.333219011547044e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952819824219,0.0,0.0,0.0001128251024056,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0005351934232749,290.9035339355469,294.1499938964844,268.1499938964844,267.8010559082031,269.919677734375,268.1697998046875,289.97900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011415861081331,5.014851922169328e-06,0.0011365711688995,-0.0577042214572429,0.0,0.0,0.0,-0.0159261617809534,60.0,-17.033878326416016,-0.0,-8.885402280611745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,0.0001071413935278,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0001128250441979,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,8.333219011547044e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952819824219,0.0,0.0,0.0001128251024056,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0005351934232749,290.9035339355469,294.1499938964844,268.1499938964844,267.8010559082031,269.919677734375,268.1697998046875,289.97900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011415861081331,5.014851922169328e-06,0.0011365711688995,-0.0577042214572429,0.0,0.0,0.0,-0.0159261617809534,60.0,-17.033878326416016,-0.0,-8.885402280611745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,0.0001072343875421,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001129229713114,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.857421875,0.0,0.0,8.340452041011304e-05,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67919921875,0.0,0.0,0.0001129230222431,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0005356579786166,290.8966064453125,294.1499938964844,268.1300048828125,267.781982421875,269.8837280273437,268.1497497558594,289.9667053222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011425766861066,5.040765699959593e-06,0.0011375359026715,-0.0580063052475452,0.0,0.0,0.0,-0.0159835889935493,60.0,-17.0511474609375,-0.0,-8.900830295033303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,0.0001072343875421,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001129229713114,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.857421875,0.0,0.0,8.340452041011304e-05,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67919921875,0.0,0.0,0.0001129230222431,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0005356579786166,290.8966064453125,294.1499938964844,268.1300048828125,267.781982421875,269.8837280273437,268.1497497558594,289.9667053222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011425766861066,5.040765699959593e-06,0.0011375359026715,-0.0580063052475452,0.0,0.0,0.0,-0.0159835889935493,60.0,-17.0511474609375,-0.0,-8.900830295033303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569641113281,0.0,0.0,0.0001073321327567,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0001130259115598,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,8.348054689122364e-05,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6631774902344,0.0,0.0,0.0001130259624915,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0005361462244763,290.8895874023437,294.1499938964844,268.1099853515625,267.7640380859375,269.8480834960937,268.1296691894531,289.9544372558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011436180211603,5.068005975772394e-06,0.0011385501129552,-0.0583238378167152,0.0,0.0,0.0,-0.0160439535975456,60.0,-17.071889877319336,-0.0,-8.917062643831741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569641113281,0.0,0.0,0.0001073321327567,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0001130259115598,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,8.348054689122364e-05,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6631774902344,0.0,0.0,0.0001130259624915,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0005361462244763,290.8895874023437,294.1499938964844,268.1099853515625,267.7640380859375,269.8480834960937,268.1296691894531,289.9544372558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011436180211603,5.068005975772394e-06,0.0011385501129552,-0.0583238378167152,0.0,0.0,0.0,-0.0160439535975456,60.0,-17.071889877319336,-0.0,-8.917062643831741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
