time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860700,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,0.0001073828461812,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0001130793098127,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82965087890625,0.0,0.0,8.351998985745013e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0001130793607444,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0005363995442166,290.8860778808594,294.1499938964844,268.1000061035156,267.75543212890625,269.8303527832031,268.1195983886719,289.9482727050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011441583046689,5.082137249701191e-06,0.0011390761937946,-0.0584885515272617,0.0,0.0,0.0,-0.0160752702504396,60.0,-17.082704544067383,-0.0,-8.925489680677857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382568359375,0.0,0.0,0.0001074346946552,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001131339013227,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,8.356031321454793e-05,291.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,0.0001131339595303,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0005366585101,290.8825378417969,294.1499938964844,268.0899963378906,267.7470703125,269.8127136230469,268.10955810546875,289.942138671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011447105789557,5.096585482533556e-06,0.0011396140325814,-0.058656957000494,0.0,0.0,0.0,-0.0161072872579097,60.0,-17.093738555908203,-0.0,-8.934109274605363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,0.0001075416003004,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001132464894908,291.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,8.364347013412043e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63134765625,0.0,0.0,0.0001132465404225,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0005371925653889,290.8753967285156,294.1499938964844,268.07000732421875,267.73101806640625,269.7776184082031,268.0894470214844,289.92987060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011458495864644,5.126378255226882e-06,0.0011407232377678,-0.0590042024850845,0.0,0.0,0.0,-0.0161733105778694,60.0,-17.116382598876953,-0.0,-8.95189700145238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,0.0001075416003004,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001132464894908,291.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,8.364347013412043e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63134765625,0.0,0.0,0.0001132465404225,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0005371925653889,290.8753967285156,294.1499938964844,268.07000732421875,267.73101806640625,269.7776184082031,268.0894470214844,289.92987060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011458495864644,5.126378255226882e-06,0.0011407232377678,-0.0590042024850845,0.0,0.0,0.0,-0.0161733105778694,60.0,-17.116382598876953,-0.0,-8.95189700145238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.0001076524640666,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0001133632322307,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838439941406,0.0,0.0,8.372969750780612e-05,291.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,0.0001133632831624,292.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,0.0005377463530749,290.8681945800781,294.1499938964844,268.04998779296875,267.7158203125,269.7427978515625,268.0693359375,289.9175720214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011470306199043,5.157273335498758e-06,0.0011418734211474,-0.0593642704188823,0.0,0.0,0.0,-0.0162417758256196,60.0,-17.139711380004883,-0.0,-8.970360454441106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.0001076524640666,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0001133632322307,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838439941406,0.0,0.0,8.372969750780612e-05,291.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,0.0001133632831624,292.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,0.0005377463530749,290.8681945800781,294.1499938964844,268.04998779296875,267.7158203125,269.7427978515625,268.0693359375,289.9175720214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011470306199043,5.157273335498758e-06,0.0011418734211474,-0.0593642704188823,0.0,0.0,0.0,-0.0162417758256196,60.0,-17.139711380004883,-0.0,-8.970360454441106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,0.0001077668639481,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.000113483692985,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657165527344,0.0,0.0,8.381866791751236e-05,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,0.0001134837439167,292.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.000538317777682,290.8609313964844,294.1499938964844,268.0299987792969,267.7013854980469,269.708251953125,268.0492248535156,289.9053039550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011482493719086,5.189152489037952e-06,0.0011430602753534,-0.0597357898950576,0.0,0.0,0.0,-0.0163124222308397,60.0,-17.16366958618164,-0.0,-8.98943284255438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,0.0001077668639481,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.000113483692985,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657165527344,0.0,0.0,8.381866791751236e-05,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,0.0001134837439167,292.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.000538317777682,290.8609313964844,294.1499938964844,268.0299987792969,267.7013854980469,269.708251953125,268.0492248535156,289.9053039550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011482493719086,5.189152489037952e-06,0.0011430602753534,-0.0597357898950576,0.0,0.0,0.0,-0.0163124222308397,60.0,-17.16366958618164,-0.0,-8.98943284255438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,0.0001078843706636,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0001136074424721,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476501464844,0.0,0.0,8.391006849706173e-05,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,0.0001136074934038,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,0.0005389048019424,290.85357666015625,294.1499938964844,268.010009765625,267.6876525878906,269.6739501953125,268.0290832519531,289.8930053710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011495013022795,5.221900664764689e-06,0.0011442793766036,-0.0601174049079418,0.0,0.0,0.0,-0.016384994611144,60.0,-17.188180923461914,-0.0,-9.009045953689565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,0.0001078843706636,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0001136074424721,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476501464844,0.0,0.0,8.391006849706173e-05,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,0.0001136074934038,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,0.0005389048019424,290.85357666015625,294.1499938964844,268.010009765625,267.6876525878906,269.6739501953125,268.0290832519531,289.8930053710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011495013022795,5.221900664764689e-06,0.0011442793766036,-0.0601174049079418,0.0,0.0,0.0,-0.016384994611144,60.0,-17.188180923461914,-0.0,-9.009045953689565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,0.0001079441790352,293.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0001136704158852,291.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,8.39565836940892e-05,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,0.0001136704668169,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0005392035236582,290.8498840332031,294.1499938964844,268.0,267.6809997558594,269.6568908691406,268.01904296875,289.8868713378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011501384433358,5.238566700427327e-06,0.001144899870269,-0.0603116080164909,0.0,0.0,0.0,-0.016421927139163,60.0,-17.20062828063965,-0.0,-9.019035474011616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0001080045985872,293.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0001137340441346,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,8.400357910431921e-05,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,0.0001137340950663,292.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.00053950533038,290.84619140625,294.1499938964844,267.989990234375,267.67449951171875,269.639892578125,268.00897216796875,289.8807067871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011507822200655,5.255405540083302e-06,0.001145526766777,-0.0605078116059303,0.0,0.0,0.0,-0.0164592433720827,60.0,-17.213186264038086,-0.0,-9.029134417914977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281494140625,0.0,0.0,0.0001081271257135,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0001138630686909,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117919921875,0.0,0.0,8.409887232119218e-05,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528869628906,0.0,0.0,0.0001138631196226,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0005401173839345,290.8387145996094,294.1499938964844,267.9700012207031,267.661865234375,269.6060791015625,267.98883056640625,289.8684387207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011520874686539,5.289550699671963e-06,0.001146797905676,-0.0609056539833545,0.0,0.0,0.0,-0.016534911468625,60.0,-17.238597869873047,-0.0,-9.04962931258524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281494140625,0.0,0.0,0.0001081271257135,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0001138630686909,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117919921875,0.0,0.0,8.409887232119218e-05,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528869628906,0.0,0.0,0.0001138631196226,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0005401173839345,290.8387145996094,294.1499938964844,267.9700012207031,267.661865234375,269.6060791015625,267.98883056640625,289.8684387207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011520874686539,5.289550699671963e-06,0.001146797905676,-0.0609056539833545,0.0,0.0,0.0,-0.016534911468625,60.0,-17.238597869873047,-0.0,-9.04962931258524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,0.0001082515736925,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,0.0001139941159635,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,8.419566438533366e-05,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,0.0001139941668952,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0005407390417531,290.8311767578125,294.1499938964844,267.95001220703125,267.6496887207031,269.5725402832031,267.9687194824219,289.85614013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011534133227542,5.324232006387319e-06,0.0011480890680104,-0.0613097138702869,0.0,0.0,0.0,-0.0166117679327726,60.0,-17.264371871948242,-0.0,-9.070470241567818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,0.0001082515736925,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,0.0001139941159635,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,8.419566438533366e-05,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,0.0001139941668952,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0005407390417531,290.8311767578125,294.1499938964844,267.95001220703125,267.6496887207031,269.5725402832031,267.9687194824219,289.85614013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011534133227542,5.324232006387319e-06,0.0011480890680104,-0.0613097138702869,0.0,0.0,0.0,-0.0166117679327726,60.0,-17.264371871948242,-0.0,-9.070470241567818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69219970703125,0.0,0.0,0.0001083775496226,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.0001141267784987,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,8.429364970652387e-05,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,0.0001141268294304,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0005413683247752,290.82354736328125,294.1499938964844,267.92999267578125,267.63787841796875,269.5392150878906,267.9485778808594,289.8438415527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011547554749995,5.359340320865158e-06,0.0011493961792439,-0.0617187172174453,0.0,0.0,0.0,-0.0166895687580108,60.0,-17.290441513061523,-0.0,-9.091591834931025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69219970703125,0.0,0.0,0.0001083775496226,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.0001141267784987,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,8.429364970652387e-05,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,0.0001141268294304,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0005413683247752,290.82354736328125,294.1499938964844,267.92999267578125,267.63787841796875,269.5392150878906,267.9485778808594,289.8438415527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011547554749995,5.359340320865158e-06,0.0011493961792439,-0.0617187172174453,0.0,0.0,0.0,-0.0166895687580108,60.0,-17.290441513061523,-0.0,-9.091591834931025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,0.00010850468243,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0001142606561188,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,8.439252997050062e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,0.0001142607070505,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,0.0005420033703558,290.8158874511719,294.1499938964844,267.9100036621094,267.6263427734375,269.5061340332031,267.928466796875,289.83154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001156109967269,5.394770596467424e-06,0.0011507151648402,-0.0621314421296119,0.0,0.0,0.0,-0.0167680848389863,60.0,-17.316741943359375,-0.0,-9.112932275456845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,0.00010850468243,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0001142606561188,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,8.439252997050062e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,0.0001142607070505,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,0.0005420033703558,290.8158874511719,294.1499938964844,267.9100036621094,267.6263427734375,269.5061340332031,267.928466796875,289.83154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001156109967269,5.394770596467424e-06,0.0011507151648402,-0.0621314421296119,0.0,0.0,0.0,-0.0167680848389863,60.0,-17.316741943359375,-0.0,-9.112932275456845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654357910156,0.0,0.0,0.0001085685726138,292.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0001143279368989,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,8.444222476100549e-05,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988098144531,0.0,0.0,0.0001143279805546,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0005423225229606,290.81201171875,294.1499938964844,267.8999938964844,267.62066650390625,269.4896850585937,267.9183959960937,289.8254089355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011567905312404,5.412574864749331e-06,0.0011513780336827,-0.0623388290405273,0.0,0.0,0.0,-0.0168075412511825,60.0,-17.3299617767334,-0.0,-9.123665734023234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001086326083168,292.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.000114395370474,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6411437988281,0.0,0.0,8.449202869087458e-05,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,0.0001143954141298,292.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0005426423740573,290.8081359863281,294.1499938964844,267.8900146484375,267.61505126953125,269.4732666015625,267.9083251953125,289.8192443847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011574728414416,5.4304205150401685e-06,0.0011520424159243,-0.0625466927886009,0.0,0.0,0.0,-0.016847088932991,60.0,-17.343215942382812,-0.0,-9.13443045647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,0.0001087609562091,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.0001145305213867,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,8.459185482934117e-05,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,0.0001145305723184,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0005432834732346,290.8003234863281,294.1499938964844,267.8699951171875,267.6038513183594,269.4406433105469,267.8882141113281,289.80694580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011588402558118,5.466189122671494e-06,0.0011533739743754,-0.0629632994532585,0.0,0.0,0.0,-0.0169263537973165,60.0,-17.36979866027832,-0.0,-9.15602527129522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,0.0001087609562091,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.0001145305213867,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,8.459185482934117e-05,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,0.0001145305723184,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0005432834732346,290.8003234863281,294.1499938964844,267.8699951171875,267.6038513183594,269.4406433105469,267.8882141113281,289.80694580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011588402558118,5.466189122671494e-06,0.0011533739743754,-0.0629632994532585,0.0,0.0,0.0,-0.0169263537973165,60.0,-17.36979866027832,-0.0,-9.15602527129522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,0.000108889376861,292.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,0.0001146657596109,291.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,8.469173917546868e-05,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,0.0001146658032666,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.0005439249798655,290.7924499511719,294.1499938964844,267.8500061035156,267.5927429199219,269.4082336425781,267.8681030273437,289.7946472167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011602083686739,5.501979103428312e-06,0.001154706464149,-0.0633801147341728,0.0,0.0,0.0,-0.0170056670904159,60.0,-17.396434783935547,-0.0,-9.177658455428173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,0.000108889376861,292.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,0.0001146657596109,291.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,8.469173917546868e-05,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,0.0001146658032666,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.0005439249798655,290.7924499511719,294.1499938964844,267.8500061035156,267.5927429199219,269.4082336425781,267.8681030273437,289.7946472167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011602083686739,5.501979103428312e-06,0.001154706464149,-0.0633801147341728,0.0,0.0,0.0,-0.0170056670904159,60.0,-17.396434783935547,-0.0,-9.177658455428173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.603759765625,0.0,0.0,0.0001090175283025,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001148007140727,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,8.479141251882538e-05,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,0.0001148007577285,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0005445651477202,290.78448486328125,294.1499938964844,267.8299865722656,267.58160400390625,269.37603759765625,267.84796142578125,289.7823181152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011615736875683,5.537693596124882e-06,0.0011560360435396,-0.0637960210442543,0.0,0.0,0.0,-0.0170848127454519,60.0,-17.42306900024414,-0.0,-9.199271744364525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.603759765625,0.0,0.0,0.0001090175283025,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001148007140727,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,8.479141251882538e-05,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,0.0001148007577285,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0005445651477202,290.78448486328125,294.1499938964844,267.8299865722656,267.58160400390625,269.37603759765625,267.84796142578125,289.7823181152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011615736875683,5.537693596124882e-06,0.0011560360435396,-0.0637960210442543,0.0,0.0,0.0,-0.0170848127454519,60.0,-17.42306900024414,-0.0,-9.199271744364525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863037109375,0.0,0.0,0.0001091450758394,292.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0001149350209743,291.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,8.489061292493716e-05,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,0.0001149350646301,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0005452022305689,290.7764892578125,294.1499938964844,267.8099975585937,267.5703430175781,269.34405517578125,267.8278503417969,289.7699890136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011629326036199,5.573238468059572e-06,0.0011573593365028,-0.0642099231481552,0.0,0.0,0.0,-0.0171635821461677,60.0,-17.449644088745117,-0.0,-9.22080687359994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863037109375,0.0,0.0,0.0001091450758394,292.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0001149350209743,291.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,8.489061292493716e-05,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,0.0001149350646301,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0005452022305689,290.7764892578125,294.1499938964844,267.8099975585937,267.5703430175781,269.34405517578125,267.8278503417969,289.7699890136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011629326036199,5.573238468059572e-06,0.0011573593365028,-0.0642099231481552,0.0,0.0,0.0,-0.0171635821461677,60.0,-17.449644088745117,-0.0,-9.22080687359994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,0.0001092085149139,292.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,0.0001150018288171,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56317138671875,0.0,0.0,8.493995846947655e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226379394531,0.0,0.0,0.0001150018724729,292.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,0.0005455191712826,290.7724609375,294.1499938964844,267.79998779296875,267.5646667480469,269.3281555175781,267.8177795410156,289.7638244628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011636083945631,5.590918590314686e-06,0.0011580175487324,-0.0644157901406288,0.0,0.0,0.0,-0.0172027628868818,60.0,-17.462888717651367,-0.0,-9.231528252939825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,0.0001092716775019,292.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0001150683383457,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545959472656,0.0,0.0,8.498908573528752e-05,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41510009765625,0.0,0.0,0.0001150683820014,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,0.0005458346568048,290.7684020996094,294.1499938964844,267.7900085449219,267.5589294433594,269.3122863769531,267.8077392578125,289.75762939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011642813915386,5.6085214055201504e-06,0.001158672850579,-0.064620740711689,0.0,0.0,0.0,-0.017241770401597,60.0,-17.47610092163086,-0.0,-9.242208420801037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,0.0001093970131478,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0001152003242168,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,8.508656173944473e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,0.0001152003605966,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0005464607384055,290.76025390625,294.1499938964844,267.7699890136719,267.5472717285156,269.2807312011719,267.7876281738281,289.74530029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00116561667528,5.64345054954174e-06,0.0011599732097238,-0.0650274083018302,0.0,0.0,0.0,-0.0173191763460636,60.0,-17.50239372253418,-0.0,-9.263420253091681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,0.0001093970131478,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0001152003242168,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,8.508656173944473e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,0.0001152003605966,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0005464607384055,290.76025390625,294.1499938964844,267.7699890136719,267.5472717285156,269.2807312011719,267.7876281738281,289.74530029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00116561667528,5.64345054954174e-06,0.0011599732097238,-0.0650274083018302,0.0,0.0,0.0,-0.0173191763460636,60.0,-17.50239372253418,-0.0,-9.263420253091681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.534423828125,0.0,0.0,0.0001095207553589,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,0.0001153306293417,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204772949219,0.0,0.0,8.518280810676515e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,0.0001153306657215,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,0.0005470788455568,290.7520446777344,294.1499938964844,267.75,267.5352783203125,269.2493591308594,267.7675170898437,289.7329406738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011669349623844,5.677935405401513e-06,0.0011612570378929,-0.0654288753867149,0.0,0.0,0.0,-0.0173955969512462,60.0,-17.528461456298828,-0.0,-9.284385527053018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.534423828125,0.0,0.0,0.0001095207553589,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,0.0001153306293417,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204772949219,0.0,0.0,8.518280810676515e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,0.0001153306657215,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,0.0005470788455568,290.7520446777344,294.1499938964844,267.75,267.5352783203125,269.2493591308594,267.7675170898437,289.7329406738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011669349623844,5.677935405401513e-06,0.0011612570378929,-0.0654288753867149,0.0,0.0,0.0,-0.0173955969512462,60.0,-17.528461456298828,-0.0,-9.284385527053018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,0.0001096425767173,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.0001154589117504,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,8.527756290277466e-05,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,0.0001154589554062,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0005476874066516,290.7437744140625,294.1499938964844,267.7300109863281,267.5229187011719,269.2182006835937,267.7474060058594,289.7205505371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011682328768074,5.711886842618696e-06,0.001162520959042,-0.0658240988850593,0.0,0.0,0.0,-0.0174708347767591,60.0,-17.55425453186035,-0.0,-9.30505024143713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,0.0001096425767173,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.0001154589117504,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,8.527756290277466e-05,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,0.0001154589554062,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0005476874066516,290.7437744140625,294.1499938964844,267.7300109863281,267.5229187011719,269.2182006835937,267.7474060058594,289.7205505371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011682328768074,5.711886842618696e-06,0.001162520959042,-0.0658240988850593,0.0,0.0,0.0,-0.0174708347767591,60.0,-17.55425453186035,-0.0,-9.30505024143713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.0001097621498047,292.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001155848294729,291.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,8.537056419299915e-05,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,0.0001155848731286,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.0005482846754603,290.7354431152344,294.1499938964844,267.7099914550781,267.5100402832031,269.1872253417969,267.727294921875,289.70819091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011695068096742,5.7452107284916565e-06,0.0011637615971267,-0.0662119835615158,0.0,0.0,0.0,-0.0175446830689907,60.0,-17.57971954345703,-0.0,-9.32535471065421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
