time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
863040,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.0001097621498047,292.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001155848294729,291.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,8.537056419299915e-05,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,0.0001155848731286,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.0005482846754603,290.7354431152344,294.1499938964844,267.7099914550781,267.5100402832031,269.1872253417969,267.727294921875,289.70819091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011695068096742,5.7452107284916565e-06,0.0011637615971267,-0.0662119835615158,0.0,0.0,0.0,-0.0175446830689907,60.0,-17.57971954345703,-0.0,-9.32535471065421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,0.000109820983198,292.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,0.000115646784252,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,8.541632269043475e-05,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476257324219,0.0,0.0,0.0001156468206318,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,0.0005485785659402,290.73126220703125,294.1499938964844,267.70001220703125,267.50341796875,269.1718139648437,267.7172546386719,289.7019958496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011701335897669,5.761606189480517e-06,0.001164371962659,-0.0664028152823448,0.0,0.0,0.0,-0.0175810176879167,60.0,-17.59231185913086,-0.0,-9.33535275748909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831848144531,0.0,0.0,0.0001098791108233,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,0.0001157079968834,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,8.546153549104929e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,0.0001157080405391,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,0.0005488689057528,290.72705078125,294.1499938964844,267.69000244140625,267.49664306640625,269.15643310546875,267.7071838378906,289.69580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001170752919279,5.777807018603198e-06,0.0011649751104414,-0.0665913745760917,0.0,0.0,0.0,-0.017616918310523,60.0,-17.604801177978516,-0.0,-9.345237117486249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,0.0001099930959753,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,0.0001158280283561,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,8.55501857586205e-05,291.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,0.0001158280720119,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0005494382930919,290.7185974121094,294.1499938964844,267.6700134277344,267.4826354980469,269.1258544921875,267.6871032714844,289.6833801269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001171967247501,5.809573394799372e-06,0.0011661576572805,-0.0669610798358917,0.0,0.0,0.0,-0.017687315121293,60.0,-17.629432678222656,-0.0,-9.364634223629764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,0.0001099930959753,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,0.0001158280283561,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,8.55501857586205e-05,291.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,0.0001158280720119,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0005494382930919,290.7185974121094,294.1499938964844,267.6700134277344,267.4826354980469,269.1258544921875,267.6871032714844,289.6833801269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001171967247501,5.809573394799372e-06,0.0011661576572805,-0.0669610798358917,0.0,0.0,0.0,-0.017687315121293,60.0,-17.629432678222656,-0.0,-9.364634223629764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,0.0001101037487387,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,0.0001159445455414,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,8.563624578528106e-05,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,0.0001159445819212,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0005499910330399,290.7100830078125,294.1499938964844,267.6499938964844,267.4679260253906,269.095458984375,267.6669921875,289.67095947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011731460690498,5.840409812662983e-06,0.0011673057451844,-0.0673199370503425,0.0,0.0,0.0,-0.0177556499838829,60.0,-17.6535587310791,-0.0,-9.383482790781272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,0.0001101037487387,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,0.0001159445455414,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,8.563624578528106e-05,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,0.0001159445819212,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0005499910330399,290.7100830078125,294.1499938964844,267.6499938964844,267.4679260253906,269.095458984375,267.6669921875,289.67095947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011731460690498,5.840409812662983e-06,0.0011673057451844,-0.0673199370503425,0.0,0.0,0.0,-0.0177556499838829,60.0,-17.6535587310791,-0.0,-9.383482790781272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,0.0001102106980397,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,0.0001160571700893,291.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,8.571943180868402e-05,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.0001160572064691,292.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0005505252629518,290.7015075683594,294.1499938964844,267.6300048828125,267.45245361328125,269.06524658203125,267.6469116210937,289.6585388183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011742855422198,5.870215318282135e-06,0.0011684152996167,-0.0676667690277099,0.0,0.0,0.0,-0.0178217012435197,60.0,-17.6771183013916,-0.0,-9.401718870094557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,0.0001102106980397,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,0.0001160571700893,291.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,8.571943180868402e-05,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.0001160572064691,292.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0005505252629518,290.7015075683594,294.1499938964844,267.6300048828125,267.45245361328125,269.06524658203125,267.6469116210937,289.6585388183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011742855422198,5.870215318282135e-06,0.0011684152996167,-0.0676667690277099,0.0,0.0,0.0,-0.0178217012435197,60.0,-17.6771183013916,-0.0,-9.401718870094557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,0.0001103135873563,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,0.0001161655236501,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,8.579946006648242e-05,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,0.0001161655600299,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880249023437,0.0,0.0,0.0005510392365977,290.69287109375,294.1499938964844,267.6099853515625,267.4361267089844,269.03521728515625,267.6268005371094,289.6460876464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011753817088901,5.898890321986983e-06,0.0011694828281179,-0.068000428378582,0.0,0.0,0.0,-0.0178852472454309,60.0,-17.70005226135254,-0.0,-9.419279933808866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,0.0001103135873563,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,0.0001161655236501,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,8.579946006648242e-05,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,0.0001161655600299,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880249023437,0.0,0.0,0.0005510392365977,290.69287109375,294.1499938964844,267.6099853515625,267.4361267089844,269.03521728515625,267.6268005371094,289.6460876464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011753817088901,5.898890321986983e-06,0.0011694828281179,-0.068000428378582,0.0,0.0,0.0,-0.0178852472454309,60.0,-17.70005226135254,-0.0,-9.419279933808866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.0001103633985621,292.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0001162179760285,291.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,8.583819726482034e-05,291.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0001162180124083,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0005512880161404,290.68853759765625,294.1499938964844,267.6000061035156,267.4276123046875,269.020263671875,267.61676025390625,289.6398620605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011759124463424,5.9127728491148446e-06,0.0011699995957314,-0.0681619495153427,0.0,0.0,0.0,-0.0179160106927156,60.0,-17.71126365661621,-0.0,-9.427787261984125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992004394531,0.0,0.0,0.0001104120674426,292.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.000116269220598,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868103027344,0.0,0.0,8.587604679632932e-05,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26629638671875,0.0,0.0,0.0001162692569778,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.00055153114954,290.6841735839844,294.1499938964844,267.5899963378906,267.4188842773437,269.00537109375,267.6067199707031,289.6336364746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011764308437705,5.926334324612981e-06,0.0011705044889822,-0.0683197379112243,0.0,0.0,0.0,-0.0179460644721984,60.0,-17.72229766845703,-0.0,-9.436102033077989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0001105057599488,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.0001163678898592,291.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,8.594892278779298e-05,291.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.000116367926239,292.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0005519991391338,290.6754455566406,294.1499938964844,267.57000732421875,267.40069580078125,268.9756774902344,267.5866394042969,289.62115478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011774291051551,5.952446372248232e-06,0.0011714766733348,-0.0686235353350639,0.0,0.0,0.0,-0.0180039312690496,60.0,-17.74380874633789,-0.0,-9.452121929598436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0001105057599488,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.0001163678898592,291.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,8.594892278779298e-05,291.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.000116367926239,292.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0005519991391338,290.6754455566406,294.1499938964844,267.57000732421875,267.40069580078125,268.9756774902344,267.5866394042969,289.62115478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011774291051551,5.952446372248232e-06,0.0011714766733348,-0.0686235353350639,0.0,0.0,0.0,-0.0180039312690496,60.0,-17.74380874633789,-0.0,-9.452121929598436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,0.0001105942719732,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,0.0001164610948762,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,8.601776789873838e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,0.0001164611239801,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0005524412845261,290.6666259765625,294.1499938964844,267.54998779296875,267.38140869140625,268.9461975097656,267.56658935546875,289.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,5.977112778055016e-06,0.0011723949573934,-0.0689104944467544,0.0,0.0,0.0,-0.0180585924535989,60.0,-17.764495849609375,-0.0,-9.46726714801116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,0.0001105942719732,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,0.0001164610948762,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,8.601776789873838e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,0.0001164611239801,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0005524412845261,290.6666259765625,294.1499938964844,267.54998779296875,267.38140869140625,268.9461975097656,267.56658935546875,289.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,5.977112778055016e-06,0.0011723949573934,-0.0689104944467544,0.0,0.0,0.0,-0.0180585924535989,60.0,-17.764495849609375,-0.0,-9.46726714801116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8412494222738376e-21,7.394258776284581e-21,-2.553009555959133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
