time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0004725620092358,292.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0004976305644959,292.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0003675482294056,292.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0004976305644959,293.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0023605450987815,293.1496276855469,294.1499938964844,270.3500061035156,269.6131286621094,287.5205993652344,285.6469421386719,293.1480407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0050359456799924,0.0122797936201095,-0.0072438474744558,-0.0235559567809104,0.0,0.0,0.0,-0.0283324420452117,60.0,-209.281982421875,-0.0,-1.7285244666709332e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0004725620092358,292.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0004976305644959,292.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0003675482294056,292.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0004976305644959,293.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0023605450987815,293.1496276855469,294.1499938964844,270.3500061035156,269.6131286621094,287.5205993652344,285.6469421386719,293.1480407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0050359456799924,0.0122797936201095,-0.0072438474744558,-0.0235559567809104,0.0,0.0,0.0,-0.0283324420452117,60.0,-209.281982421875,-0.0,-1.7285244666709332e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001003496581688,292.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001056730252457,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.804973574820906e-05,292.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001056730252457,293.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005012673209421,293.1496276855469,294.1499938964844,270.3500061035156,269.6131286621094,287.0431823730469,278.7454833984375,293.1446533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010692148935049,0.0108466437086462,-0.0097774285823106,-0.0241845641285181,0.0,0.0,0.0,-0.0078979870304465,60.0,-47.589385986328125,-0.0,-7.794523071424919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001003496581688,292.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001056730252457,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.804973574820906e-05,292.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001056730252457,293.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005012673209421,293.1496276855469,294.1499938964844,270.3500061035156,269.6131286621094,287.0431823730469,278.7454833984375,293.1446533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010692148935049,0.0108466437086462,-0.0097774285823106,-0.0241845641285181,0.0,0.0,0.0,-0.0078979870304465,60.0,-47.589385986328125,-0.0,-7.794523071424919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001002484932541,292.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001055664906743,292.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.797105354256928e-05,292.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001055664906743,293.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.00050076196203,293.1496276855469,294.1499938964844,270.3500061035156,269.6131286621094,286.88458251953125,276.5497741699219,293.1427001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681370040401,0.0108489897102117,-0.0097808530554175,-0.0241911020129919,0.0,0.0,0.0,-0.0078930621966719,60.0,-27.940412521362305,-0.0,-7.778814392622736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001002560820779,292.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001055744796758,292.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.797695434419438e-05,292.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001055744796758,292.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005007998552173,293.1496276855469,294.1499938964844,270.3500061035156,269.6131286621094,286.7275085449219,274.9256896972656,293.1404113769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010682177962735,0.0108584240078926,-0.0097902063280344,-0.0242129750549793,0.0,0.0,0.0,-0.0078956289216876,60.0,-20.730104446411133,-0.0,-7.77999176193589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.000100294870208,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001056153269018,292.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.800712046446279e-05,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001056153269018,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005009936285205,293.1496276855469,294.1499938964844,270.3500061035156,269.6131286621094,286.417724609375,272.8387451171875,293.1346740722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010686309542506,0.010896323248744,-0.0098276920616626,-0.0243007577955722,0.0,0.0,0.0,-0.0079063903540372,60.0,-17.172645568847656,-0.0,-7.786012190535986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.000100294870208,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001056153269018,292.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.800712046446279e-05,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001056153269018,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005009936285205,293.1496276855469,294.1499938964844,270.3500061035156,269.6131286621094,286.417724609375,272.8387451171875,293.1346740722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010686309542506,0.010896323248744,-0.0098276920616626,-0.0243007577955722,0.0,0.0,0.0,-0.0079063903540372,60.0,-17.172645568847656,-0.0,-7.786012190535986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001003578145173,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001056816108757,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.805608038324863e-05,292.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001056816108757,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005013080663047,293.1496276855469,294.1499938964844,270.3500061035156,269.6131286621094,286.1136779785156,271.69927978515625,293.1275634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010693016229197,0.0109577951952815,-0.009888494387269,-0.0244431421160697,0.0,0.0,0.0,-0.0079238479956984,60.0,-16.70835304260254,-0.0,-7.795788548037309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001003578145173,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001056816108757,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.805608038324863e-05,292.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001056816108757,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005013080663047,293.1496276855469,294.1499938964844,270.3500061035156,269.6131286621094,286.1136779785156,271.69927978515625,293.1275634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010693016229197,0.0109577951952815,-0.009888494387269,-0.0244431421160697,0.0,0.0,0.0,-0.0079238479956984,60.0,-16.70835304260254,-0.0,-7.795788548037309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001004427467705,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001057710469467,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,7.81221388024278e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001057710469467,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005017323419451,293.14959716796875,294.1499938964844,270.3500061035156,269.6131286621094,285.8151550292969,271.0784606933594,293.1193542480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010702065192162,0.0110407331958413,-0.0099705271422863,-0.0246352404356002,0.0,0.0,0.0,-0.0079474002122879,60.0,-16.654666900634766,-0.0,-7.808988300439523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001004427467705,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001057710469467,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,7.81221388024278e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001057710469467,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005017323419451,293.14959716796875,294.1499938964844,270.3500061035156,269.6131286621094,285.8151550292969,271.0784606933594,293.1193542480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010702065192162,0.0110407331958413,-0.0099705271422863,-0.0246352404356002,0.0,0.0,0.0,-0.0079474002122879,60.0,-16.654666900634766,-0.0,-7.808988300439523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001005475205602,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.000105881379568,292.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,7.820362952770665e-05,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.000105881379568,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005022556870244,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,285.5220031738281,270.7413330078125,293.1102294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010713228257372,0.0111430492252111,-0.0100717265158891,-0.0248722210526466,0.0,0.0,0.0,-0.0079764565452933,60.0,-16.656312942504883,-0.0,-7.82528815079786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001005475205602,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.000105881379568,292.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,7.820362952770665e-05,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.000105881379568,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005022556870244,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,285.5220031738281,270.7413330078125,293.1102294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010713228257372,0.0111430492252111,-0.0100717265158891,-0.0248722210526466,0.0,0.0,0.0,-0.0079764565452933,60.0,-16.656312942504883,-0.0,-7.82528815079786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001006066886475,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.000105943683593,292.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,7.824964268365875e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.000105943683593,292.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005025512073189,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,285.3774108886719,270.63623046875,293.1053771972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010719532147049,0.0112008247524499,-0.0101288715377449,-0.0250060372054576,0.0,0.0,0.0,-0.0079928645864129,60.0,-16.66119956970215,-0.0,-7.834499626824255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001006700185826,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001060103750205,292.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,7.829890091670677e-05,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001060103750205,292.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005028675659559,293.1495361328125,294.1499938964844,270.3500061035156,269.6131286621094,285.2341003417969,270.5589294433594,293.100341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010726279579102,0.011262665502727,-0.010190038010478,-0.0251492671668529,0.0,0.0,0.0,-0.0080104265362024,60.0,-16.667156219482422,-0.0,-7.844365512710284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001008081089821,292.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0001061557923094,292.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,7.840630860300735e-05,292.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001061557923094,292.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005035573849454,293.1495056152344,294.1499938964844,270.3500061035156,269.6131286621094,284.9512939453125,270.4605712890625,293.08990478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010740992147475,0.0113975098356604,-0.0103234108537435,-0.0254615787416696,0.0,0.0,0.0,-0.008048721589148,60.0,-16.681142807006836,-0.0,-7.8659006419457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001008081089821,292.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0001061557923094,292.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,7.840630860300735e-05,292.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001061557923094,292.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005035573849454,293.1495056152344,294.1499938964844,270.3500061035156,269.6131286621094,284.9512939453125,270.4605712890625,293.08990478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010740992147475,0.0113975098356604,-0.0103234108537435,-0.0254615787416696,0.0,0.0,0.0,-0.008048721589148,60.0,-16.681142807006836,-0.0,-7.8659006419457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001009596744552,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001063154049916,292.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.852419366827235e-05,292.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001063154049916,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005043144919909,293.1494445800781,294.1499938964844,270.3500061035156,269.6131286621094,284.6734619140625,270.4080810546875,293.0789794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010757141280919,0.0115455090999603,-0.0104697942733764,-0.0258043482899665,0.0,0.0,0.0,-0.0080907521769404,60.0,-16.697250366210938,-0.0,-7.889571662644812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001009596744552,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001063154049916,292.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.852419366827235e-05,292.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001063154049916,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005043144919909,293.1494445800781,294.1499938964844,270.3500061035156,269.6131286621094,284.6734619140625,270.4080810546875,293.0789794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010757141280919,0.0115455090999603,-0.0104697942733764,-0.0258043482899665,0.0,0.0,0.0,-0.0080907521769404,60.0,-16.697250366210938,-0.0,-7.889571662644812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.00010112261225,292.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001064869793481,292.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,7.865091902203858e-05,292.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001064869793481,292.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005051283515058,293.1493530273437,294.1499938964844,270.3500061035156,269.6131286621094,284.4004821777344,270.3802185058594,293.0676574707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001077450113371,0.0117045957595109,-0.0106271458789706,-0.0261727906763553,0.0,0.0,0.0,-0.0081359324976801,60.0,-16.71510124206543,-0.0,-7.915055988405585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.00010112261225,292.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001064869793481,292.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,7.865091902203858e-05,292.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001064869793481,292.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005051283515058,293.1493530273437,294.1499938964844,270.3500061035156,269.6131286621094,284.4004821777344,270.3802185058594,293.0676574707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001077450113371,0.0117045957595109,-0.0106271458789706,-0.0261727906763553,0.0,0.0,0.0,-0.0081359324976801,60.0,-16.71510124206543,-0.0,-7.915055988405585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001012948050629,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001066683034878,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,7.878484757384285e-05,292.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001066683034878,292.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005059885443188,293.14923095703125,294.1499938964844,270.3500061035156,269.6131286621094,284.1322937011719,270.3655700683594,293.0560913085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010792847024276,0.0118727218359708,-0.0107934372499585,-0.0265621598809957,0.0,0.0,0.0,-0.0081836814060807,60.0,-16.734405517578125,-0.0,-7.942034585539659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001012948050629,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001066683034878,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,7.878484757384285e-05,292.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001066683034878,292.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005059885443188,293.14923095703125,294.1499938964844,270.3500061035156,269.6131286621094,284.1322937011719,270.3655700683594,293.0560913085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010792847024276,0.0118727218359708,-0.0107934372499585,-0.0265621598809957,0.0,0.0,0.0,-0.0081836814060807,60.0,-16.734405517578125,-0.0,-7.942034585539659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0001013837245409,292.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001067619450623,292.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.885401282692328e-05,292.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0001067619450623,292.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005064327269792,293.149169921875,294.1499938964844,270.3500061035156,269.6131286621094,283.9999389648437,270.36114501953125,293.0502319335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001080232206732,0.0119595415890216,-0.0108793089166283,-0.0267632231116294,0.0,0.0,0.0,-0.0082083381712436,60.0,-16.744508743286133,-0.0,-7.955984671070837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001014741937979,292.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001068572164513,292.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.892437861301005e-05,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001068572164513,292.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005068846512585,293.14910888671875,294.1499938964844,270.3500061035156,269.6131286621094,283.8687438964844,270.3579406738281,293.0443115234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010811961255967,0.0120478682219982,-0.0109666716307401,-0.0269677750766277,0.0,0.0,0.0,-0.0082334233447909,60.0,-16.754867553710938,-0.0,-7.970189841444154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001016587702906,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.000107051579107,292.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,7.906793325673789e-05,292.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.000107051579107,292.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005078066023997,293.1489562988281,294.1499938964844,270.3500061035156,269.6131286621094,283.6098022460937,270.35400390625,293.0323486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010831627296283,0.0122280651703476,-0.0111449025571346,-0.0273850765079259,0.0,0.0,0.0,-0.0082846013829112,60.0,-16.77619171142578,-0.0,-7.999210538400804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001016587702906,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.000107051579107,292.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,7.906793325673789e-05,292.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.000107051579107,292.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005078066023997,293.1489562988281,294.1499938964844,270.3500061035156,269.6131286621094,283.6098022460937,270.35400390625,293.0323486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010831627296283,0.0122280651703476,-0.0111449025571346,-0.0273850765079259,0.0,0.0,0.0,-0.0082846013829112,60.0,-16.77619171142578,-0.0,-7.999210538400804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0001018465845845,292.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001072493614628,292.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,7.921401265775785e-05,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001072493614628,292.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0005087447934783,293.1487731933594,294.1499938964844,270.3500061035156,269.6131286621094,283.3553466796875,270.3519897460937,293.020263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010851637925952,0.0124114174395799,-0.011326253414154,-0.0278096720576286,0.0,0.0,0.0,-0.0083366762846708,60.0,-16.7980899810791,-0.0,-8.028793985204177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0001018465845845,292.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001072493614628,292.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,7.921401265775785e-05,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001072493614628,292.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0005087447934783,293.1487731933594,294.1499938964844,270.3500061035156,269.6131286621094,283.3553466796875,270.3519897460937,293.020263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010851637925952,0.0124114174395799,-0.011326253414154,-0.0278096720576286,0.0,0.0,0.0,-0.0083366762846708,60.0,-16.7980899810791,-0.0,-8.028793985204177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001020357958623,292.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001074486062861,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,7.936117617646232e-05,292.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001074486062861,292.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0005096899112686,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,283.1053161621094,270.3509826660156,293.00811767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010871797567233,0.0125961219891905,-0.0115089425817132,-0.0282373894006013,0.0,0.0,0.0,-0.0083891358226537,60.0,-16.82027244567871,-0.0,-8.058653122589021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001020357958623,292.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001074486062861,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,7.936117617646232e-05,292.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001074486062861,292.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0005096899112686,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,283.1053161621094,270.3509826660156,293.00811767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010871797567233,0.0125961219891905,-0.0115089425817132,-0.0282373894006013,0.0,0.0,0.0,-0.0083891358226537,60.0,-16.82027244567871,-0.0,-8.058653122589021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.000102224672446,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001076475091394,292.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,7.950807776069269e-05,292.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001076475091394,292.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0005106333992443,293.1482849121094,294.1499938964844,270.3500061035156,269.6131286621094,282.8596496582031,270.3504943847656,292.9958801269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010891922283917,0.0127804921939969,-0.0116913001984357,-0.028664318844676,0.0,0.0,0.0,-0.0084415012970566,60.0,-16.842466354370117,-0.0,-8.088515102144812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.000102224672446,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001076475091394,292.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,7.950807776069269e-05,292.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001076475091394,292.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0005106333992443,293.1482849121094,294.1499938964844,270.3500061035156,269.6131286621094,282.8596496582031,270.3504943847656,292.9958801269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010891922283917,0.0127804921939969,-0.0116913001984357,-0.028664318844676,0.0,0.0,0.0,-0.0084415012970566,60.0,-16.842466354370117,-0.0,-8.088515102144812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0001023184886435,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.000107746294816,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,7.958104833960533e-05,292.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.000107746294816,292.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0005111020291224,293.14813232421875,294.1499938964844,270.3500061035156,269.6131286621094,282.7384338378906,270.350341796875,292.98974609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010901917703449,0.0128720644861459,-0.0117818731814622,-0.0288763586431741,0.0,0.0,0.0,-0.0084675103425979,60.0,-16.85348892211914,-0.0,-8.103367576950404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001024116354528,292.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001078443892765,292.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,7.965349504956976e-05,292.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001078443892765,292.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0005115673411637,293.1479797363281,294.1499938964844,270.3500061035156,269.6131286621094,282.6182861328125,270.3502197265625,292.9836120605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010911842109635,0.0129629839211702,-0.011871799826622,-0.029086884111166,0.0,0.0,0.0,-0.0084933340549469,60.0,-16.864416122436523,-0.0,-8.118128391743087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001025952515192,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001080377405742,292.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,7.979630754562095e-05,292.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001080377405742,292.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0005124845192767,293.14764404296875,294.1499938964844,270.3500061035156,269.6131286621094,282.38116455078125,270.35009765625,292.9713134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010931405704468,0.0131421973928809,-0.0120490565896034,-0.0295018479228019,0.0,0.0,0.0,-0.008544236421585,60.0,-16.885881423950195,-0.0,-8.147263486080193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001025952515192,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001080377405742,292.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,7.979630754562095e-05,292.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001080377405742,292.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0005124845192767,293.14764404296875,294.1499938964844,270.3500061035156,269.6131286621094,282.38116455078125,270.35009765625,292.9713134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010931405704468,0.0131421973928809,-0.0120490565896034,-0.0295018479228019,0.0,0.0,0.0,-0.008544236421585,60.0,-16.885881423950195,-0.0,-8.147263486080193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001027742546284,292.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001082262388081,292.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.993553299456835e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001082262388081,292.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0005133787053637,293.1472473144531,294.1499938964844,270.3500061035156,269.6131286621094,282.148193359375,270.3500671386719,292.9590148925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010950479190796,0.0133169032633304,-0.0122218560427427,-0.0299063622951507,0.0,0.0,0.0,-0.0085938591510057,60.0,-16.90665054321289,-0.0,-8.175717880476442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
