time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261600,292.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001027742546284,292.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001082262388081,292.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.993553299456835e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001082262388081,292.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0005133787053637,293.1472473144531,294.1499938964844,270.3500061035156,269.6131286621094,282.148193359375,270.3500671386719,292.9590148925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010950479190796,0.0133169032633304,-0.0122218560427427,-0.0299063622951507,0.0,0.0,0.0,-0.0085938591510057,60.0,-16.90665054321289,-0.0,-8.175717880476442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261660,292.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001029475606628,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.000108408734377,292.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,8.00703201093711e-05,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.000108408734377,292.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0005142443696968,293.1468200683594,294.1499938964844,270.3500061035156,269.6131286621094,281.9193725585937,270.3500366210937,292.9466857910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010968943824991,0.0134860342368483,-0.0123891402035951,-0.0302979573607444,0.0,0.0,0.0,-0.0086418995633721,60.0,-16.926538467407227,-0.0,-8.203313228705157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001029475606628,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.000108408734377,292.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,8.00703201093711e-05,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.000108408734377,292.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0005142443696968,293.1468200683594,294.1499938964844,270.3500061035156,269.6131286621094,281.9193725585937,270.3500366210937,292.9466857910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010968943824991,0.0134860342368483,-0.0123891402035951,-0.0302979573607444,0.0,0.0,0.0,-0.0086418995633721,60.0,-16.926538467407227,-0.0,-8.203313228705157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001031142310239,292.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001085842523025,292.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,8.019996312214062e-05,292.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001085842523025,292.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0005150769720785,293.1463317871094,294.1499938964844,270.3500061035156,269.6131286621094,281.6946105957031,270.3500061035156,292.9343566894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010986701818183,0.01364869158715,-0.0125500215217471,-0.0306745525449514,0.0,0.0,0.0,-0.0086881015449762,60.0,-16.945383071899414,-0.0,-8.229896764078148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001031142310239,292.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001085842523025,292.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,8.019996312214062e-05,292.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001085842523025,292.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0005150769720785,293.1463317871094,294.1499938964844,270.3500061035156,269.6131286621094,281.6946105957031,270.3500061035156,292.9343566894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010986701818183,0.01364869158715,-0.0125500215217471,-0.0306745525449514,0.0,0.0,0.0,-0.0086881015449762,60.0,-16.945383071899414,-0.0,-8.229896764078148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001031948486343,292.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001086691409,292.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,8.026266004890203e-05,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001086691409,292.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.000515479594469,293.1460876464844,294.1499938964844,270.3500061035156,269.6131286621094,281.583740234375,270.3500061035156,292.9281921386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010995290940627,0.0137273557484149,-0.0126278270035982,-0.0308566782623529,0.0,0.0,0.0,-0.0087104458361864,60.0,-16.954368591308594,-0.0,-8.242769666821914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.000103273509012,292.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001087519776774,292.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,8.03238435764797e-05,292.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001087519776774,292.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0005158725543878,293.14581298828125,294.1499938964844,270.3500061035156,269.6131286621094,281.4739074707031,270.3500061035156,292.9220275878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011003672843798,0.0138041190803051,-0.0127037521451711,-0.0310343988239765,0.0,0.0,0.0,-0.0087322508916258,60.0,-16.963045120239258,-0.0,-8.255340588902983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001034247106872,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001089111974579,292.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,8.044143760344014e-05,292.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001089111974579,292.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0005166278569959,293.1452331542969,294.1499938964844,270.3500061035156,269.6131286621094,281.25714111328125,270.3500061035156,292.9096984863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011019782396033,0.0139516582712531,-0.012849680148065,-0.0313759744167327,0.0,0.0,0.0,-0.008774159476161,60.0,-16.979421615600586,-0.0,-8.2795303057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001034247106872,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001089111974579,292.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,8.044143760344014e-05,292.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001089111974579,292.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0005166278569959,293.1452331542969,294.1499938964844,270.3500061035156,269.6131286621094,281.25714111328125,270.3500061035156,292.9096984863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011019782396033,0.0139516582712531,-0.012849680148065,-0.0313759744167327,0.0,0.0,0.0,-0.008774159476161,60.0,-16.979421615600586,-0.0,-8.2795303057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001035672830766,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001090613368432,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,8.05523304734379e-05,292.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001090613368432,292.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0005173400277271,293.14459228515625,294.1499938964844,270.3500061035156,269.6131286621094,281.0443115234375,270.3500061035156,292.8973693847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011034973431378,0.014090777374804,-0.0129872802644968,-0.0316980443894863,0.0,0.0,0.0,-0.008813677355647,60.0,-16.994401931762695,-0.0,-8.30237354421115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001035672830766,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001090613368432,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,8.05523304734379e-05,292.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001090613368432,292.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0005173400277271,293.14459228515625,294.1499938964844,270.3500061035156,269.6131286621094,281.0443115234375,270.3500061035156,292.8973693847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011034973431378,0.014090777374804,-0.0129872802644968,-0.0316980443894863,0.0,0.0,0.0,-0.008813677355647,60.0,-16.994401931762695,-0.0,-8.30237354421115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001037007095874,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0001092018355848,292.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,8.0656107456889e-05,292.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001092018355848,292.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0005180065054446,293.1438903808594,294.1499938964844,270.3500061035156,269.6131286621094,280.8353576660156,270.3500061035156,292.88507080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011049188906326,0.0142209585756063,-0.0131160393357276,-0.0319994203746318,0.0,0.0,0.0,-0.0088506564497947,60.0,-17.007904052734375,-0.0,-8.323777933583187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001037007095874,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0001092018355848,292.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,8.0656107456889e-05,292.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001092018355848,292.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0005180065054446,293.1438903808594,294.1499938964844,270.3500061035156,269.6131286621094,280.8353576660156,270.3500061035156,292.88507080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011049188906326,0.0142209585756063,-0.0131160393357276,-0.0319994203746318,0.0,0.0,0.0,-0.0088506564497947,60.0,-17.007904052734375,-0.0,-8.323777933583187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001038244517985,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001093321479856,292.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,8.075234654825181e-05,292.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001093321479856,292.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0005186246125958,293.1431579589844,294.1499938964844,270.3500061035156,269.6131286621094,280.6303100585937,270.3500061035156,292.87274169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011062372941523,0.0143416887149214,-0.0132354516535997,-0.0322789065539836,0.0,0.0,0.0,-0.0088849524036049,60.0,-17.019832611083984,-0.0,-8.343653945530607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001038244517985,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001093321479856,292.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,8.075234654825181e-05,292.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001093321479856,292.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0005186246125958,293.1431579589844,294.1499938964844,270.3500061035156,269.6131286621094,280.6303100585937,270.3500061035156,292.87274169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011062372941523,0.0143416887149214,-0.0132354516535997,-0.0322789065539836,0.0,0.0,0.0,-0.0088849524036049,60.0,-17.019832611083984,-0.0,-8.343653945530607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001038825066643,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001093932805815,292.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,8.079750114120543e-05,292.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001093932805815,292.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0005189146031625,293.14276123046875,294.1499938964844,270.3500061035156,269.6131286621094,280.5292053222656,270.3500061035156,292.8666076660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011068559251725,0.0143983317539095,-0.0132914753630757,-0.0324100330471992,0.0,0.0,0.0,-0.008901041932404,60.0,-17.025190353393555,-0.0,-8.35298763490755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001039379058056,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.0001094516192097,292.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,8.084058936219662e-05,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001094516192097,292.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0005191913805902,293.142333984375,294.1499938964844,270.3500061035156,269.6131286621094,280.4290771484375,270.3500061035156,292.8604431152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011074461508542,0.0144523801282048,-0.0133449342101812,-0.0325351506471633,0.0,0.0,0.0,-0.0089163957163691,60.0,-17.03011131286621,-0.0,-8.361898551356718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001040403440129,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001095594925573,292.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,8.092026837402955e-05,292.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001095594925573,292.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0005197030259296,293.1414489746094,294.1499938964844,270.3500061035156,269.6131286621094,280.2315673828125,270.3500061035156,292.84814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011085376609116,0.0145523166283965,-0.0134437792003154,-0.0327664911746978,0.0,0.0,0.0,-0.0089447852224111,60.0,-17.038652420043945,-0.0,-8.378388827168237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001040403440129,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001095594925573,292.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,8.092026837402955e-05,292.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001095594925573,292.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0005197030259296,293.1414489746094,294.1499938964844,270.3500061035156,269.6131286621094,280.2315673828125,270.3500061035156,292.84814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011085376609116,0.0145523166283965,-0.0134437792003154,-0.0327664911746978,0.0,0.0,0.0,-0.0089447852224111,60.0,-17.038652420043945,-0.0,-8.378388827168237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001041309005813,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0001096548512578,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,8.099069964373484e-05,292.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001096548512578,292.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0005201554158702,293.1405029296875,294.1499938964844,270.3500061035156,269.6131286621094,280.0376892089844,270.3500061035156,292.8358459472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011095025110989,0.0146406609565019,-0.0135311586782336,-0.0329709947109222,0.0,0.0,0.0,-0.0089698815718293,60.0,-17.045320510864258,-0.0,-8.392979111704335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001041309005813,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0001096548512578,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,8.099069964373484e-05,292.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001096548512578,292.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0005201554158702,293.1405029296875,294.1499938964844,270.3500061035156,269.6131286621094,280.0376892089844,270.3500061035156,292.8358459472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011095025110989,0.0146406609565019,-0.0135311586782336,-0.0329709947109222,0.0,0.0,0.0,-0.0089698815718293,60.0,-17.045320510864258,-0.0,-8.392979111704335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.000104215403553,292.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001097438434953,292.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,8.105642336886376e-05,292.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001097438434953,292.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0005205775378271,293.1394958496094,294.1499938964844,270.3500061035156,269.6131286621094,279.8474426269531,270.3500061035156,292.82354736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011104028671979,0.0147230988368391,-0.0136126959696412,-0.0331618227064609,0.0,0.0,0.0,-0.008993299677968,60.0,-17.05036735534668,-0.0,-8.406606610833478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.000104215403553,292.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001097438434953,292.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,8.105642336886376e-05,292.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001097438434953,292.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0005205775378271,293.1394958496094,294.1499938964844,270.3500061035156,269.6131286621094,279.8474426269531,270.3500061035156,292.82354736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011104028671979,0.0147230988368391,-0.0136126959696412,-0.0331618227064609,0.0,0.0,0.0,-0.008993299677968,60.0,-17.05036735534668,-0.0,-8.406606610833478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001043009906425,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001098339635063,292.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,8.112299110507593e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001098339635063,292.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0005210050148889,293.138427734375,294.1499938964844,270.3500061035156,269.6131286621094,279.6608581542969,270.3500061035156,292.811279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011113146319985,0.0148065853863954,-0.0136952707543969,-0.0333550758659839,0.0,0.0,0.0,-0.0090170158073306,60.0,-17.05507469177246,-0.0,-8.42041885107392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001043009906425,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001098339635063,292.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,8.112299110507593e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001098339635063,292.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0005210050148889,293.138427734375,294.1499938964844,270.3500061035156,269.6131286621094,279.6608581542969,270.3500061035156,292.811279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011113146319985,0.0148065853863954,-0.0136952707543969,-0.0333550758659839,0.0,0.0,0.0,-0.0090170158073306,60.0,-17.05507469177246,-0.0,-8.42041885107392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0001043439988279,291.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001098792563425,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,8.115644595818594e-05,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0001098792563425,292.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,0.0005212198593653,293.13787841796875,294.1499938964844,270.3500061035156,269.6131286621094,279.5688171386719,270.3500061035156,292.8051147460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011117729591205,0.014848543331027,-0.0137367704883217,-0.0334521979093551,0.0,0.0,0.0,-0.0090289358049631,60.0,-17.057449340820312,-0.0,-8.42736511685871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0001043870579451,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001099246001103,292.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,8.118993719108403e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0001099246001103,292.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0005214349948801,293.1372985839844,294.1499938964844,270.3500061035156,269.6131286621094,279.4776916503906,270.3500061035156,292.7989807128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011122317519038,0.0148905469104647,-0.0137783149257302,-0.0335494242608547,0.0,0.0,0.0,-0.009040867909789,60.0,-17.059837341308594,-0.0,-8.434322040784539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0001044729506247,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0001100150548154,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,8.125674503389746e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0001100150548154,292.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0005218640435487,293.1360778808594,294.1499938964844,270.3500061035156,269.6131286621094,279.2979736328125,270.3500061035156,292.7867126464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011131468927487,0.0149743324145674,-0.0138611858710646,-0.0337433628737926,0.0,0.0,0.0,-0.0090646697208285,60.0,-17.064611434936523,-0.0,-8.448206756384027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0001044729506247,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0001100150548154,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,8.125674503389746e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0001100150548154,292.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0005218640435487,293.1360778808594,294.1499938964844,270.3500061035156,269.6131286621094,279.2979736328125,270.3500061035156,292.7867126464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011131468927487,0.0149743324145674,-0.0138611858710646,-0.0337433628737926,0.0,0.0,0.0,-0.0090646697208285,60.0,-17.064611434936523,-0.0,-8.448206756384027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0001045578319462,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0001101044326787,292.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,8.132275979733095e-05,292.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0001101044326787,292.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0005222880281507,293.1347961425781,294.1499938964844,270.3500061035156,269.6131286621094,279.1217041015625,270.3500061035156,292.7744445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011140512069687,0.0150571279227733,-0.0139430770650506,-0.0339350067079067,0.0,0.0,0.0,-0.009088191203773,60.0,-17.069278717041016,-0.0,-8.461940126380797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0001045578319462,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0001101044326787,292.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,8.132275979733095e-05,292.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0001101044326787,292.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0005222880281507,293.1347961425781,294.1499938964844,270.3500061035156,269.6131286621094,279.1217041015625,270.3500061035156,292.7744445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011140512069687,0.0150571279227733,-0.0139430770650506,-0.0339350067079067,0.0,0.0,0.0,-0.009088191203773,60.0,-17.069278717041016,-0.0,-8.461940126380797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001046407269313,291.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0001101917223422,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,8.138723205775023e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001101917223422,292.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,0.0005227021174505,293.1334533691406,294.1499938964844,270.3500061035156,269.6131286621094,278.9486999511719,270.3500061035156,292.7621459960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011149343336001,0.0151379788294434,-0.0140230450779199,-0.0341221466660499,0.0,0.0,0.0,-0.0091111594811081,60.0,-17.073701858520508,-0.0,-8.475361568116568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001046407269313,291.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0001101917223422,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,8.138723205775023e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001101917223422,292.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,0.0005227021174505,293.1334533691406,294.1499938964844,270.3500061035156,269.6131286621094,278.9486999511719,270.3500061035156,292.7621459960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011149343336001,0.0151379788294434,-0.0140230450779199,-0.0341221466660499,0.0,0.0,0.0,-0.0091111594811081,60.0,-17.073701858520508,-0.0,-8.475361568116568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001047205369104,291.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0001102757669286,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,8.144930325215682e-05,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001102757669286,292.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0005231007817201,293.13201904296875,294.1499938964844,270.3500061035156,269.6131286621094,278.77899169921875,270.3500061035156,292.7498779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001115784747526,0.0152158234268426,-0.0141000384464859,-0.0343023240566253,0.0,0.0,0.0,-0.009133274666965,60.0,-17.07770538330078,-0.0,-8.488294156450139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001047205369104,291.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0001102757669286,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,8.144930325215682e-05,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001102757669286,292.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0005231007817201,293.13201904296875,294.1499938964844,270.3500061035156,269.6131286621094,278.77899169921875,270.3500061035156,292.7498779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001115784747526,0.0152158234268426,-0.0141000384464859,-0.0343023240566253,0.0,0.0,0.0,-0.009133274666965,60.0,-17.07770538330078,-0.0,-8.488294156450139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001047589175868,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1359558105469,0.0,0.0,0.0001103161848732,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,8.147916378220543e-05,292.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001103161848732,292.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0005232925177551,293.1312866210937,294.1499938964844,270.3500061035156,269.6131286621094,278.6953430175781,270.3500061035156,292.7437438964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011161937145516,0.0152532625943422,-0.0141370687633752,-0.0343889817595481,0.0,0.0,0.0,-0.0091439103707671,60.0,-17.07949447631836,-0.0,-8.494517800272663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0001047960904543,291.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001103553295251,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,8.150807116180658e-05,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001103553295251,292.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0005234782001934,293.1305236816406,294.1499938964844,270.3500061035156,269.6131286621094,278.61248779296875,270.3500061035156,292.73760986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011165897594764,0.0152895180508494,-0.0141729284077882,-0.0344728976488113,0.0,0.0,0.0,-0.0091542107984423,60.0,-17.08111000061035,-0.0,-8.500546755385585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001048661870299,291.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001104291441151,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,8.156258991220966e-05,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001104291441151,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0005238283192738,293.1289367675781,294.1499938964844,270.3500061035156,269.6131286621094,278.4491882324219,270.3500061035156,292.725341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001117336563766,0.015357881784439,-0.014240545220673,-0.0346311256289482,0.0,0.0,0.0,-0.0091736316680908,60.0,-17.083721160888672,-0.0,-8.511921123499634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001048661870299,291.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001104291441151,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,8.156258991220966e-05,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001104291441151,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0005238283192738,293.1289367675781,294.1499938964844,270.3500061035156,269.6131286621094,278.4491882324219,270.3500061035156,292.725341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001117336563766,0.015357881784439,-0.014240545220673,-0.0346311256289482,0.0,0.0,0.0,-0.0091736316680908,60.0,-17.083721160888672,-0.0,-8.511921123499634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0001049296115525,291.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.000110495937406,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,8.161192090483382e-05,292.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331481933594,0.0,0.0,0.000110495937406,292.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0005241451435722,293.1272888183594,294.1499938964844,270.3500061035156,269.6131286621094,278.2890014648437,270.3500061035156,292.71307373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011180123547092,0.0154197411611676,-0.014301729388535,-0.034774299710989,0.0,0.0,0.0,-0.0091912057250738,60.0,-17.085342407226562,-0.0,-8.522220440454475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
