time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264000,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0001049296115525,291.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.000110495937406,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,8.161192090483382e-05,292.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331481933594,0.0,0.0,0.000110495937406,292.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0005241451435722,293.1272888183594,294.1499938964844,270.3500061035156,269.6131286621094,278.2890014648437,270.3500061035156,292.71307373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011180123547092,0.0154197411611676,-0.014301729388535,-0.034774299710989,0.0,0.0,0.0,-0.0091912057250738,60.0,-17.085342407226562,-0.0,-8.522220440454475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001049852435244,291.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316833496094,0.0,0.0,0.0001105545161408,292.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,8.165518374880776e-05,292.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001105545161408,292.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.0005244230269454,293.1255798339844,294.1499938964844,270.3500061035156,269.6131286621094,278.13189697265625,270.3500061035156,292.7008056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011186050251126,0.0154739925637841,-0.0143553875386714,-0.0348998606204986,0.0,0.0,0.0,-0.0092066191136837,60.0,-17.085783004760742,-0.0,-8.531258544053345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264120,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001049852435244,291.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316833496094,0.0,0.0,0.0001105545161408,292.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,8.165518374880776e-05,292.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001105545161408,292.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.0005244230269454,293.1255798339844,294.1499938964844,270.3500061035156,269.6131286621094,278.13189697265625,270.3500061035156,292.7008056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011186050251126,0.0154739925637841,-0.0143553875386714,-0.0348998606204986,0.0,0.0,0.0,-0.0092066191136837,60.0,-17.085783004760742,-0.0,-8.531258544053345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001050320643116,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001106038253055,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,8.169160719262436e-05,292.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001106038253055,292.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,0.0005246569053269,293.123779296875,294.1499938964844,270.3500061035156,269.6131286621094,277.9778137207031,270.3500061035156,292.6885681152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011191038647666,0.0155196571722626,-0.01440055295825,-0.0350055508315563,0.0,0.0,0.0,-0.009219592437148,60.0,-17.08487319946289,-0.0,-8.53886916729607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001050320643116,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001106038253055,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,8.169160719262436e-05,292.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001106038253055,292.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,0.0005246569053269,293.123779296875,294.1499938964844,270.3500061035156,269.6131286621094,277.9778137207031,270.3500061035156,292.6885681152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011191038647666,0.0155196571722626,-0.01440055295825,-0.0350055508315563,0.0,0.0,0.0,-0.009219592437148,60.0,-17.08487319946289,-0.0,-8.53886916729607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.0001050519204,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001106247364077,292.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,8.170705405063927e-05,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.0001106247364077,292.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0005247560911811,293.1228332519531,294.1499938964844,270.3500061035156,269.6131286621094,277.90191650390625,270.3500061035156,292.68243408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011193155078217,0.0155390221625566,-0.0144197065383195,-0.0350503697991371,0.0,0.0,0.0,-0.0092250937595963,60.0,-17.083866119384766,-0.0,-8.5420985840301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001050693026627,291.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001106430354411,292.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,8.172056550392881e-05,292.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0001106430354411,292.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.0005248429370112,293.12188720703125,294.1499938964844,270.3500061035156,269.6131286621094,277.8267517089844,270.3500061035156,292.6763000488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011195006081834,0.015555971302092,-0.0144364703446626,-0.0350895971059799,0.0,0.0,0.0,-0.0092299086973071,60.0,-17.082468032836914,-0.0,-8.544924412490219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0001050964347086,291.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0001106716081267,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,8.174167305696756e-05,292.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0001106716081267,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0005249784444458,293.11993408203125,294.1499938964844,270.3500061035156,269.6131286621094,277.6786193847656,270.3500061035156,292.6640319824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011197897838428,0.015582432039082,-0.0144626423716545,-0.0351508408784866,0.0,0.0,0.0,-0.0092374263331294,60.0,-17.07845687866211,-0.0,-8.54933830396476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0001050964347086,291.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0001106716081267,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,8.174167305696756e-05,292.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0001106716081267,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0005249784444458,293.11993408203125,294.1499938964844,270.3500061035156,269.6131286621094,277.6786193847656,270.3500061035156,292.6640319824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011197897838428,0.015582432039082,-0.0144626423716545,-0.0351508408784866,0.0,0.0,0.0,-0.0092374263331294,60.0,-17.07845687866211,-0.0,-8.54933830396476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.0001051133294822,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.000110689397843,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,8.175481343641877e-05,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.000110689397843,292.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0005250628455542,293.1178894042969,294.1499938964844,270.3500061035156,269.6131286621094,277.53338623046875,270.3500061035156,292.6517639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001119969645515,0.0155989043414592,-0.0144789349287748,-0.0351889617741107,0.0,0.0,0.0,-0.0092421062290668,60.0,-17.072790145874023,-0.0,-8.55208668326668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.0001051133294822,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.000110689397843,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,8.175481343641877e-05,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.000110689397843,292.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0005250628455542,293.1178894042969,294.1499938964844,270.3500061035156,269.6131286621094,277.53338623046875,270.3500061035156,292.6517639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001119969645515,0.0155989043414592,-0.0144789349287748,-0.0351889617741107,0.0,0.0,0.0,-0.0092421062290668,60.0,-17.072790145874023,-0.0,-8.55208668326668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,0.0001051202634698,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0001106966956285,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,8.176020492101088e-05,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,0.0001106966956285,292.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0005250974791124,293.1157531738281,294.1499938964844,270.3500061035156,269.6131286621094,277.3910217285156,270.3500061035156,292.6394958496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011200435692444,0.0156056620180606,-0.0144856180995702,-0.0352046005427837,0.0,0.0,0.0,-0.0092440266162157,60.0,-17.065475463867188,-0.0,-8.553213604045595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,0.0001051202634698,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0001106966956285,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,8.176020492101088e-05,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,0.0001106966956285,292.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0005250974791124,293.1157531738281,294.1499938964844,270.3500061035156,269.6131286621094,277.3910217285156,270.3500061035156,292.6394958496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011200435692444,0.0156056620180606,-0.0144856180995702,-0.0352046005427837,0.0,0.0,0.0,-0.0092440266162157,60.0,-17.065475463867188,-0.0,-8.553213604045595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0001051180151989,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001106943309423,292.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,8.175845141522586e-05,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0001106943309423,292.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0005250862450338,293.1135559082031,294.1499938964844,270.3500061035156,269.6131286621094,277.25146484375,270.3500061035156,292.6272277832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011200195876881,0.0156034640967845,-0.0144834443926811,-0.0351995155215263,0.0,0.0,0.0,-0.0092434016987681,60.0,-17.056598663330078,-0.0,-8.552846963993943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0001051180151989,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001106943309423,292.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,8.175845141522586e-05,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0001106943309423,292.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0005250862450338,293.1135559082031,294.1499938964844,270.3500061035156,269.6131286621094,277.25146484375,270.3500061035156,292.6272277832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011200195876881,0.0156034640967845,-0.0144834443926811,-0.0351995155215263,0.0,0.0,0.0,-0.0092434016987681,60.0,-17.056598663330078,-0.0,-8.552846963993943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001051138315233,291.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,0.0001106899289879,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,8.175519906217232e-05,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001106899289879,292.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0005250653484836,293.1124267578125,294.1499938964844,270.3500061035156,269.6131286621094,277.1827392578125,270.3500061035156,292.6211242675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011199750006198,0.0155993858352303,-0.0144794108346104,-0.03519007563591,0.0,0.0,0.0,-0.0092422431334853,60.0,-17.051620483398438,-0.0,-8.55216697459582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0001051078943419,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,0.0001106836716644,292.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,8.175058610504493e-05,292.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0001106836716644,292.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0005250356625765,293.1112670898437,294.1499938964844,270.3500061035156,269.6131286621094,277.1147155761719,270.3500061035156,292.614990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011199116706848,0.0155935920774936,-0.0144736804068088,-0.0351766683161258,0.0,0.0,0.0,-0.0092405974864959,60.0,-17.046321868896484,-0.0,-8.551199925932451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001050917926477,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,0.0001106667186832,292.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,8.173805690603331e-05,292.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001106667186832,292.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0005249552777968,293.1089172363281,294.1499938964844,270.3500061035156,269.6131286621094,276.9806823730469,270.3500061035156,292.60272216796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011197400745004,0.0155778853222727,-0.0144581459462642,-0.0351403169333934,0.0,0.0,0.0,-0.0092361355200409,60.0,-17.034914016723633,-0.0,-8.548580154865706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001050917926477,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,0.0001106667186832,292.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,8.173805690603331e-05,292.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001106667186832,292.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0005249552777968,293.1089172363281,294.1499938964844,270.3500061035156,269.6131286621094,276.9806823730469,270.3500061035156,292.60272216796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011197400745004,0.0155778853222727,-0.0144581459462642,-0.0351403169333934,0.0,0.0,0.0,-0.0092361355200409,60.0,-17.034914016723633,-0.0,-8.548580154865706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.000105072162114,291.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0001106460476876,292.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,8.172279194695875e-05,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.0001106460476876,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0005248571978881,293.1064758300781,294.1499938964844,270.3500061035156,269.6131286621094,276.8493347167969,270.3500061035156,292.5904541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011195309925824,0.0155587410554289,-0.0144392102956771,-0.0350960083305835,0.0,0.0,0.0,-0.0092306965962052,60.0,-17.022708892822266,-0.0,-8.545386975811199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.000105072162114,291.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0001106460476876,292.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,8.172279194695875e-05,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.0001106460476876,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0005248571978881,293.1064758300781,294.1499938964844,270.3500061035156,269.6131286621094,276.8493347167969,270.3500061035156,292.5904541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011195309925824,0.0155587410554289,-0.0144392102956771,-0.0350960083305835,0.0,0.0,0.0,-0.0092306965962052,60.0,-17.022708892822266,-0.0,-8.545386975811199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,0.0001050520513672,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.000110624867375,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,8.170714863808826e-05,292.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,0.000110624867375,292.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0005247567314654,293.1039428710937,294.1499938964844,270.3500061035156,269.6131286621094,276.7205810546875,270.3500061035156,292.5782165527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011193165555596,0.0155391180887818,-0.0144198015332221,-0.035050593316555,0.0,0.0,0.0,-0.0092251216992735,60.0,-17.010160446166992,-0.0,-8.542114215970288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,0.0001050520513672,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.000110624867375,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,8.170714863808826e-05,292.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,0.000110624867375,292.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0005247567314654,293.1039428710937,294.1499938964844,270.3500061035156,269.6131286621094,276.7205810546875,270.3500061035156,292.5782165527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011193165555596,0.0155391180887818,-0.0144198015332221,-0.035050593316555,0.0,0.0,0.0,-0.0092251216992735,60.0,-17.010160446166992,-0.0,-8.542114215970288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134948730469,0.0,0.0,0.0001050350037985,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,0.0001106069175875,292.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134948730469,0.0,0.0,8.169389184331521e-05,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134948730469,0.0,0.0,0.0001106069175875,292.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,0.0005246715736575,293.1013488769531,294.1499938964844,270.3500061035156,269.6131286621094,276.59442138671875,270.3500061035156,292.5659484863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011191349476575,0.0155224921181797,-0.0144033571705222,-0.0350121110677719,0.0,0.0,0.0,-0.0092203980311751,60.0,-16.9977970123291,-0.0,-8.539342388758089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134948730469,0.0,0.0,0.0001050350037985,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,0.0001106069175875,292.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134948730469,0.0,0.0,8.169389184331521e-05,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134948730469,0.0,0.0,0.0001106069175875,292.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,0.0005246715736575,293.1013488769531,294.1499938964844,270.3500061035156,269.6131286621094,276.59442138671875,270.3500061035156,292.5659484863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011191349476575,0.0155224921181797,-0.0144033571705222,-0.0350121110677719,0.0,0.0,0.0,-0.0092203980311751,60.0,-16.9977970123291,-0.0,-8.539342388758089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124572753906,0.0,0.0,0.0001050289647537,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,0.0001106005511246,292.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124572753906,0.0,0.0,8.168919157469645e-05,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,0.0001106005511246,292.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0005246414220891,293.1000061035156,294.1499938964844,270.3500061035156,269.6131286621094,276.5323791503906,270.3500061035156,292.559814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011190705699846,0.0155165968462824,-0.0143975261598825,-0.0349984690546989,0.0,0.0,0.0,-0.0092187225818634,60.0,-16.991884231567383,-0.0,-8.538358997611797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0001050251084961,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001105964984162,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,8.168619388015941e-05,292.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0001105964984162,292.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,0.0005246221553534,293.0986633300781,294.1499938964844,270.3500061035156,269.6131286621094,276.4710388183594,270.3500061035156,292.5536804199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001119029475376,0.0155128380283713,-0.0143938083201646,-0.0349897667765617,0.0,0.0,0.0,-0.0092176552861928,60.0,-16.98627281188965,-0.0,-8.53773300946159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0001050268328981,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0001105983174056,292.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,8.168753993231803e-05,292.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0001105983174056,292.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,0.0005246307700872,293.09588623046875,294.1499938964844,270.3500061035156,269.6131286621094,276.3500671386719,270.3500061035156,292.5414428710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011190477525815,0.0155145190656185,-0.0143954716622829,-0.0349936597049236,0.0,0.0,0.0,-0.0092181330546736,60.0,-16.9762020111084,-0.0,-8.53801296329948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0001050268328981,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0001105983174056,292.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,8.168753993231803e-05,292.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0001105983174056,292.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,0.0005246307700872,293.09588623046875,294.1499938964844,270.3500061035156,269.6131286621094,276.3500671386719,270.3500061035156,292.5414428710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011190477525815,0.0155145190656185,-0.0143954716622829,-0.0349936597049236,0.0,0.0,0.0,-0.0092181330546736,60.0,-16.9762020111084,-0.0,-8.53801296329948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,0.0001050447899615,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.0001106172203435,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070861816406,0.0,0.0,8.170150249497965e-05,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,0.0001106172203435,292.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,0.0005247204680927,293.093017578125,294.1499938964844,270.3500061035156,269.6131286621094,276.23162841796875,270.3500061035156,292.5292053222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011192390229552,0.0155320260673761,-0.0144127868115901,-0.0350341759622097,0.0,0.0,0.0,-0.0092231063172221,60.0,-16.96842384338379,-0.0,-8.540931872857983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,0.0001050447899615,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.0001106172203435,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070861816406,0.0,0.0,8.170150249497965e-05,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,0.0001106172203435,292.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,0.0005247204680927,293.093017578125,294.1499938964844,270.3500061035156,269.6131286621094,276.23162841796875,270.3500061035156,292.5292053222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011192390229552,0.0155320260673761,-0.0144127868115901,-0.0350341759622097,0.0,0.0,0.0,-0.0092231063172221,60.0,-16.96842384338379,-0.0,-8.540931872857983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,0.0001050842038239,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001106587224057,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,8.17321561044082e-05,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048583984375,0.0,0.0,0.0001106587224057,292.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,0.0005249173264019,293.0900573730469,294.1499938964844,270.3500061035156,269.6131286621094,276.115478515625,270.3500061035156,292.5169372558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011196589330211,0.0155704617500305,-0.0144508033990859,-0.0351231358945369,0.0,0.0,0.0,-0.0092340260744094,60.0,-16.963632583618164,-0.0,-8.547341678877275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,0.0001050842038239,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001106587224057,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,8.17321561044082e-05,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048583984375,0.0,0.0,0.0001106587224057,292.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,0.0005249173264019,293.0900573730469,294.1499938964844,270.3500061035156,269.6131286621094,276.115478515625,270.3500061035156,292.5169372558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011196589330211,0.0155704617500305,-0.0144508033990859,-0.0351231358945369,0.0,0.0,0.0,-0.0092340260744094,60.0,-16.963632583618164,-0.0,-8.547341678877275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.0001051502331392,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0001107282587327,292.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,8.178351708920673e-05,292.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.0001107282587327,292.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,0.0005252471892163,293.0870361328125,294.1499938964844,270.3500061035156,269.6131286621094,276.0015869140625,270.3500061035156,292.50469970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011203624308109,0.0156348589807748,-0.0145144965499639,-0.0352721735835075,0.0,0.0,0.0,-0.0092523209750652,60.0,-16.96265411376953,-0.0,-8.55808650612744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.0001051502331392,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0001107282587327,292.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,8.178351708920673e-05,292.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.0001107282587327,292.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,0.0005252471892163,293.0870361328125,294.1499938964844,270.3500061035156,269.6131286621094,276.0015869140625,270.3500061035156,292.50469970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011203624308109,0.0156348589807748,-0.0145144965499639,-0.0352721735835075,0.0,0.0,0.0,-0.0092523209750652,60.0,-16.96265411376953,-0.0,-8.55808650612744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,0.0001051946528605,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,0.0001107750358642,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,8.181806333595887e-05,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,0.0001107750358642,292.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0005254690768197,293.08551025390625,294.1499938964844,270.3500061035156,269.6131286621094,275.9454040527344,270.3500061035156,292.49859619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011208356590941,0.0156781785190105,-0.0145573429763317,-0.03537243232131,0.0,0.0,0.0,-0.0092646274715662,60.0,-16.96376609802246,-0.0,-8.565318410092004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,0.0001052475272445,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,0.0001108307114918,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,8.185918704839423e-05,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,0.0001108307114918,292.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,0.0005257331649772,293.0839233398437,294.1499938964844,270.3500061035156,269.6131286621094,275.8897399902344,270.3500061035156,292.4924621582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011213989928364,0.0157297402620315,-0.0146083422005176,-0.0354917682707309,0.0,0.0,0.0,-0.0092792771756649,60.0,-16.9661865234375,-0.0,-8.573930188049418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,0.0001053814557963,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,0.0001109717486542,292.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,8.19633569335565e-05,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,0.0001109717486542,292.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.0005264022038318,293.08074951171875,294.1499938964844,270.3500061035156,269.6131286621094,275.7798767089844,270.3500061035156,292.480224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011228258954361,0.0158603489398956,-0.0147375222295522,-0.0357940346002578,0.0,0.0,0.0,-0.0093163829296827,60.0,-16.975004196166992,-0.0,-8.595765166319327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,0.0001053814557963,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,0.0001109717486542,292.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,8.19633569335565e-05,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,0.0001109717486542,292.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.0005264022038318,293.08074951171875,294.1499938964844,270.3500061035156,269.6131286621094,275.7798767089844,270.3500061035156,292.480224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011228258954361,0.0158603489398956,-0.0147375222295522,-0.0357940346002578,0.0,0.0,0.0,-0.0093163829296827,60.0,-16.975004196166992,-0.0,-8.595765166319327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,0.0001055565735441,291.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,0.0001111561577999,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,8.20995555841364e-05,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,0.0001111561577999,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09527587890625,0.0,0.0,0.00052727694856,293.07745361328125,294.1499938964844,270.3500061035156,269.6131286621094,275.67193603515625,270.3500061035156,292.4679870605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001124691683799,0.0160311125218868,-0.014906421303749,-0.0361892245709896,0.0,0.0,0.0,-0.0093648992478847,60.0,-16.990068435668945,-0.0,-8.624356695463575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
