time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266400,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,0.0001055565735441,291.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,0.0001111561577999,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,8.20995555841364e-05,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,0.0001111561577999,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09527587890625,0.0,0.0,0.00052727694856,293.07745361328125,294.1499938964844,270.3500061035156,269.6131286621094,275.67193603515625,270.3500061035156,292.4679870605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001124691683799,0.0160311125218868,-0.014906421303749,-0.0361892245709896,0.0,0.0,0.0,-0.0093648992478847,60.0,-16.990068435668945,-0.0,-8.624356695463575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,0.0001057632543961,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,0.0001113737962441,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,8.226031059166417e-05,292.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,0.0001113737962441,292.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,0.0005283093778416,293.0740966796875,294.1499938964844,270.3500061035156,269.6131286621094,275.56597900390625,270.3500061035156,292.4557800292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011268937960267,0.0162326414138078,-0.0151057476177811,-0.0366555899381637,0.0,0.0,0.0,-0.0094221560284495,60.0,-17.01133918762207,-0.0,-8.658161476660099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,0.0001057632543961,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,0.0001113737962441,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,8.226031059166417e-05,292.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,0.0001113737962441,292.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,0.0005283093778416,293.0740966796875,294.1499938964844,270.3500061035156,269.6131286621094,275.56597900390625,270.3500061035156,292.4557800292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011268937960267,0.0162326414138078,-0.0151057476177811,-0.0366555899381637,0.0,0.0,0.0,-0.0094221560284495,60.0,-17.01133918762207,-0.0,-8.658161476660099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266580,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,0.0001059890637407,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896911621094,0.0,0.0,0.0001116115818149,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,8.243593765655532e-05,292.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,0.0001116115818149,292.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0005294373258948,293.0706481933594,294.1499938964844,270.3500061035156,269.6131286621094,275.4619445800781,270.3500061035156,292.44354248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011292996350675,0.0164528042078018,-0.0153235048055648,-0.0371650606393814,0.0,0.0,0.0,-0.0094847101718187,60.0,-17.036497116088867,-0.0,-8.695171516137634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,0.0001059890637407,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896911621094,0.0,0.0,0.0001116115818149,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,8.243593765655532e-05,292.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,0.0001116115818149,292.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0005294373258948,293.0706481933594,294.1499938964844,270.3500061035156,269.6131286621094,275.4619445800781,270.3500061035156,292.44354248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011292996350675,0.0164528042078018,-0.0153235048055648,-0.0371650606393814,0.0,0.0,0.0,-0.0094847101718187,60.0,-17.036497116088867,-0.0,-8.695171516137634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0001061089424183,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,0.0001117378269555,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,8.252917905338109e-05,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0001117378269555,292.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0005300361081026,293.0688781738281,294.1499938964844,270.3500061035156,269.6131286621094,275.4106750488281,270.3500061035156,292.4374389648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011305769439786,0.0165696814656257,-0.015439105220139,-0.0374355129897594,0.0,0.0,0.0,-0.0095179183408617,60.0,-17.050310134887695,-0.0,-8.714852128832717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0001062328810803,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,0.0001118683358072,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,8.262557093985379e-05,292.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,0.0001118683358072,292.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0005306552629917,293.0671081542969,294.1499938964844,270.3500061035156,269.6131286621094,275.3598022460937,270.3500061035156,292.4313049316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011318974429741,0.0166905112564563,-0.0155586143955588,-0.0377151034772396,0.0,0.0,0.0,-0.0095522496849298,60.0,-17.064760208129883,-0.0,-8.735221967981489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,0.0001064935495378,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,0.0001121428358601,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,8.282831549877301e-05,292.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.0001121428358601,292.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0005319573683664,293.0634460449219,294.1499938964844,270.3500061035156,269.6131286621094,275.2593994140625,270.3500061035156,292.4190979003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011346747633069,0.0169446244835853,-0.0158099494874477,-0.0383030734956264,0.0,0.0,0.0,-0.009624452330172,60.0,-17.0957088470459,-0.0,-8.778143012477815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,0.0001064935495378,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,0.0001121428358601,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,8.282831549877301e-05,292.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.0001121428358601,292.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0005319573683664,293.0634460449219,294.1499938964844,270.3500061035156,269.6131286621094,275.2593994140625,270.3500061035156,292.4190979003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011346747633069,0.0169446244835853,-0.0158099494874477,-0.0383030734956264,0.0,0.0,0.0,-0.009624452330172,60.0,-17.0957088470459,-0.0,-8.778143012477815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.000106769723061,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0001124336631619,292.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,8.304311631945893e-05,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0001124336631619,292.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.00053333688993,293.0597229003906,294.1499938964844,270.3500061035156,269.6131286621094,275.1607666015625,270.3500061035156,292.4068603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011376173933967,0.0172138232737779,-0.0160762052983045,-0.0389259196817874,0.0,0.0,0.0,-0.0097009446471929,60.0,-17.129268646240234,-0.0,-8.823730723861446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.000106769723061,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0001124336631619,292.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,8.304311631945893e-05,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0001124336631619,292.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.00053333688993,293.0597229003906,294.1499938964844,270.3500061035156,269.6131286621094,275.1607666015625,270.3500061035156,292.4068603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011376173933967,0.0172138232737779,-0.0160762052983045,-0.0389259196817874,0.0,0.0,0.0,-0.0097009446471929,60.0,-17.129268646240234,-0.0,-8.823730723861446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,0.0001070598373189,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,0.0001127391587942,292.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,8.326875831698999e-05,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,0.0001127391587942,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.0005347860278561,293.055908203125,294.1499938964844,270.3500061035156,269.6131286621094,275.0639038085937,270.3500061035156,292.3946228027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011407083366066,0.0174965765327215,-0.0163558684289455,-0.0395800843834877,0.0,0.0,0.0,-0.0097812907770276,60.0,-17.165212631225586,-0.0,-8.871745649230436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,0.0001070598373189,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,0.0001127391587942,292.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,8.326875831698999e-05,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,0.0001127391587942,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.0005347860278561,293.055908203125,294.1499938964844,270.3500061035156,269.6131286621094,275.0639038085937,270.3500061035156,292.3946228027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011407083366066,0.0174965765327215,-0.0163558684289455,-0.0395800843834877,0.0,0.0,0.0,-0.0097812907770276,60.0,-17.165212631225586,-0.0,-8.871745649230436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001073621388059,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.0001130575037677,292.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,8.350388816324994e-05,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001130575037677,292.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754089355469,0.0,0.0,0.0005362961092032,293.0519714355469,294.1499938964844,270.3500061035156,269.6131286621094,274.9686889648437,270.3500061035156,292.38238525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011439293157309,0.0177911855280399,-0.0166472569108009,-0.0402616336941719,0.0,0.0,0.0,-0.0098650082945823,60.0,-17.203149795532227,-0.0,-8.921918492887927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001073621388059,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.0001130575037677,292.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,8.350388816324994e-05,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001130575037677,292.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754089355469,0.0,0.0,0.0005362961092032,293.0519714355469,294.1499938964844,270.3500061035156,269.6131286621094,274.9686889648437,270.3500061035156,292.38238525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011439293157309,0.0177911855280399,-0.0166472569108009,-0.0402616336941719,0.0,0.0,0.0,-0.0098650082945823,60.0,-17.203149795532227,-0.0,-8.921918492887927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,0.0001075171967386,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0001132207835325,292.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,8.362448716070503e-05,292.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,0.0001132207835325,292.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,0.000537070678547,293.04998779296875,294.1499938964844,270.3500061035156,269.6131286621094,274.9217224121094,270.3500061035156,292.37628173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011455813655629,0.0179422777146101,-0.0167966969311237,-0.0406111516058445,0.0,0.0,0.0,-0.0099079441279172,60.0,-17.22280502319336,-0.0,-8.94770764148234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,0.0001076745611499,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719909667969,0.0,0.0,0.0001133864934672,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,8.374688331969082e-05,292.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,0.0001133864934672,292.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0005378567148,293.0479736328125,294.1499938964844,270.3500061035156,269.6131286621094,274.87518310546875,270.3500061035156,292.3701477050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011472580954432,0.0180956125259399,-0.0169483553618192,-0.0409658513963222,0.0,0.0,0.0,-0.0099515188485383,60.0,-17.242887496948242,-0.0,-8.973918141919057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,0.000107994674181,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0001137235885835,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,8.399585203733295e-05,292.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,0.0001137235885835,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0005394557374529,293.0438537597656,294.1499938964844,270.3500061035156,269.6131286621094,274.78326416015625,270.3500061035156,292.35791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011506688315421,0.0184074975550174,-0.0172568280249834,-0.0416872650384902,0.0,0.0,0.0,-0.0100401518866419,60.0,-17.283966064453125,-0.0,-9.027355218904633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,0.000107994674181,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0001137235885835,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,8.399585203733295e-05,292.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,0.0001137235885835,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0005394557374529,293.0438537597656,294.1499938964844,270.3500061035156,269.6131286621094,274.78326416015625,270.3500061035156,292.35791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011506688315421,0.0184074975550174,-0.0172568280249834,-0.0416872650384902,0.0,0.0,0.0,-0.0100401518866419,60.0,-17.283966064453125,-0.0,-9.027355218904633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,0.0001083200768334,291.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,0.0001140662570833,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,8.424894622294232e-05,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,0.0001140662570833,292.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,0.0005410811863839,293.0396423339844,294.1499938964844,270.3500061035156,269.6131286621094,274.69293212890625,270.3500061035156,292.3456726074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011541359126567,0.018724501132965,-0.0175703652203083,-0.0424204654991626,0.0,0.0,0.0,-0.0101302433758974,60.0,-17.32607650756836,-0.0,-9.081838214797244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,0.0001083200768334,291.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,0.0001140662570833,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,8.424894622294232e-05,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,0.0001140662570833,292.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,0.0005410811863839,293.0396423339844,294.1499938964844,270.3500061035156,269.6131286621094,274.69293212890625,270.3500061035156,292.3456726074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011541359126567,0.018724501132965,-0.0175703652203083,-0.0424204654991626,0.0,0.0,0.0,-0.0101302433758974,60.0,-17.32607650756836,-0.0,-9.081838214797244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,0.0001086478878278,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.0001144114576163,292.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,8.450391760561615e-05,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,0.0001144114576163,292.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0005427186843007,293.03533935546875,294.1499938964844,270.3500061035156,269.6131286621094,274.6041564941406,270.3500061035156,292.3334045410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011576286051422,0.0190438069403171,-0.0178861785680055,-0.0431589409708976,0.0,0.0,0.0,-0.010220993310213,60.0,-17.368764877319336,-0.0,-9.136890355421201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,0.0001086478878278,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.0001144114576163,292.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,8.450391760561615e-05,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,0.0001144114576163,292.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0005427186843007,293.03533935546875,294.1499938964844,270.3500061035156,269.6131286621094,274.6041564941406,270.3500061035156,292.3334045410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011576286051422,0.0190438069403171,-0.0178861785680055,-0.0431589409708976,0.0,0.0,0.0,-0.010220993310213,60.0,-17.368764877319336,-0.0,-9.136890355421201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,0.0001089750658138,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.0001147559887613,292.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,8.47583869472146e-05,292.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,0.0001147559887613,292.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0005443530390039,293.0309143066406,294.1499938964844,270.3500061035156,269.6131286621094,274.5170288085937,270.3500061035156,292.3211669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011611146619543,0.019362449645996,-0.0182013344019651,-0.0438958220183849,0.0,0.0,0.0,-0.0103115579113364,60.0,-17.41154670715332,-0.0,-9.19200076054949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,0.0001089750658138,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.0001147559887613,292.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,8.47583869472146e-05,292.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,0.0001147559887613,292.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0005443530390039,293.0309143066406,294.1499938964844,270.3500061035156,269.6131286621094,274.5170288085937,270.3500061035156,292.3211669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011611146619543,0.019362449645996,-0.0182013344019651,-0.0438958220183849,0.0,0.0,0.0,-0.0103115579113364,60.0,-17.41154670715332,-0.0,-9.19200076054949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,0.0001091374579118,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,0.0001149269955931,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,8.488469029543921e-05,292.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,0.0001149269955931,292.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,0.0005451642209663,293.0286865234375,294.1499938964844,270.3500061035156,269.6131286621094,274.4739990234375,270.3500061035156,292.31500244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011628448264673,0.0195205900818109,-0.0183577444404363,-0.0442615076899528,0.0,0.0,0.0,-0.0103565054014325,60.0,-17.432836532592773,-0.0,-9.21941634146606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,0.0001092984675779,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.0001150965472334,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,8.500991680193692e-05,292.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,0.0001150965472334,292.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,0.0005459684762172,293.0263977050781,294.1499938964844,270.3500061035156,269.6131286621094,274.4313659667969,270.3500061035156,292.3088684082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001164560439065,0.0196773745119571,-0.0185128133744001,-0.0446240454912185,0.0,0.0,0.0,-0.0104010691866278,60.0,-17.453950881958008,-0.0,-9.2466386547585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.0001096147752832,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.000115429633297,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,8.52559314807877e-05,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.000115429633297,292.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,0.000547548464965,293.02178955078125,294.1499938964844,270.3500061035156,269.6131286621094,274.34722900390625,270.3500061035156,292.2966003417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011679305462166,0.0199853461235761,-0.0188174154609441,-0.0453361421823501,0.0,0.0,0.0,-0.0104886088520288,60.0,-17.495460510253906,-0.0,-9.300234893316885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.0001096147752832,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.000115429633297,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,8.52559314807877e-05,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.000115429633297,292.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,0.000547548464965,293.02178955078125,294.1499938964844,270.3500061035156,269.6131286621094,274.34722900390625,270.3500061035156,292.2966003417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011679305462166,0.0199853461235761,-0.0188174154609441,-0.0453361421823501,0.0,0.0,0.0,-0.0104886088520288,60.0,-17.495460510253906,-0.0,-9.300234893316885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.0001099207438528,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,0.000115751834528,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,8.54939135024324e-05,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.000115751834528,292.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478515625,0.0,0.0,0.0005490768817253,293.01708984375,294.1499938964844,270.3500061035156,269.6131286621094,274.2645874023437,270.3500061035156,292.2843017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011711906408891,0.0202832147479057,-0.0191120244562625,-0.0460248216986656,0.0,0.0,0.0,-0.0105732791125774,60.0,-17.535512924194336,-0.0,-9.352226015835188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.0001099207438528,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,0.000115751834528,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,8.54939135024324e-05,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.000115751834528,292.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478515625,0.0,0.0,0.0005490768817253,293.01708984375,294.1499938964844,270.3500061035156,269.6131286621094,274.2645874023437,270.3500061035156,292.2843017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011711906408891,0.0202832147479057,-0.0191120244562625,-0.0460248216986656,0.0,0.0,0.0,-0.0105732791125774,60.0,-17.535512924194336,-0.0,-9.352226015835188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,0.0001102132664527,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437927246094,0.0,0.0,0.0001160598767455,292.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,8.572142542107031e-05,292.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,0.0001160598767455,292.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0005505380686372,293.0122985839844,294.1499938964844,270.3500061035156,269.6131286621094,274.1835021972656,270.3500061035156,292.27197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001174307311885,0.0205679535865783,-0.0193936470896005,-0.046683095395565,0.0,0.0,0.0,-0.0106542212888598,60.0,-17.57359504699707,-0.0,-9.402067746577816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,0.0001102132664527,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437927246094,0.0,0.0,0.0001160598767455,292.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,8.572142542107031e-05,292.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,0.0001160598767455,292.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0005505380686372,293.0122985839844,294.1499938964844,270.3500061035156,269.6131286621094,274.1835021972656,270.3500061035156,292.27197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001174307311885,0.0205679535865783,-0.0193936470896005,-0.046683095395565,0.0,0.0,0.0,-0.0106542212888598,60.0,-17.57359504699707,-0.0,-9.402067746577816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,0.000110489600047,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,0.0001163508713943,292.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,8.593635720899329e-05,292.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,0.0001163508713943,292.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0005519184633158,293.00738525390625,294.1499938964844,270.3500061035156,269.6131286621094,274.1037902832031,270.3500061035156,292.2596740722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011772516882047,0.0208369083702564,-0.0196596551686525,-0.0473048314452171,0.0,0.0,0.0,-0.0107306782156229,60.0,-17.609378814697266,-0.0,-9.449274074313509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,0.000110489600047,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,0.0001163508713943,292.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,8.593635720899329e-05,292.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,0.0001163508713943,292.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0005519184633158,293.00738525390625,294.1499938964844,270.3500061035156,269.6131286621094,274.1037902832031,270.3500061035156,292.2596740722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011772516882047,0.0208369083702564,-0.0196596551686525,-0.0473048314452171,0.0,0.0,0.0,-0.0107306782156229,60.0,-17.609378814697266,-0.0,-9.449274074313509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.00011062091653,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,0.0001164891582448,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,8.603848982602358e-05,292.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.0001164891582448,292.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03814697265625,0.0,0.0,0.0005525744054466,293.0049133300781,294.1499938964844,270.3500061035156,269.6131286621094,274.0645446777344,270.3500061035156,292.25347900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011786508839577,0.0209647025913,-0.0197860524058341,-0.0476002395153045,0.0,0.0,0.0,-0.0107670091092586,60.0,-17.62615966796875,-0.0,-9.471747830502865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0001107473945012,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,0.0001166223373729,292.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,8.613686077296734e-05,292.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.0001166223373729,292.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.0,0.0,0.0005532061331905,293.0024108886719,294.1499938964844,270.3500061035156,269.6131286621094,274.025634765625,270.3500061035156,292.247314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011799983913078,0.0210877768695354,-0.0199077781289815,-0.0478847213089466,0.0,0.0,0.0,-0.0108019970357418,60.0,-17.642234802246094,-0.0,-9.493417962858076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,0.0001109850200009,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.0001168725721072,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,8.632168464828283e-05,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,0.0001168725721072,292.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.0005543931620195,292.997314453125,294.1499938964844,270.3500061035156,269.6131286621094,273.94891357421875,270.3500061035156,292.2349548339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011825303081423,0.0213190000504255,-0.0201364699751138,-0.0484191626310348,0.0,0.0,0.0,-0.0108677335083484,60.0,-17.672048568725586,-0.0,-9.5342009842625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,0.0001109850200009,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.0001168725721072,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,8.632168464828283e-05,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,0.0001168725721072,292.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.0005543931620195,292.997314453125,294.1499938964844,270.3500061035156,269.6131286621094,273.94891357421875,270.3500061035156,292.2349548339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011825303081423,0.0213190000504255,-0.0201364699751138,-0.0484191626310348,0.0,0.0,0.0,-0.0108677335083484,60.0,-17.672048568725586,-0.0,-9.5342009842625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,0.0001112017271225,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,0.0001171007752418,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,8.649023220641539e-05,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,0.0001171007752418,292.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,0.0005554756498895,292.9921264648437,294.1499938964844,270.3500061035156,269.6131286621094,273.8736267089844,270.3500061035156,292.2225952148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00118483917322,0.0215298421680927,-0.020345002412796,-0.0489064715802669,0.0,0.0,0.0,-0.010927677154541,60.0,-17.698497772216797,-0.0,-9.571468950753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
