time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
268800,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,0.0001112017271225,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,0.0001171007752418,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,8.649023220641539e-05,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,0.0001171007752418,292.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,0.0005554756498895,292.9921264648437,294.1499938964844,270.3500061035156,269.6131286621094,273.8736267089844,270.3500061035156,292.2225952148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00118483917322,0.0215298421680927,-0.020345002412796,-0.0489064715802669,0.0,0.0,0.0,-0.010927677154541,60.0,-17.698497772216797,-0.0,-9.571468950753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0001113977923523,291.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234375,0.0,0.0,0.0001173072378151,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,8.664272172609344e-05,292.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0001173072378151,292.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,0.000556455051992,292.9868469238281,294.1499938964844,270.3500061035156,269.6131286621094,273.7998046875,270.3500061035156,292.210205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011869282461702,0.0217205807566642,-0.0205336529761552,-0.0493472889065742,0.0,0.0,0.0,-0.0109819071367383,60.0,-17.721534729003906,-0.0,-9.605248862953888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0001113977923523,291.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234375,0.0,0.0,0.0001173072378151,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,8.664272172609344e-05,292.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0001173072378151,292.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,0.000556455051992,292.9868469238281,294.1499938964844,270.3500061035156,269.6131286621094,273.7998046875,270.3500061035156,292.210205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011869282461702,0.0217205807566642,-0.0205336529761552,-0.0493472889065742,0.0,0.0,0.0,-0.0109819071367383,60.0,-17.721534729003906,-0.0,-9.605248862953888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,0.0001115746272262,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,0.0001174934586742,292.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,8.678026642883196e-05,292.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,0.0001174934586742,292.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0005573383532464,292.9814453125,294.1499938964844,270.3500061035156,269.6131286621094,273.72735595703125,270.3500061035156,292.1977844238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001188812428154,0.0218926034867763,-0.0207037907093763,-0.0497448332607746,0.0,0.0,0.0,-0.0110308174043893,60.0,-17.741453170776367,-0.0,-9.635768094540256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269040,292.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,0.0001115746272262,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,0.0001174934586742,292.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,8.678026642883196e-05,292.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,0.0001174934586742,292.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0005573383532464,292.9814453125,294.1499938964844,270.3500061035156,269.6131286621094,273.72735595703125,270.3500061035156,292.1977844238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001188812428154,0.0218926034867763,-0.0207037907093763,-0.0497448332607746,0.0,0.0,0.0,-0.0110308174043893,60.0,-17.741453170776367,-0.0,-9.635768094540256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,0.000111656539957,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169372558594,0.0,0.0,0.0001175797151518,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,8.684397471370175e-05,292.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,0.0001175797151518,292.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,0.0005577475531026,292.9787292480469,294.1499938964844,270.3500061035156,269.6131286621094,273.69171142578125,270.3500061035156,292.19158935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011896850774064,0.0219722762703895,-0.0207825917750597,-0.0499289520084857,0.0,0.0,0.0,-0.0110534708946943,60.0,-17.750232696533203,-0.0,-9.649920684751125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01483154296875,0.0,0.0,0.0001117349384003,291.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,0.0001176622681668,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,8.690495451446623e-05,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01483154296875,0.0,0.0,0.0001176622681668,292.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,0.0005581391742452,292.9759826660156,294.1499938964844,270.3500061035156,269.6131286621094,273.6563720703125,270.3500061035156,292.18536376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011905204737558,0.022048532962799,-0.0208580121397972,-0.0501051656901836,0.0,0.0,0.0,-0.0110751520842313,60.0,-17.758358001708984,-0.0,-9.663476419063954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,0.0001118824293371,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.000117817588034,292.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,8.701966726221144e-05,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,0.000117817588034,292.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,0.0005588759086094,292.9704284667969,294.1499938964844,270.3500061035156,269.6131286621094,273.5867919921875,270.3500061035156,292.17291259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011920919641852,0.0221919864416122,-0.0209998954087495,-0.0504366606473922,0.0,0.0,0.0,-0.0111159412190318,60.0,-17.772905349731445,-0.0,-9.689004798474345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,0.0001118824293371,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.000117817588034,292.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,8.701966726221144e-05,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,0.000117817588034,292.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,0.0005588759086094,292.9704284667969,294.1499938964844,270.3500061035156,269.6131286621094,273.5867919921875,270.3500061035156,292.17291259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011920919641852,0.0221919864416122,-0.0209998954087495,-0.0504366606473922,0.0,0.0,0.0,-0.0111159412190318,60.0,-17.772905349731445,-0.0,-9.689004798474345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0001120176821132,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057067871094,0.0,0.0,0.0001179600149043,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,8.71248630573973e-05,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,0.0001179600149043,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0005595515249297,292.9647827148437,294.1499938964844,270.3500061035156,269.6131286621094,273.51861572265625,270.3500061035156,292.16046142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011935329530388,0.0223235227167606,-0.0211299899965524,-0.0507405996322631,0.0,0.0,0.0,-0.0111533431336283,60.0,-17.785377502441406,-0.0,-9.712443471698864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0001120176821132,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057067871094,0.0,0.0,0.0001179600149043,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,8.71248630573973e-05,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,0.0001179600149043,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0005595515249297,292.9647827148437,294.1499938964844,270.3500061035156,269.6131286621094,273.51861572265625,270.3500061035156,292.16046142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011935329530388,0.0223235227167606,-0.0211299899965524,-0.0507405996322631,0.0,0.0,0.0,-0.0111533431336283,60.0,-17.785377502441406,-0.0,-9.712443471698864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,0.0001121400055126,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001180888284579,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,8.722000347916037e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,0.0001180888284579,292.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,0.0005601625307463,292.95904541015625,294.1499938964844,270.3500061035156,269.6131286621094,273.4517517089844,270.3500061035156,292.1479797363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011948363389819,0.0224424786865711,-0.0212476439774036,-0.0510154664516449,0.0,0.0,0.0,-0.0111871678382158,60.0,-17.795862197875977,-0.0,-9.73366667267328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,0.0001121400055126,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001180888284579,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,8.722000347916037e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,0.0001180888284579,292.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,0.0005601625307463,292.95904541015625,294.1499938964844,270.3500061035156,269.6131286621094,273.4517517089844,270.3500061035156,292.1479797363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011948363389819,0.0224424786865711,-0.0212476439774036,-0.0510154664516449,0.0,0.0,0.0,-0.0111871678382158,60.0,-17.795862197875977,-0.0,-9.73366667267328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.0001122487810789,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,0.0001182033738587,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,8.73046083142981e-05,292.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.0001182033738587,292.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,0.0005607058992609,292.9532165527344,294.1499938964844,270.3500061035156,269.6131286621094,273.38629150390625,270.3500061035156,292.1354675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011959952535107,0.0225482564419507,-0.0213522613048553,-0.0512598678469657,0.0,0.0,0.0,-0.0112172458320856,60.0,-17.804128646850586,-0.0,-9.75255858293167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.0001122487810789,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,0.0001182033738587,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,8.73046083142981e-05,292.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.0001182033738587,292.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,0.0005607058992609,292.9532165527344,294.1499938964844,270.3500061035156,269.6131286621094,273.38629150390625,270.3500061035156,292.1354675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011959952535107,0.0225482564419507,-0.0213522613048553,-0.0512598678469657,0.0,0.0,0.0,-0.0112172458320856,60.0,-17.804128646850586,-0.0,-9.75255858293167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,0.0001122976536862,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.0001182548367069,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,8.734261791687459e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940490722656,0.0,0.0,0.0001182548367069,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.0005609500221908,292.95025634765625,294.1499938964844,270.3500061035156,269.6131286621094,273.3540954589844,270.3500061035156,292.12921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011965159792453,0.0225957762449979,-0.0213992595672607,-0.0513696633279323,0.0,0.0,0.0,-0.0112307583913207,60.0,-17.807397842407227,-0.0,-9.76105170025221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0001123430993175,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.000118302697956,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,8.737796451896429e-05,292.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916381835937,0.0,0.0,0.000118302697956,292.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,0.0005611770320683,292.9472961425781,294.1499938964844,270.3500061035156,269.6131286621094,273.3222045898437,270.3500061035156,292.1229553222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011970001505687,0.0226399675011634,-0.0214429665356874,-0.0514717623591423,0.0,0.0,0.0,-0.0112433237954974,60.0,-17.810163497924805,-0.0,-9.768953646016598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.000112422480015,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.0001183862841571,292.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,8.743970829527825e-05,292.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0001183862841571,292.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0005615736008621,292.9412841796875,294.1499938964844,270.3500061035156,269.6131286621094,273.2593688964844,270.3500061035156,292.11041259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011978459078818,0.0227171499282121,-0.0215193033218383,-0.0516500882804393,0.0,0.0,0.0,-0.0112652713432908,60.0,-17.813907623291016,-0.0,-9.782763044086097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.000112422480015,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.0001183862841571,292.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,8.743970829527825e-05,292.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0001183862841571,292.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0005615736008621,292.9412841796875,294.1499938964844,270.3500061035156,269.6131286621094,273.2593688964844,270.3500061035156,292.11041259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011978459078818,0.0227171499282121,-0.0215193033218383,-0.0516500882804393,0.0,0.0,0.0,-0.0112652713432908,60.0,-17.813907623291016,-0.0,-9.782763044086097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.0001124859700212,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,0.0001184531429316,292.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,8.748909021960571e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818115234375,0.0,0.0,0.0001184531429316,292.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819030761719,0.0,0.0,0.0005618907161988,292.9352111816406,294.1499938964844,270.3500061035156,269.6131286621094,273.1978454589844,270.3500061035156,292.0978698730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011985223973169,0.0227788779884576,-0.0215803552418947,-0.0517927035689353,0.0,0.0,0.0,-0.0112828249111771,60.0,-17.81509780883789,-0.0,-9.793814825798108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.0001124859700212,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,0.0001184531429316,292.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,8.748909021960571e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818115234375,0.0,0.0,0.0001184531429316,292.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819030761719,0.0,0.0,0.0005618907161988,292.9352111816406,294.1499938964844,270.3500061035156,269.6131286621094,273.1978454589844,270.3500061035156,292.0978698730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011985223973169,0.0227788779884576,-0.0215803552418947,-0.0517927035689353,0.0,0.0,0.0,-0.0112828249111771,60.0,-17.81509780883789,-0.0,-9.793814825798108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0001125530252465,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001185237561003,292.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,8.754124428378418e-05,292.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0001185237561003,292.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,0.0005622257012873,292.9290466308594,294.1499938964844,270.3483581542969,269.612060546875,273.1376037597656,270.349365234375,292.0852966308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011992367217317,0.0228440705686807,-0.0216448344290256,-0.0519433245062828,0.0,0.0,0.0,-0.0113013638183474,60.0,-17.815776824951172,-0.0,-9.805494016745797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0001125530252465,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001185237561003,292.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,8.754124428378418e-05,292.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0001185237561003,292.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,0.0005622257012873,292.9290466308594,294.1499938964844,270.3483581542969,269.612060546875,273.1376037597656,270.349365234375,292.0852966308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011992367217317,0.0228440705686807,-0.0216448344290256,-0.0519433245062828,0.0,0.0,0.0,-0.0113013638183474,60.0,-17.815776824951172,-0.0,-9.805494016745797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0001126415518228,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0001186169756692,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,8.76100966706872e-05,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0001186169756692,292.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,0.0005626679048873,292.9227905273437,294.1499938964844,270.3436279296875,269.6089172363281,273.0784606933594,270.3466186523437,292.0727233886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012001799186691,0.0229301378130912,-0.0217299573123455,-0.0521421618759632,0.0,0.0,0.0,-0.0113258380442857,60.0,-17.820388793945312,-0.0,-9.820924162795565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0001126415518228,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0001186169756692,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,8.76100966706872e-05,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0001186169756692,292.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,0.0005626679048873,292.9227905273437,294.1499938964844,270.3436279296875,269.6089172363281,273.0784606933594,270.3466186523437,292.0727233886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012001799186691,0.0229301378130912,-0.0217299573123455,-0.0521421618759632,0.0,0.0,0.0,-0.0113258380442857,60.0,-17.820388793945312,-0.0,-9.820924162795565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0001126924689742,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.0001186705922009,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,8.76496997079812e-05,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0001186705922009,292.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,0.0005629222141578,292.91961669921875,294.1499938964844,270.34014892578125,269.6065979003906,273.0493469238281,270.3440856933594,292.0664367675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012007224140688,0.022979637607932,-0.0217789150774478,-0.052256517112255,0.0,0.0,0.0,-0.0113399140536785,60.0,-17.824886322021484,-0.0,-9.829803815364357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0001127474024542,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,0.0001187284506158,292.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,8.769242413109168e-05,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0001187284506158,292.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,0.000563196663279,292.9164428710937,294.1499938964844,270.33599853515625,269.60382080078125,273.0204772949219,270.3409423828125,292.06011962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001201307750307,0.0230330452322959,-0.0218317378312349,-0.0523799024522304,0.0,0.0,0.0,-0.0113551020622253,60.0,-17.83051109313965,-0.0,-9.839390457955233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001128681760746,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,0.000118855627079,292.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,8.77863640198484e-05,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.000118855627079,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.0,0.0,0.0005637999274767,292.9100341796875,294.1499938964844,270.3257141113281,269.59698486328125,272.96343994140625,270.3326416015625,292.0475158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012025944888591,0.0231504514813423,-0.0219478569924831,-0.0526511296629905,0.0,0.0,0.0,-0.0113884890452027,60.0,-17.845237731933594,-0.0,-9.860480076895328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001128681760746,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,0.000118855627079,292.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,8.77863640198484e-05,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.000118855627079,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.0,0.0,0.0005637999274767,292.9100341796875,294.1499938964844,270.3257141113281,269.59698486328125,272.96343994140625,270.3326416015625,292.0475158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012025944888591,0.0231504514813423,-0.0219478569924831,-0.0526511296629905,0.0,0.0,0.0,-0.0113884890452027,60.0,-17.845237731933594,-0.0,-9.860480076895328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001130010568886,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0001189955582958,292.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,8.788971172180027e-05,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001189955582958,292.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,0.0005644636694341,292.90350341796875,294.1499938964844,270.3129577636719,269.5884704589844,272.90728759765625,270.32177734375,292.034912109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012040102155879,0.023279620334506,-0.0220756102353334,-0.0529495179653167,0.0,0.0,0.0,-0.0114252222701907,60.0,-17.86414337158203,-0.0,-9.883710561098269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001130010568886,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0001189955582958,292.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,8.788971172180027e-05,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001189955582958,292.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,0.0005644636694341,292.90350341796875,294.1499938964844,270.3129577636719,269.5884704589844,272.90728759765625,270.32177734375,292.034912109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012040102155879,0.023279620334506,-0.0220756102353334,-0.0529495179653167,0.0,0.0,0.0,-0.0114252222701907,60.0,-17.86414337158203,-0.0,-9.883710561098269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001131441094912,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,0.0001191461997223,292.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,8.800097566563636e-05,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001191461997223,292.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505920410156,0.0,0.0,0.0005651782848872,292.8969116210937,294.1499938964844,270.2980041503906,269.5785217285156,272.8519287109375,270.3085327148437,292.02227783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012055343249812,0.0234186705201864,-0.0222131367772817,-0.0532707162201404,0.0,0.0,0.0,-0.0114647662267088,60.0,-17.88670539855957,-0.0,-9.908750087106456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001131441094912,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,0.0001191461997223,292.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,8.800097566563636e-05,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001191461997223,292.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505920410156,0.0,0.0,0.0005651782848872,292.8969116210937,294.1499938964844,270.2980041503906,269.5785217285156,272.8519287109375,270.3085327148437,292.02227783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012055343249812,0.0234186705201864,-0.0222131367772817,-0.0532707162201404,0.0,0.0,0.0,-0.0114647662267088,60.0,-17.88670539855957,-0.0,-9.908750087106456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0001133144614868,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,0.0001193255811813,292.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,8.813347085379064e-05,292.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0001193255811813,292.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,0.0005660292226821,292.8902587890625,294.1499938964844,270.2810363769531,269.56719970703125,272.7973327636719,270.2930908203125,292.0096130371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012073492398485,0.0235842373222112,-0.0223768893629312,-0.0536531582474708,0.0,0.0,0.0,-0.0115118529647588,60.0,-17.913692474365234,-0.0,-9.938609224491304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0001133144614868,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,0.0001193255811813,292.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,8.813347085379064e-05,292.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0001193255811813,292.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,0.0005660292226821,292.8902587890625,294.1499938964844,270.2810363769531,269.56719970703125,272.7973327636719,270.2930908203125,292.0096130371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012073492398485,0.0235842373222112,-0.0223768893629312,-0.0536531582474708,0.0,0.0,0.0,-0.0115118529647588,60.0,-17.913692474365234,-0.0,-9.938609224491304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.0001134516132879,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.0001194700162159,292.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,8.824014366837218e-05,292.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.0001194700162159,292.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,0.000566714326851,292.8868713378906,294.1499938964844,270.2718811035156,269.5610656738281,272.77032470703125,270.2845153808594,292.0032958984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012088104849681,0.0237175319343805,-0.0225087217986583,-0.0539610348641872,0.0,0.0,0.0,-0.011549761518836,60.0,-17.932518005371094,-0.0,-9.962682412378856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001136084974859,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,0.0001196352168335,292.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,8.836216147756204e-05,292.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001196352168335,292.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,0.0005674979765899,292.88348388671875,294.1499938964844,270.2622985839844,269.5546875,272.7434387207031,270.2755432128906,291.9969482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012104819761589,0.023869989439845,-0.0226595066487789,-0.0543131604790687,0.0,0.0,0.0,-0.0115931211039423,60.0,-17.955215454101562,-0.0,-9.990253602154553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.0001139043888542,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,0.0001199468024424,292.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,8.859230001689866e-05,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.0001199468024424,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0005689759855158,292.8766174316406,294.1499938964844,270.24200439453125,269.5411071777344,272.6900634765625,270.2563781738281,291.9842834472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012136347359046,0.0241575017571449,-0.0229438673704862,-0.0549771748483181,0.0,0.0,0.0,-0.0116748949512839,60.0,-18.00684356689453,-0.0,-1.0042359122053313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.0001139043888542,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,0.0001199468024424,292.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,8.859230001689866e-05,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.0001199468024424,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0005689759855158,292.8766174316406,294.1499938964844,270.24200439453125,269.5411071777344,272.6900634765625,270.2563781738281,291.9842834472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012136347359046,0.0241575017571449,-0.0229438673704862,-0.0549771748483181,0.0,0.0,0.0,-0.0116748949512839,60.0,-18.00684356689453,-0.0,-1.0042359122053313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001140746244345,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.000120126074762,292.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,8.872470789356157e-05,292.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.000120126074762,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281005859375,0.0,0.0,0.0005698263994418,292.86968994140625,294.1499938964844,270.2203674316406,269.5266418457031,272.63726806640625,270.2356262207031,291.9715881347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012154487194493,0.0243228990584611,-0.0231074504554271,-0.0553591363132,0.0,0.0,0.0,-0.011721939779818,60.0,-18.05125999450684,-0.0,-1.007239944783578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
