time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271200,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001140746244345,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.000120126074762,292.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,8.872470789356157e-05,292.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.000120126074762,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281005859375,0.0,0.0,0.0005698263994418,292.86968994140625,294.1499938964844,270.2203674316406,269.5266418457031,272.63726806640625,270.2356262207031,291.9715881347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012154487194493,0.0243228990584611,-0.0231074504554271,-0.0553591363132,0.0,0.0,0.0,-0.011721939779818,60.0,-18.05125999450684,-0.0,-1.007239944783578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0001140866879723,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.000120138778584,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,8.873409387888387e-05,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.000120138778584,292.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,0.0005698866443708,292.86407470703125,294.1499938964844,270.2022705078125,269.5145263671875,272.59552001953125,270.2181091308594,291.9614562988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012155774747952,0.0243346150964498,-0.0231190379709005,-0.0553861893713474,0.0,0.0,0.0,-0.0117252729833126,60.0,-18.07034683227539,-0.0,-1.0074528944414852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0001140760650741,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,0.0001201275881612,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,8.872582839103416e-05,292.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0001201275881612,292.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,0.0005698335589841,292.8626403808594,294.1499938964844,270.1976318359375,269.51141357421875,272.58514404296875,270.213623046875,291.9588928222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012154643191024,0.0243242941796779,-0.0231088288128376,-0.0553623549640178,0.0,0.0,0.0,-0.0117223374545574,60.0,-18.07304954528809,-0.0,-1.0072653111592444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,0.0001139692903961,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,0.0001200151527882,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,8.864278061082587e-05,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001200151527882,292.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,0.0005693002021871,292.8555603027344,294.1499938964844,270.17401123046875,269.4955749511719,272.5336303710937,270.1907043457031,291.9461975097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012143267085775,0.0242205522954463,-0.0230062250047922,-0.0551227815449237,0.0,0.0,0.0,-0.0116928312927484,60.0,-18.074541091918945,-0.0,-1.0053805254983673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,0.0001139692903961,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,0.0001200151527882,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,8.864278061082587e-05,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001200151527882,292.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,0.0005693002021871,292.8555603027344,294.1499938964844,270.17401123046875,269.4955749511719,272.5336303710937,270.1907043457031,291.9461975097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012143267085775,0.0242205522954463,-0.0230062250047922,-0.0551227815449237,0.0,0.0,0.0,-0.0116928312927484,60.0,-18.074541091918945,-0.0,-1.0053805254983673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271500,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,0.0001138653533416,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91326904296875,0.0,0.0,0.0001199057005578,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,8.856194472173229e-05,291.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,0.0001199057005578,292.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,0.0005687809898518,292.8519897460937,294.1499938964844,270.16192626953125,269.4874572753906,272.5081481933594,270.1789245605469,291.9398193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012132193660363,0.024119559675455,-0.0229063406586647,-0.0548895485699176,0.0,0.0,0.0,-0.0116641074419021,60.0,-18.068233489990234,-0.0,-1.0035474673486533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,0.000113717142085,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103088378906,0.0,0.0,0.000119749623991,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91033935546875,0.0,0.0,8.844666444929317e-05,291.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,0.000119749623991,292.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.0,0.0005680406466126,292.848388671875,294.1499938964844,270.1496887207031,269.479248046875,272.4828491210937,270.1669921875,291.9334716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012116401921957,0.0239755436778068,-0.022763904184103,-0.0545569434762001,0.0,0.0,0.0,-0.0116231460124254,60.0,-18.056299209594727,-0.0,-1.0009366491203765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.90435791015625,0.0,0.0,0.0001133088808273,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0001193197094835,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90435791015625,0.0,0.0,8.812913438305259e-05,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90435791015625,0.0,0.0,0.0001193197094835,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044494628906,0.0,0.0,0.0005660013412125,292.8411865234375,294.1499938964844,270.1249694824219,269.4626159667969,272.4327392578125,270.1428527832031,291.92071533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001207290450111,0.0235787872225046,-0.0223714970052242,-0.053640566766262,0.0,0.0,0.0,-0.011510306969285,60.0,-18.01482391357422,-0.0,-9.937625122802276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.90435791015625,0.0,0.0,0.0001133088808273,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0001193197094835,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90435791015625,0.0,0.0,8.812913438305259e-05,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90435791015625,0.0,0.0,0.0001193197094835,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044494628906,0.0,0.0,0.0005660013412125,292.8411865234375,294.1499938964844,270.1249694824219,269.4626159667969,272.4327392578125,270.1428527832031,291.92071533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001207290450111,0.0235787872225046,-0.0223714970052242,-0.053640566766262,0.0,0.0,0.0,-0.011510306969285,60.0,-18.01482391357422,-0.0,-9.937625122802276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983154296875,0.0,0.0,0.0001128432049881,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89825439453125,0.0,0.0,0.0001188293317682,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983154296875,0.0,0.0,8.776693721301854e-05,291.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983154296875,0.0,0.0,0.0001188293317682,292.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984069824219,0.0,0.0,0.0005636751884594,292.8339233398437,294.1499938964844,270.1000061035156,269.4458312988281,272.3833312988281,270.118408203125,291.9079895019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012023287126794,0.0231261309236288,-0.0219238027930259,-0.0525949448347091,0.0,0.0,0.0,-0.0113815767690539,60.0,-17.95635414123535,-0.0,-9.856109528527669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983154296875,0.0,0.0,0.0001128432049881,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89825439453125,0.0,0.0,0.0001188293317682,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983154296875,0.0,0.0,8.776693721301854e-05,291.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983154296875,0.0,0.0,0.0001188293317682,292.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984069824219,0.0,0.0,0.0005636751884594,292.8339233398437,294.1499938964844,270.1000061035156,269.4458312988281,272.3833312988281,270.118408203125,291.9079895019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012023287126794,0.0231261309236288,-0.0219238027930259,-0.0525949448347091,0.0,0.0,0.0,-0.0113815767690539,60.0,-17.95635414123535,-0.0,-9.856109528527669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,0.0001124752889154,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921813964844,0.0,0.0,0.0001184419015771,291.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,8.748078107601032e-05,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,0.0001184419015771,292.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,0.0005618373979814,292.8266296386719,294.1499938964844,270.0750427246094,269.42901611328125,272.3346252441406,270.0938415527344,291.8952331542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011984084267169,0.0227684266865253,-0.0215700175613164,-0.0517685562372207,0.0,0.0,0.0,-0.0112798558548092,60.0,-17.899614334106445,-0.0,-9.791943256232116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,0.0001124752889154,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921813964844,0.0,0.0,0.0001184419015771,291.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,8.748078107601032e-05,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,0.0001184419015771,292.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,0.0005618373979814,292.8266296386719,294.1499938964844,270.0750427246094,269.42901611328125,272.3346252441406,270.0938415527344,291.8952331542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011984084267169,0.0227684266865253,-0.0215700175613164,-0.0517685562372207,0.0,0.0,0.0,-0.0112798558548092,60.0,-17.899614334106445,-0.0,-9.791943256232116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861083984375,0.0,0.0,0.0001121826571761,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88604736328125,0.0,0.0,0.0001181337429443,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861083984375,0.0,0.0,8.725318184588104e-05,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861083984375,0.0,0.0,0.0001181337429443,292.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861999511719,0.0,0.0,0.0005603756289929,292.8193054199219,294.1499938964844,270.05029296875,269.4123229980469,272.2865905761719,270.0692443847656,291.8824462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011952903587371,0.0224838703870773,-0.0212885793298482,-0.051111102104187,0.0,0.0,0.0,-0.0111989397555589,60.0,-17.858064651489258,-0.0,-9.741056317125185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861083984375,0.0,0.0,0.0001121826571761,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88604736328125,0.0,0.0,0.0001181337429443,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861083984375,0.0,0.0,8.725318184588104e-05,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861083984375,0.0,0.0,0.0001181337429443,292.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861999511719,0.0,0.0,0.0005603756289929,292.8193054199219,294.1499938964844,270.05029296875,269.4123229980469,272.2865905761719,270.0692443847656,291.8824462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011952903587371,0.0224838703870773,-0.0212885793298482,-0.051111102104187,0.0,0.0,0.0,-0.0111989397555589,60.0,-17.858064651489258,-0.0,-9.741056317125185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830261230469,0.0,0.0,0.0001120393135352,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829650878906,0.0,0.0,0.0001179827959276,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830261230469,0.0,0.0,8.714169234735891e-05,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830261230469,0.0,0.0,0.0001179827959276,292.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88311767578125,0.0,0.0,0.0005596595583483,292.81561279296875,294.1499938964844,270.0380859375,269.404052734375,272.2627868652344,270.0570373535156,291.8760681152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011937629897147,0.0223444644361734,-0.0211507026106119,-0.0507889911532402,0.0,0.0,0.0,-0.0111593008041381,60.0,-17.839214324951172,-0.0,-9.716178084318017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8799133300781,0.0,0.0,0.000111898916657,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798828125,0.0,0.0,0.0001178349411929,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8799133300781,0.0,0.0,8.703248749952763e-05,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87994384765625,0.0,0.0,0.0001178349411929,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800048828125,0.0,0.0,0.000558958214242,292.8118896484375,294.1499938964844,270.0260009765625,269.3959045410156,272.2391357421875,270.0448913574219,291.8696594238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011922670528292,0.0222079157829284,-0.0210156477987766,-0.050473466515541,0.0,0.0,0.0,-0.0111204739660024,60.0,-17.820960998535156,-0.0,-9.691841995618233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736877441406,0.0,0.0,0.0001116268176701,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,0.0001175484139821,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736877441406,0.0,0.0,8.68208589963615e-05,291.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736877441406,0.0,0.0,0.0001175484139821,292.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,0.0005575990653596,292.8044738769531,294.1499938964844,270.0023803710937,269.3799133300781,272.1923217773437,270.02105712890625,291.8569030761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011893678456544,0.0219432543963193,-0.0207538865506649,-0.0498618856072425,0.0,0.0,0.0,-0.0110452221706509,60.0,-17.78570556640625,-0.0,-9.644764276117713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736877441406,0.0,0.0,0.0001116268176701,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,0.0001175484139821,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736877441406,0.0,0.0,8.68208589963615e-05,291.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736877441406,0.0,0.0,0.0001175484139821,292.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,0.0005575990653596,292.8044738769531,294.1499938964844,270.0023803710937,269.3799133300781,272.1923217773437,270.02105712890625,291.8569030761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011893678456544,0.0219432543963193,-0.0207538865506649,-0.0498618856072425,0.0,0.0,0.0,-0.0110452221706509,60.0,-17.78570556640625,-0.0,-9.644764276117713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674011230469,0.0,0.0,0.0001113683538278,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86737060546875,0.0,0.0,0.0001172762349597,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674011230469,0.0,0.0,8.661983156343922e-05,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.867431640625,0.0,0.0,0.0001172762349597,292.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86749267578125,0.0,0.0,0.0005563079612329,292.7969665527344,294.1499938964844,269.9796447753906,269.3645324707031,272.1461486816406,269.9979248046875,291.8441162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001186613808386,0.0216918233782053,-0.0205052085220813,-0.0492808297276496,0.0,0.0,0.0,-0.0109737338498234,60.0,-17.75193214416504,-0.0,-9.600152139910278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674011230469,0.0,0.0,0.0001113683538278,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86737060546875,0.0,0.0,0.0001172762349597,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674011230469,0.0,0.0,8.661983156343922e-05,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.867431640625,0.0,0.0,0.0001172762349597,292.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86749267578125,0.0,0.0,0.0005563079612329,292.7969665527344,294.1499938964844,269.9796447753906,269.3645324707031,272.1461486816406,269.9979248046875,291.8441162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001186613808386,0.0216918233782053,-0.0205052085220813,-0.0492808297276496,0.0,0.0,0.0,-0.0109737338498234,60.0,-17.75193214416504,-0.0,-9.600152139910278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,0.0001111258898163,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86102294921875,0.0,0.0,0.000117020914331,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,8.64312460180372e-05,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,0.000117020914331,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611755371094,0.0,0.0,0.0005550968344323,292.7894287109375,294.1499938964844,269.9580078125,269.349853515625,272.1005249023437,269.97564697265625,291.8313293457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011840304359793,0.0214559342712163,-0.0202719029039144,-0.0487356558442115,0.0,0.0,0.0,-0.0109066683799028,60.0,-17.719552993774414,-0.0,-9.5583963855006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,0.0001111258898163,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86102294921875,0.0,0.0,0.000117020914331,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,8.64312460180372e-05,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,0.000117020914331,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611755371094,0.0,0.0,0.0005550968344323,292.7894287109375,294.1499938964844,269.9580078125,269.349853515625,272.1005249023437,269.97564697265625,291.8313293457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011840304359793,0.0214559342712163,-0.0202719029039144,-0.0487356558442115,0.0,0.0,0.0,-0.0109066683799028,60.0,-17.719552993774414,-0.0,-9.5583963855006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547058105469,0.0,0.0,0.0001109025834011,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8546447753906,0.0,0.0,0.0001167857553809,291.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547058105469,0.0,0.0,8.625756163382903e-05,291.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547058105469,0.0,0.0,0.0001167857553809,292.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85479736328125,0.0,0.0,0.0005539813428185,292.7818603515625,294.1499938964844,269.9377136230469,269.3360900878906,272.0555419921875,269.95458984375,291.81854248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011816510232165,0.0212386511266231,-0.0200570002198219,-0.0482334531843662,0.0,0.0,0.0,-0.0108448937535285,60.0,-17.689067840576172,-0.0,-9.520018551256729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547058105469,0.0,0.0,0.0001109025834011,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8546447753906,0.0,0.0,0.0001167857553809,291.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547058105469,0.0,0.0,8.625756163382903e-05,291.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547058105469,0.0,0.0,0.0001167857553809,292.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85479736328125,0.0,0.0,0.0005539813428185,292.7818603515625,294.1499938964844,269.9377136230469,269.3360900878906,272.0555419921875,269.95458984375,291.81854248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011816510232165,0.0212386511266231,-0.0200570002198219,-0.0482334531843662,0.0,0.0,0.0,-0.0108448937535285,60.0,-17.689067840576172,-0.0,-9.520018551256729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515014648437,0.0,0.0,0.0001107992939068,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514404296875,0.0,0.0,0.0001166769870906,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515014648437,0.0,0.0,8.617722778581083e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515014648437,0.0,0.0,0.0001166769870906,292.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515930175781,0.0,0.0,0.0005534653901122,292.7780456542969,294.1499938964844,269.9281311035156,269.32958984375,272.0332946777344,269.94451904296875,291.8121337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011805504327639,0.0211381427943706,-0.0199575927108526,-0.0480011366307735,0.0,0.0,0.0,-0.0108163189142942,60.0,-17.674537658691406,-0.0,-9.502293352170454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482666015625,0.0,0.0,0.0001107019561459,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482360839844,0.0,0.0,0.0001165744906757,291.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482666015625,0.0,0.0,8.610152144683525e-05,291.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482666015625,0.0,0.0,0.0001165744906757,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8483581542969,0.0,0.0,0.0005529791815206,292.7742004394531,294.1499938964844,269.9189758300781,269.3233642578125,272.0111694335937,269.9347839355469,291.8057556152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011795134050771,0.0210434254258871,-0.019863910973072,-0.0477822013199329,0.0,0.0,0.0,-0.0107893915846943,60.0,-17.66057777404785,-0.0,-9.485605545478393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,0.0001105269548133,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,0.0001163902052212,291.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,8.596541010774672e-05,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,0.0001163902052212,292.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418884277344,0.0,0.0,0.000552105018869,292.7665405273437,294.1499938964844,269.9020080566406,269.31182861328125,271.9674072265625,269.9165344238281,291.79296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011776486644521,0.020873112604022,-0.0196954626590013,-0.047388520091772,0.0,0.0,0.0,-0.0107409739866852,60.0,-17.634565353393555,-0.0,-9.45563840559771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,0.0001105269548133,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,0.0001163902052212,291.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,8.596541010774672e-05,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,0.0001163902052212,292.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418884277344,0.0,0.0,0.000552105018869,292.7665405273437,294.1499938964844,269.9020080566406,269.31182861328125,271.9674072265625,269.9165344238281,291.79296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011776486644521,0.020873112604022,-0.0196954626590013,-0.047388520091772,0.0,0.0,0.0,-0.0107409739866852,60.0,-17.634565353393555,-0.0,-9.45563840559771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,0.0001103819304262,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001162374901468,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,8.585261093685403e-05,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,0.0001162374901468,292.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353576660156,0.0,0.0,0.0005513806245289,292.7587890625,294.1499938964844,269.88702392578125,269.3016662597656,271.9242858886719,269.90008544921875,291.7801818847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011761033674702,0.0207319688051939,-0.019555864855647,-0.0470622517168521,0.0,0.0,0.0,-0.0107008498162031,60.0,-17.611515045166016,-0.0,-9.430840464119684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,0.0001103819304262,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001162374901468,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,8.585261093685403e-05,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,0.0001162374901468,292.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353576660156,0.0,0.0,0.0005513806245289,292.7587890625,294.1499938964844,269.88702392578125,269.3016662597656,271.9242858886719,269.90008544921875,291.7801818847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011761033674702,0.0207319688051939,-0.019555864855647,-0.0470622517168521,0.0,0.0,0.0,-0.0107008498162031,60.0,-17.611515045166016,-0.0,-9.430840464119684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,0.0001102696551242,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,0.0001161192558356,291.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,8.57652848935686e-05,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,0.0001161192558356,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287658691406,0.0,0.0,0.0005508197355084,292.7510070800781,294.1499938964844,269.8742980957031,269.29296875,271.8818359375,269.8857116699219,291.76739501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011749070836231,0.0206226874142885,-0.0194477811455726,-0.0468096248805522,0.0,0.0,0.0,-0.010669782757759,60.0,-17.591779708862305,-0.0,-9.41166433676699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,0.0001102696551242,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,0.0001161192558356,291.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,8.57652848935686e-05,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,0.0001161192558356,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287658691406,0.0,0.0,0.0005508197355084,292.7510070800781,294.1499938964844,269.8742980957031,269.29296875,271.8818359375,269.8857116699219,291.76739501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011749070836231,0.0206226874142885,-0.0194477811455726,-0.0468096248805522,0.0,0.0,0.0,-0.010669782757759,60.0,-17.591779708862305,-0.0,-9.41166433676699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0001101934467442,291.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,0.0001160390020231,291.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,8.570601494284347e-05,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.0001160390020231,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221130371094,0.0,0.0,0.000550439057406,292.7431640625,294.1499938964844,269.864013671875,269.2859802246094,271.8400573730469,269.8734741210937,291.754638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001174094970338,0.0205485075712203,-0.0193744134157896,-0.0466381385922431,0.0,0.0,0.0,-0.0106486957520246,60.0,-17.575546264648438,-0.0,-9.398659273074372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0001101934467442,291.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,0.0001160390020231,291.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,8.570601494284347e-05,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.0001160390020231,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221130371094,0.0,0.0,0.000550439057406,292.7431640625,294.1499938964844,269.864013671875,269.2859802246094,271.8400573730469,269.8734741210937,291.754638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001174094970338,0.0205485075712203,-0.0193744134157896,-0.0466381385922431,0.0,0.0,0.0,-0.0106486957520246,60.0,-17.575546264648438,-0.0,-9.398659273074372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,0.0001101689922506,291.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186340332031,0.0,0.0,0.0001160132524091,291.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,8.568699558963999e-05,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,0.0001160132524091,292.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187866210937,0.0,0.0,0.0005503169377334,292.7392272949219,294.1499938964844,269.8598327636719,269.2831420898437,271.8194580078125,269.8683166503906,291.7482604980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011738343164324,0.0205247048288583,-0.0193508695811033,-0.0465831086039543,0.0,0.0,0.0,-0.0106419287621974,60.0,-17.568937301635742,-0.0,-9.39448838721546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0001101544112316,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8152770996094,0.0,0.0,0.0001159978928626,291.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,8.567565237171948e-05,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0001159978928626,292.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,0.0005502440617419,292.7352600097656,294.1499938964844,269.8563842773437,269.28076171875,271.7990417480469,269.86383056640625,291.7418518066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011736789019778,0.020510509610176,-0.0193368308246135,-0.0465502962470054,0.0,0.0,0.0,-0.0106378933414816,60.0,-17.563278198242188,-0.0,-9.3920014876403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085632324219,0.0,0.0,0.0001101543675758,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,0.0001159978564828,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085632324219,0.0,0.0,8.567561599193141e-05,291.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0001159978564828,292.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80865478515625,0.0,0.0,0.0005502438871189,292.727294921875,294.1499938964844,269.85162353515625,269.27752685546875,271.7587890625,269.8568115234375,291.7290954589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011736784363165,0.0205104667693376,-0.0193367898464202,-0.0465501993894577,0.0,0.0,0.0,-0.0106378812342882,60.0,-17.554811477661133,-0.0,-9.391994382212945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085632324219,0.0,0.0,0.0001101543675758,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,0.0001159978564828,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085632324219,0.0,0.0,8.567561599193141e-05,291.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0001159978564828,292.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80865478515625,0.0,0.0,0.0005502438871189,292.727294921875,294.1499938964844,269.85162353515625,269.27752685546875,271.7587890625,269.8568115234375,291.7290954589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011736784363165,0.0205104667693376,-0.0193367898464202,-0.0465501993894577,0.0,0.0,0.0,-0.0106378812342882,60.0,-17.554811477661133,-0.0,-9.391994382212945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,0.0001101941015804,291.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,0.0001160397005151,291.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,8.570652425987646e-05,291.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,0.0001160397005151,292.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.0005504423752427,292.71929931640625,294.1499938964844,269.8500061035156,269.27642822265625,271.71929931640625,269.8526306152344,291.71636962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011741017224267,0.0205491445958614,-0.01937504298985,-0.046639610081911,0.0,0.0,0.0,-0.0106488754972815,60.0,-17.550092697143555,-0.0,-9.398770828283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,0.0001101941015804,291.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,0.0001160397005151,291.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,8.570652425987646e-05,291.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,0.0001160397005151,292.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.0005504423752427,292.71929931640625,294.1499938964844,269.8500061035156,269.27642822265625,271.71929931640625,269.8526306152344,291.71636962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011741017224267,0.0205491445958614,-0.01937504298985,-0.046639610081911,0.0,0.0,0.0,-0.0106488754972815,60.0,-17.550092697143555,-0.0,-9.398770828283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
