time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273660,291.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,0.0001102513415389,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948303222656,0.0,0.0,0.000116099967272,291.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,8.575104584451765e-05,291.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,0.000116099967272,292.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0005507282912731,292.7112121582031,294.1499938964844,269.8500061035156,269.27642822265625,271.6806030273437,269.8509826660156,291.70361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011747116222977,0.0206048525869846,-0.0194301418960094,-0.0467683970928192,0.0,0.0,0.0,-0.0106647117063403,60.0,-17.548181533813477,-0.0,-9.408537238186909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,0.0001102513415389,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948303222656,0.0,0.0,0.000116099967272,291.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,8.575104584451765e-05,291.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,0.000116099967272,292.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0005507282912731,292.7112121582031,294.1499938964844,269.8500061035156,269.27642822265625,271.6806030273437,269.8509826660156,291.70361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011747116222977,0.0206048525869846,-0.0194301418960094,-0.0467683970928192,0.0,0.0,0.0,-0.0106647117063403,60.0,-17.548181533813477,-0.0,-9.408537238186909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,0.0001103047470678,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,0.0001161562104243,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,8.579257701057941e-05,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,0.0001161562104243,292.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,0.000550995056983,292.7030639648437,294.1499938964844,269.8500061035156,269.27642822265625,271.64263916015625,269.850341796875,291.6908874511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011752805439755,0.020656831562519,-0.0194815509021282,-0.0468885563313961,0.0,0.0,0.0,-0.0106794880703091,60.0,-17.54661750793457,-0.0,-9.417653501486713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,0.0001103047470678,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,0.0001161562104243,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,8.579257701057941e-05,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,0.0001161562104243,292.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,0.000550995056983,292.7030639648437,294.1499938964844,269.8500061035156,269.27642822265625,271.64263916015625,269.850341796875,291.6908874511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011752805439755,0.020656831562519,-0.0194815509021282,-0.0468885563313961,0.0,0.0,0.0,-0.0106794880703091,60.0,-17.54661750793457,-0.0,-9.417653501486713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,0.0001103303075069,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,0.0001161831241915,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,8.581246220273897e-05,291.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,0.0001161831241915,292.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845153808594,0.0,0.0,0.0005511227063834,292.698974609375,294.1499938964844,269.8500061035156,269.27642822265625,271.6239624023437,269.8501892089844,291.6845092773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011755529558286,0.0206817090511322,-0.0195061564445495,-0.0469460673630237,0.0,0.0,0.0,-0.0106865605339407,60.0,-17.545696258544922,-0.0,-9.422019076055221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273960,291.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,0.000110355002107,291.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808837890625,0.0,0.0,0.00011620913574,291.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,8.583167073084041e-05,291.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,0.00011620913574,292.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,0.0005512461066246,292.6948547363281,294.1499938964844,269.8500061035156,269.27642822265625,271.6054992675781,269.8501281738281,291.6781616210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011758160544559,0.0207057446241378,-0.0195299293845891,-0.0470016300678253,0.0,0.0,0.0,-0.0106933936476707,60.0,-17.544658660888672,-0.0,-9.426237568277429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0001104023031075,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738037109375,0.0,0.0,0.0001162589396699,291.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,8.586845797253773e-05,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0001162589396699,292.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0005514823715202,292.68658447265625,294.1499938964844,269.8500061035156,269.27642822265625,271.5691223144531,269.8500366210937,291.6654357910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011763200163841,0.0207517780363559,-0.0195754580199718,-0.0471080392599105,0.0,0.0,0.0,-0.010706478729844,60.0,-17.542251586914062,-0.0,-9.434318570811229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0001104023031075,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738037109375,0.0,0.0,0.0001162589396699,291.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,8.586845797253773e-05,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0001162589396699,292.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0005514823715202,292.68658447265625,294.1499938964844,269.8500061035156,269.27642822265625,271.5691223144531,269.8500366210937,291.6654357910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011763200163841,0.0207517780363559,-0.0195754580199718,-0.0471080392599105,0.0,0.0,0.0,-0.010706478729844,60.0,-17.542251586914062,-0.0,-9.434318570811229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667236328125,0.0,0.0,0.0001104472175939,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,0.0001163062406703,291.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667236328125,0.0,0.0,8.590338984504342e-05,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667236328125,0.0,0.0,0.0001163062406703,292.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0005517067038454,292.6782531738281,294.1499938964844,269.8500061035156,269.27642822265625,271.533447265625,269.8500061035156,291.6527404785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011767985997721,0.0207954905927181,-0.0196186918765306,-0.0472090877592563,0.0,0.0,0.0,-0.0107189062982797,60.0,-17.53945541381836,-0.0,-9.441996695613852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667236328125,0.0,0.0,0.0001104472175939,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,0.0001163062406703,291.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667236328125,0.0,0.0,8.590338984504342e-05,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667236328125,0.0,0.0,0.0001163062406703,292.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0005517067038454,292.6782531738281,294.1499938964844,269.8500061035156,269.27642822265625,271.533447265625,269.8500061035156,291.6527404785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011767985997721,0.0207954905927181,-0.0196186918765306,-0.0472090877592563,0.0,0.0,0.0,-0.0107189062982797,60.0,-17.53945541381836,-0.0,-9.441996695613852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0001104900147765,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.759521484375,0.0,0.0,0.0001163513079518,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,8.593667735112831e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0001163513079518,292.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,0.0005519205005839,292.6698608398437,294.1499938964844,269.8500061035156,269.27642822265625,271.4985046386719,269.8500061035156,291.6400146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011772545985877,0.0208371393382549,-0.019659886136651,-0.0473053678870201,0.0,0.0,0.0,-0.0107307462021708,60.0,-17.536277770996094,-0.0,-9.449315285792181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0001104900147765,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.759521484375,0.0,0.0,0.0001163513079518,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,8.593667735112831e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0001163513079518,292.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,0.0005519205005839,292.6698608398437,294.1499938964844,269.8500061035156,269.27642822265625,271.4985046386719,269.8500061035156,291.6400146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011772545985877,0.0208371393382549,-0.019659886136651,-0.0473053678870201,0.0,0.0,0.0,-0.0107307462021708,60.0,-17.536277770996094,-0.0,-9.449315285792181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0001105311894207,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75225830078125,0.0,0.0,0.0001163946653832,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,8.596869884058833e-05,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0001163946653832,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,0.0005521261482499,292.66143798828125,294.1499938964844,269.8500061035156,269.27642822265625,271.4642333984375,269.8500061035156,291.6273193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011776932515203,0.0208772085607051,-0.019699515774846,-0.0473979897797107,0.0,0.0,0.0,-0.0107421372085809,60.0,-17.53280258178711,-0.0,-9.456358185389037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0001105311894207,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75225830078125,0.0,0.0,0.0001163946653832,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,8.596869884058833e-05,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0001163946653832,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,0.0005521261482499,292.66143798828125,294.1499938964844,269.8500061035156,269.27642822265625,271.4642333984375,269.8500061035156,291.6273193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011776932515203,0.0208772085607051,-0.019699515774846,-0.0473979897797107,0.0,0.0,0.0,-0.0107421372085809,60.0,-17.53280258178711,-0.0,-9.456358185389037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,0.0001105533738154,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486267089844,0.0,0.0,0.0001164180212072,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,8.598595741204917e-05,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,0.0001164180212072,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74871826171875,0.0,0.0,0.0005522369756363,292.6571655273437,294.1499938964844,269.8500061035156,269.27642822265625,271.4474182128906,269.8500061035156,291.6209716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011779295746237,0.0208987966179847,-0.0197208672761917,-0.0474478900432586,0.0,0.0,0.0,-0.0107482736930251,60.0,-17.53114891052246,-0.0,-9.460154615226204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,0.0001105821429518,291.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449645996094,0.0,0.0,0.0001164483182947,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,8.600833098171279e-05,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,0.0001164483182947,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450561523437,0.0,0.0,0.0005523806903511,292.6529235839844,294.1499938964844,269.8500061035156,269.27642822265625,271.43072509765625,269.8500061035156,291.6146240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001178236096166,0.020926795899868,-0.0197485610842704,-0.0475126169621944,0.0,0.0,0.0,-0.0107562337070703,60.0,-17.529829025268555,-0.0,-9.46507867638502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001106907948269,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,0.0001165627327281,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,8.609284122940153e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001165627327281,292.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377014160156,0.0,0.0,0.0005529234185814,292.64434814453125,294.1499938964844,269.8500061035156,269.27642822265625,271.3979187011719,269.8500061035156,291.6019592285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011793936137109,0.0210325289517641,-0.0198531355708837,-0.0477570183575153,0.0,0.0,0.0,-0.010786292143166,60.0,-17.53278350830078,-0.0,-9.48368708009184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001106907948269,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,0.0001165627327281,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,8.609284122940153e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001165627327281,292.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377014160156,0.0,0.0,0.0005529234185814,292.64434814453125,294.1499938964844,269.8500061035156,269.27642822265625,271.3979187011719,269.8500061035156,291.6019592285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011793936137109,0.0210325289517641,-0.0198531355708837,-0.0477570183575153,0.0,0.0,0.0,-0.010786292143166,60.0,-17.53278350830078,-0.0,-9.48368708009184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,0.0001108197611756,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73016357421875,0.0,0.0,0.000116698545753,291.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,8.619314758107066e-05,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,0.000116698545753,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.73028564453125,0.0,0.0,0.0005535676609724,292.6357116699219,294.1499938964844,269.8500061035156,269.27642822265625,271.3656921386719,269.8500061035156,291.5892639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011807677801698,0.0211580246686935,-0.0199772585183382,-0.0480470955371856,0.0,0.0,0.0,-0.0108219692483544,60.0,-17.540822982788086,-0.0,-9.50579845948596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,0.0001108197611756,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73016357421875,0.0,0.0,0.000116698545753,291.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,8.619314758107066e-05,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,0.000116698545753,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.73028564453125,0.0,0.0,0.0005535676609724,292.6357116699219,294.1499938964844,269.8500061035156,269.27642822265625,271.3656921386719,269.8500061035156,291.5892639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011807677801698,0.0211580246686935,-0.0199772585183382,-0.0480470955371856,0.0,0.0,0.0,-0.0108219692483544,60.0,-17.540822982788086,-0.0,-9.50579845948596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0001109317454393,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226867675781,0.0,0.0,0.000116816467198,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,8.628024806967005e-05,291.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.000116816467198,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.0005541270365938,292.6270446777344,294.1499938964844,269.8500061035156,269.27642822265625,271.3341064453125,269.8500061035156,291.5765991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011819609208032,0.0212669912725687,-0.0200850311666727,-0.048298954963684,0.0,0.0,0.0,-0.0108529487624764,60.0,-17.549434661865234,-0.0,-9.525019351031004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0001109317454393,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226867675781,0.0,0.0,0.000116816467198,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,8.628024806967005e-05,291.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.000116816467198,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.0005541270365938,292.6270446777344,294.1499938964844,269.8500061035156,269.27642822265625,271.3341064453125,269.8500061035156,291.5765991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011819609208032,0.0212669912725687,-0.0200850311666727,-0.048298954963684,0.0,0.0,0.0,-0.0108529487624764,60.0,-17.549434661865234,-0.0,-9.525019351031004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.000111000961624,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,0.0001168893577414,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,8.633407560409978e-05,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0001168893577414,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152404785156,0.0,0.0,0.0005544727900996,292.6182861328125,294.1499938964844,269.8500061035156,269.27642822265625,271.3031005859375,269.8500061035156,291.5639343261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001182698411867,0.0213343370705842,-0.020151637494564,-0.048454612493515,0.0,0.0,0.0,-0.0108720958232879,60.0,-17.553924560546875,-0.0,-9.53690886262848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.000111000961624,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,0.0001168893577414,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,8.633407560409978e-05,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0001168893577414,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152404785156,0.0,0.0,0.0005544727900996,292.6182861328125,294.1499938964844,269.8500061035156,269.27642822265625,271.3031005859375,269.8500061035156,291.5639343261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001182698411867,0.0213343370705842,-0.020151637494564,-0.048454612493515,0.0,0.0,0.0,-0.0108720958232879,60.0,-17.553924560546875,-0.0,-9.53690886262848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113647460937,0.0,0.0,0.0001110138255171,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113342285156,0.0,0.0,0.0001169029055745,291.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113647460937,0.0,0.0,8.63440873217769e-05,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113647460937,0.0,0.0,0.0001169029055745,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,0.0005545370513573,292.6138916015625,294.1499938964844,269.8500061035156,269.27642822265625,271.2878723144531,269.8500061035156,291.5576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011828355491161,0.0213468540459871,-0.0201640184968709,-0.0484835430979728,0.0,0.0,0.0,-0.0108756544068455,60.0,-17.55295753479004,-0.0,-9.539120071622165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7075500488281,0.0,0.0,0.0001110127996071,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70751953125,0.0,0.0,0.0001169018214568,291.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7075500488281,0.0,0.0,8.634328696643934e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7075500488281,0.0,0.0,0.0001169018214568,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076110839844,0.0,0.0,0.0005545319290831,292.6094970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.2728271484375,269.8500061035156,291.55126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011828246060758,0.0213458556681871,-0.0201630294322967,-0.0484812334179878,0.0,0.0,0.0,-0.0108753703534603,60.0,-17.549976348876953,-0.0,-9.53894314648096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001109681033995,291.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.000116854753287,291.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,8.630852244095877e-05,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.000116854753287,292.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0005543086444959,292.6006164550781,294.1499938964844,269.8500061035156,269.27642822265625,271.2431335449219,269.8500061035156,291.53863525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011823484674096,0.0213023647665977,-0.0201200153678655,-0.0483807139098644,0.0,0.0,0.0,-0.0108630061149597,60.0,-17.53777503967285,-0.0,-9.531263600592865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001109681033995,291.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.000116854753287,291.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,8.630852244095877e-05,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.000116854753287,292.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0005543086444959,292.6006164550781,294.1499938964844,269.8500061035156,269.27642822265625,271.2431335449219,269.8500061035156,291.53863525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011823484674096,0.0213023647665977,-0.0201200153678655,-0.0483807139098644,0.0,0.0,0.0,-0.0108630061149597,60.0,-17.53777503967285,-0.0,-9.531263600592865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001108799187932,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0001167618975159,291.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,8.623993926448748e-05,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001167618975159,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.0005538681871257,292.5917358398437,294.1499938964844,269.8500061035156,269.27642822265625,271.214111328125,269.8500061035156,291.5259704589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011814089957624,0.0212165582925081,-0.0200351495295763,-0.0481823869049549,0.0,0.0,0.0,-0.0108386119827628,60.0,-17.517377853393555,-0.0,-9.516121224351084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001108799187932,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0001167618975159,291.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,8.623993926448748e-05,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001167618975159,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.0005538681871257,292.5917358398437,294.1499938964844,269.8500061035156,269.27642822265625,271.214111328125,269.8500061035156,291.5259704589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011814089957624,0.0212165582925081,-0.0200351495295763,-0.0481823869049549,0.0,0.0,0.0,-0.0108386119827628,60.0,-17.517377853393555,-0.0,-9.516121224351084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001107646894524,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0001166405563708,291.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,8.615031401859596e-05,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001166405563708,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845092773437,0.0,0.0,0.0005532925715669,292.5827941894531,294.1499938964844,269.8500061035156,269.27642822265625,271.1856689453125,269.8500061035156,291.5133361816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011801812797784,0.0211044289171695,-0.019924247637391,-0.0479232110083103,0.0,0.0,0.0,-0.0108067346736788,60.0,-17.491975784301758,-0.0,-9.496351793814028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001107646894524,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0001166405563708,291.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,8.615031401859596e-05,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001166405563708,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845092773437,0.0,0.0,0.0005532925715669,292.5827941894531,294.1499938964844,269.8500061035156,269.27642822265625,271.1856689453125,269.8500061035156,291.5133361816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011801812797784,0.0211044289171695,-0.019924247637391,-0.0479232110083103,0.0,0.0,0.0,-0.0108067346736788,60.0,-17.491975784301758,-0.0,-9.496351793814028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,0.0001106077834265,291.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0001164753193734,291.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,8.602827438153327e-05,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,0.0001164753193734,292.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,0.0005525087472051,292.57379150390625,294.1499938964844,269.8500061035156,269.27642822265625,271.15789794921875,269.8500061035156,291.5007019042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011785094393417,0.0209517329931259,-0.0197732225060462,-0.0475702546536922,0.0,0.0,0.0,-0.0107633247971534,60.0,-17.460594177246094,-0.0,-9.469465567235605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,0.0001106077834265,291.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0001164753193734,291.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,8.602827438153327e-05,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,0.0001164753193734,292.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,0.0005525087472051,292.57379150390625,294.1499938964844,269.8500061035156,269.27642822265625,271.15789794921875,269.8500061035156,291.5007019042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011785094393417,0.0209517329931259,-0.0197732225060462,-0.0475702546536922,0.0,0.0,0.0,-0.0107633247971534,60.0,-17.460594177246094,-0.0,-9.469465567235605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,0.0001105075789382,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726989746094,0.0,0.0,0.0001163698034361,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,8.595034159952775e-05,291.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,0.0001163698034361,292.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,0.0005520082777366,292.5693054199219,294.1499938964844,269.8500061035156,269.27642822265625,271.14422607421875,269.8500061035156,291.494384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011774419108405,0.0208542179316282,-0.0196767747402191,-0.0473448447883129,0.0,0.0,0.0,-0.0107356030493974,60.0,-17.442110061645508,-0.0,-9.452316618308033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,0.0001103927061194,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66876220703125,0.0,0.0,0.0001162488333648,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,8.586099284002557e-05,291.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,0.0001162488333648,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688537597656,0.0,0.0,0.0005514344084076,292.5647888183594,294.1499938964844,269.8500061035156,269.27642822265625,271.1307373046875,269.8500061035156,291.4880676269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011762179201468,0.0207424107939004,-0.0195661932229995,-0.0470863915979862,0.0,0.0,0.0,-0.0107038188725709,60.0,-17.42137336730957,-0.0,-9.43267437492068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.0001101195666706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.660888671875,0.0,0.0,0.0001159612074843,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,8.564855670556426e-05,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.0001159612074843,292.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609802246094,0.0,0.0,0.0005500700208358,292.5557556152344,294.1499938964844,269.8500061035156,269.27642822265625,271.1041259765625,269.8500061035156,291.4754333496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011733077699318,0.0204765610396862,-0.0193032529205083,-0.0464718118309974,0.0,0.0,0.0,-0.0106282448396086,60.0,-17.37360191345215,-0.0,-9.386054955484725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.0001101195666706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.660888671875,0.0,0.0,0.0001159612074843,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,8.564855670556426e-05,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.0001159612074843,292.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609802246094,0.0,0.0,0.0005500700208358,292.5557556152344,294.1499938964844,269.8500061035156,269.27642822265625,271.1041259765625,269.8500061035156,291.4754333496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011733077699318,0.0204765610396862,-0.0193032529205083,-0.0464718118309974,0.0,0.0,0.0,-0.0106282448396086,60.0,-17.37360191345215,-0.0,-9.386054955484725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.0001098006905522,291.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,0.0001156254147645,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,8.540053386241198e-05,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.0001156254147645,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,0.0005484771681949,292.54669189453125,294.1499938964844,269.8500061035156,269.27642822265625,271.07818603515625,269.8500061035156,291.4627990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011699101887643,0.0201661456376314,-0.0189962368458509,-0.0457541607320308,0.0,0.0,0.0,-0.0105400057509541,60.0,-17.31726837158203,-0.0,-9.331773753729068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.0001098006905522,291.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,0.0001156254147645,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,8.540053386241198e-05,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.0001156254147645,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,0.0005484771681949,292.54669189453125,294.1499938964844,269.8500061035156,269.27642822265625,271.07818603515625,269.8500061035156,291.4627990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011699101887643,0.0201661456376314,-0.0189962368458509,-0.0457541607320308,0.0,0.0,0.0,-0.0105400057509541,60.0,-17.31726837158203,-0.0,-9.331773753729068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
