time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276060,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,0.0001094618346542,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64508056640625,0.0,0.0,0.0001152685799752,291.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,8.513697684975341e-05,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,0.0001152685799752,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,0.0005467844894155,292.53759765625,294.1499938964844,269.8500061035156,269.27642822265625,271.0528259277344,269.8500061035156,291.4501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011662996839731,0.0198362339287996,-0.0186699349433183,-0.0449913702905178,0.0,0.0,0.0,-0.0104462290182709,60.0,-17.255624771118164,-0.0,-9.274264556324853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,0.0001094618346542,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64508056640625,0.0,0.0,0.0001152685799752,291.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,8.513697684975341e-05,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,0.0001152685799752,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,0.0005467844894155,292.53759765625,294.1499938964844,269.8500061035156,269.27642822265625,271.0528259277344,269.8500061035156,291.4501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011662996839731,0.0198362339287996,-0.0186699349433183,-0.0449913702905178,0.0,0.0,0.0,-0.0104462290182709,60.0,-17.255624771118164,-0.0,-9.274264556324853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.000109143089503,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371459960937,0.0,0.0,0.0001149329254985,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,8.488907042192295e-05,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.0001149329254985,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,0.0005451923352666,292.52850341796875,294.1499938964844,269.8500061035156,269.27642822265625,271.028076171875,269.8500061035156,291.4375915527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011629033833742,0.0195258650928735,-0.0183629617094993,-0.04427370429039,0.0,0.0,0.0,-0.0103580094873905,60.0,-17.1937255859375,-0.0,-9.220331520509717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.000109143089503,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371459960937,0.0,0.0,0.0001149329254985,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,8.488907042192295e-05,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.0001149329254985,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,0.0005451923352666,292.52850341796875,294.1499938964844,269.8500061035156,269.27642822265625,271.028076171875,269.8500061035156,291.4375915527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011629033833742,0.0195258650928735,-0.0183629617094993,-0.04427370429039,0.0,0.0,0.0,-0.0103580094873905,60.0,-17.1937255859375,-0.0,-9.220331520509717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.0001090076402761,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331481933594,0.0,0.0,0.0001147902949014,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,8.478372183162719e-05,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.0001147902949014,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332397460937,0.0,0.0,0.0005445157294161,292.5239562988281,294.1499938964844,269.8500061035156,269.27642822265625,271.01593017578125,269.8500061035156,291.4313049316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011614601826295,0.0193939581513404,-0.0182324983179569,-0.0439686849713325,0.0,0.0,0.0,-0.0103205181658267,60.0,-17.164960861206055,-0.0,-9.197459860388336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62921142578125,0.0,0.0,0.0001088840072043,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.629150390625,0.0,0.0,0.0001146601061918,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62921142578125,0.0,0.0,8.468756277579814e-05,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62921142578125,0.0,0.0,0.0001146601061918,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292419433594,0.0,0.0,0.0005438981461338,292.5193786621094,294.1499938964844,269.8500061035156,269.27642822265625,271.00390625,269.8500061035156,291.42498779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001160142943263,0.0192735586315393,-0.0181134156882762,-0.0436902604997158,0.0,0.0,0.0,-0.0102862967178225,60.0,-17.138412475585938,-0.0,-9.176609694350193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276420,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,0.0001086364718503,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,0.0001143994377343,291.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,8.449503366136923e-05,291.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,0.0001143994377343,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212463378906,0.0,0.0,0.000542661640793,292.5102233886719,294.1499938964844,269.8500061035156,269.27642822265625,270.98028564453125,269.8500061035156,291.41241455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011575054377317,0.0190324690192937,-0.017874963581562,-0.0431327186524868,0.0,0.0,0.0,-0.0102177746593952,60.0,-17.088340759277344,-0.0,-9.134932099641446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,0.0001086364718503,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,0.0001143994377343,291.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,8.449503366136923e-05,291.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,0.0001143994377343,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212463378906,0.0,0.0,0.000542661640793,292.5102233886719,294.1499938964844,269.8500061035156,269.27642822265625,270.98028564453125,269.8500061035156,291.41241455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011575054377317,0.0190324690192937,-0.017874963581562,-0.0431327186524868,0.0,0.0,0.0,-0.0102177746593952,60.0,-17.088340759277344,-0.0,-9.134932099641446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,0.0001083884853869,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,0.0001141382963396,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,8.430215530097485e-05,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,0.0001141382963396,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,0.0005414229235611,292.5010681152344,294.1499938964844,269.8500061035156,269.27642822265625,270.9571838378906,269.8500061035156,291.3998718261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011548631591722,0.0187909193336963,-0.0176360569894313,-0.04257408156991,0.0,0.0,0.0,-0.0101491240784525,60.0,-17.03935432434082,-0.0,-9.09327511067204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,0.0001083884853869,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,0.0001141382963396,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,8.430215530097485e-05,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,0.0001141382963396,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,0.0005414229235611,292.5010681152344,294.1499938964844,269.8500061035156,269.27642822265625,270.9571838378906,269.8500061035156,291.3998718261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011548631591722,0.0187909193336963,-0.0176360569894313,-0.04257408156991,0.0,0.0,0.0,-0.0101491240784525,60.0,-17.03935432434082,-0.0,-9.09327511067204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,0.0001081402006093,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050720214844,0.0,0.0,0.0001138768348027,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,8.41090441099368e-05,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,0.0001138768348027,292.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60516357421875,0.0,0.0,0.0005401826929301,292.49188232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.93463134765625,269.8500061035156,291.3872985839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001152217737399,0.0185490511357784,-0.0173968318849802,-0.0420146733522415,0.0,0.0,0.0,-0.0100803850218653,60.0,-16.990514755249023,-0.0,-9.051662885894984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,0.0001081402006093,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050720214844,0.0,0.0,0.0001138768348027,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,8.41090441099368e-05,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,0.0001138768348027,292.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60516357421875,0.0,0.0,0.0005401826929301,292.49188232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.93463134765625,269.8500061035156,291.3872985839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001152217737399,0.0185490511357784,-0.0173968318849802,-0.0420146733522415,0.0,0.0,0.0,-0.0100803850218653,60.0,-16.990514755249023,-0.0,-9.051662885894984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,0.0001078916757251,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59698486328125,0.0,0.0,0.0001136151331593,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,8.39157510199584e-05,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,0.0001136151331593,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970458984375,0.0,0.0,0.0005389412399381,292.482666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.9125671386719,269.8500061035156,291.3747863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011495697544887,0.0183069296181201,-0.0171573609113693,-0.0414546504616737,0.0,0.0,0.0,-0.010011576116085,60.0,-16.94170379638672,-0.0,-9.01010608345132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,0.0001078916757251,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59698486328125,0.0,0.0,0.0001136151331593,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,8.39157510199584e-05,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,0.0001136151331593,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970458984375,0.0,0.0,0.0005389412399381,292.482666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.9125671386719,269.8500061035156,291.3747863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011495697544887,0.0183069296181201,-0.0171573609113693,-0.0414546504616737,0.0,0.0,0.0,-0.010011576116085,60.0,-16.94170379638672,-0.0,-9.01010608345132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0001077671186067,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929260253906,0.0,0.0,0.0001134839694714,291.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,8.381887164432555e-05,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0001134839694714,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.593017578125,0.0,0.0,0.0005383190582506,292.47802734375,294.1499938964844,269.8500061035156,269.27642822265625,270.9017639160156,269.8500061035156,291.3685302734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011482426198199,0.0181855726987123,-0.0170373301953077,-0.0411739386618137,0.0,0.0,0.0,-0.0099770883098244,60.0,-16.917295455932617,-0.0,-8.989314892460244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888977050781,0.0,0.0,0.0001076414919225,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888671875,0.0,0.0,0.0001133516707341,291.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888977050781,0.0,0.0,8.372115553356707e-05,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888977050781,0.0,0.0,0.0001133516707341,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58892822265625,0.0,0.0,0.0005376915214583,292.4734191894531,294.1499938964844,269.8500061035156,269.27642822265625,270.8910522460937,269.8500061035156,291.3622741699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011469040764495,0.0180631633847951,-0.0169162582606077,-0.0408907867968082,0.0,0.0,0.0,-0.0099423015490174,60.0,-16.892837524414062,-0.0,-8.968368092610035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001073833045666,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807189941406,0.0,0.0,0.0001130797900259,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,8.352034637937322e-05,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001130797900259,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580810546875,0.0,0.0,0.0005364018143154,292.46417236328125,294.1499938964844,269.8500061035156,269.27642822265625,270.8699951171875,269.8500061035156,291.3497619628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011441530659794,0.0178115759044885,-0.0166674237698316,-0.040308803319931,0.0,0.0,0.0,-0.0098708067089319,60.0,-16.843294143676758,-0.0,-8.925396599579474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001073833045666,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807189941406,0.0,0.0,0.0001130797900259,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,8.352034637937322e-05,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001130797900259,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580810546875,0.0,0.0,0.0005364018143154,292.46417236328125,294.1499938964844,269.8500061035156,269.27642822265625,270.8699951171875,269.8500061035156,291.3497619628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011441530659794,0.0178115759044885,-0.0166674237698316,-0.040308803319931,0.0,0.0,0.0,-0.0098708067089319,60.0,-16.843294143676758,-0.0,-8.925396599579474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,0.0001071109873009,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,0.0001127930299844,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,8.330855052918196e-05,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726013183594,0.0,0.0,0.0001127930299844,292.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,0.0005350415594875,292.45489501953125,294.1499938964844,269.8500061035156,269.27642822265625,270.849365234375,269.8500061035156,291.3373107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011412516469135,0.0175462011247873,-0.0164049491286277,-0.0396948866546154,0.0,0.0,0.0,-0.0097953956574201,60.0,-16.792152404785156,-0.0,-8.880186896931266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,0.0001071109873009,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,0.0001127930299844,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,8.330855052918196e-05,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726013183594,0.0,0.0,0.0001127930299844,292.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,0.0005350415594875,292.45489501953125,294.1499938964844,269.8500061035156,269.27642822265625,270.849365234375,269.8500061035156,291.3373107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011412516469135,0.0175462011247873,-0.0164049491286277,-0.0396948866546154,0.0,0.0,0.0,-0.0097953956574201,60.0,-16.792152404785156,-0.0,-8.880186896931266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,0.0001068214769475,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643615722656,0.0,0.0,0.0001124881600844,291.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,8.30833669169806e-05,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,0.0001124881600844,292.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.564453125,0.0,0.0,0.0005335953901521,292.4455871582031,294.1499938964844,269.8500061035156,269.27642822265625,270.8292541503906,269.8500061035156,291.3248291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011381669901311,0.0172640290111303,-0.016125863417983,-0.0390420742332935,0.0,0.0,0.0,-0.0097152153030037,60.0,-16.738590240478516,-0.0,-8.83224657854953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,0.0001068214769475,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643615722656,0.0,0.0,0.0001124881600844,291.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,8.30833669169806e-05,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,0.0001124881600844,292.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.564453125,0.0,0.0,0.0005335953901521,292.4455871582031,294.1499938964844,269.8500061035156,269.27642822265625,270.8292541503906,269.8500061035156,291.3248291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011381669901311,0.0172640290111303,-0.016125863417983,-0.0390420742332935,0.0,0.0,0.0,-0.0097152153030037,60.0,-16.738590240478516,-0.0,-8.83224657854953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,0.0001065133110387,291.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,0.0001121636450989,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,8.284368959721178e-05,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,0.0001121636450989,292.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562438964844,0.0,0.0,0.0005320560303516,292.4363098144531,294.1499938964844,269.8500061035156,269.27642822265625,270.8095703125,269.8500061035156,291.3124084472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011348836123943,0.0169636495411396,-0.0158287659287452,-0.0383470952510833,0.0,0.0,0.0,-0.009629862383008,60.0,-16.682411193847656,-0.0,-8.781360349985334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,0.0001065133110387,291.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,0.0001121636450989,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,8.284368959721178e-05,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,0.0001121636450989,292.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562438964844,0.0,0.0,0.0005320560303516,292.4363098144531,294.1499938964844,269.8500061035156,269.27642822265625,270.8095703125,269.8500061035156,291.3124084472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011348836123943,0.0169636495411396,-0.0158287659287452,-0.0383470952510833,0.0,0.0,0.0,-0.009629862383008,60.0,-16.682411193847656,-0.0,-8.781360349985334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0001063520394382,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0001119938169722,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,8.271825208794326e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0001119938169722,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521240234375,0.0,0.0,0.0005312504363246,292.431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.7999267578125,269.8500061035156,291.30621337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011331653222441,0.0168064385652542,-0.0156732741743326,-0.03798333927989,0.0,0.0,0.0,-0.0095851924270391,60.0,-16.653202056884766,-0.0,-8.75478889383885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479736328125,0.0,0.0,0.0001061862276401,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479431152344,0.0,0.0,0.0001118192085414,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479736328125,0.0,0.0,8.258928573923185e-05,291.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479736328125,0.0,0.0,0.0001118192085414,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5480041503906,0.0,0.0,0.0005304221995174,292.4269714355469,294.1499938964844,269.8500061035156,269.27642822265625,270.7903747558594,269.8500061035156,291.3000183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011313984869048,0.016644787043333,-0.0155133884400129,-0.0376093015074729,0.0,0.0,0.0,-0.0095392614603042,60.0,-16.623262405395508,-0.0,-8.727510447670286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001058413108694,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,0.0001114560000132,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,8.232102118199691e-05,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001114560000132,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0005286992527544,292.41766357421875,294.1499938964844,269.8500061035156,269.27642822265625,270.7715759277344,269.8500061035156,291.2876281738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011277236044406,0.016308506950736,-0.0151807842776179,-0.0368311516940593,0.0,0.0,0.0,-0.0094437152147293,60.0,-16.561405181884766,-0.0,-8.670905771168692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001058413108694,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,0.0001114560000132,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,8.232102118199691e-05,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001114560000132,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0005286992527544,292.41766357421875,294.1499938964844,269.8500061035156,269.27642822265625,270.7715759277344,269.8500061035156,291.2876281738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011277236044406,0.016308506950736,-0.0151807842776179,-0.0368311516940593,0.0,0.0,0.0,-0.0094437152147293,60.0,-16.561405181884766,-0.0,-8.670905771168692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0001054797758115,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53143310546875,0.0,0.0,0.0001110752855311,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,8.203982724808156e-05,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0001110752855311,292.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.531494140625,0.0,0.0,0.0005268933018669,292.4083251953125,294.1499938964844,269.8500061035156,269.27642822265625,270.7532653808594,269.8500061035156,291.2752685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011238715378567,0.0159559771418571,-0.0148321064189076,-0.0360153429210186,0.0,0.0,0.0,-0.0093435561284422,60.0,-16.49685287475586,-0.0,-8.611770141442322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0001054797758115,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53143310546875,0.0,0.0,0.0001110752855311,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,8.203982724808156e-05,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0001110752855311,292.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.531494140625,0.0,0.0,0.0005268933018669,292.4083251953125,294.1499938964844,269.8500061035156,269.27642822265625,270.7532653808594,269.8500061035156,291.2752685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011238715378567,0.0159559771418571,-0.0148321064189076,-0.0360153429210186,0.0,0.0,0.0,-0.0093435561284422,60.0,-16.49685287475586,-0.0,-8.611770141442322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0001051036597345,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5231628417969,0.0,0.0,0.0001106792187783,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,8.17472900962457e-05,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0001106792187783,292.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0005250145331956,292.39898681640625,294.1499938964844,269.8500061035156,269.27642822265625,270.7353210449219,269.8500061035156,291.262939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011198640568181,0.0155891859903931,-0.0144693218171596,-0.0351664684712886,0.0,0.0,0.0,-0.0092393476516008,60.0,-16.430028915405273,-0.0,-8.55046451420094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0001051036597345,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5231628417969,0.0,0.0,0.0001106792187783,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,8.17472900962457e-05,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0001106792187783,292.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0005250145331956,292.39898681640625,294.1499938964844,269.8500061035156,269.27642822265625,270.7353210449219,269.8500061035156,291.262939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011198640568181,0.0155891859903931,-0.0144693218171596,-0.0351664684712886,0.0,0.0,0.0,-0.0092393476516008,60.0,-16.430028915405273,-0.0,-8.55046451420094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149230957031,0.0,0.0,0.0001047153200488,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.0001102702808566,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149230957031,0.0,0.0,8.144525054376572e-05,291.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149230957031,0.0,0.0,0.0001102702808566,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51495361328125,0.0,0.0,0.000523074704688,292.3896789550781,294.1499938964844,269.8500061035156,269.27642822265625,270.71783447265625,269.8500061035156,291.2506408691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011157264234498,0.0152104254812002,-0.0140946991741657,-0.0342898331582546,0.0,0.0,0.0,-0.0091317445039749,60.0,-16.361135482788086,-0.0,-8.487396740974874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149230957031,0.0,0.0,0.0001047153200488,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.0001102702808566,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149230957031,0.0,0.0,8.144525054376572e-05,291.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149230957031,0.0,0.0,0.0001102702808566,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51495361328125,0.0,0.0,0.000523074704688,292.3896789550781,294.1499938964844,269.8500061035156,269.27642822265625,270.71783447265625,269.8500061035156,291.2506408691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011157264234498,0.0152104254812002,-0.0140946991741657,-0.0342898331582546,0.0,0.0,0.0,-0.0091317445039749,60.0,-16.361135482788086,-0.0,-8.487396740974874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,0.0001045172539306,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107421875,0.0,0.0,0.0001100617009797,291.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,8.129119669320062e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,0.0001100617009797,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51080322265625,0.0,0.0,0.0005220852908678,292.385009765625,294.1499938964844,269.8500061035156,269.27642822265625,270.709228515625,269.8500061035156,291.2445068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011136160464957,0.0150172216817736,-0.0139036057516932,-0.0338426381349563,0.0,0.0,0.0,-0.0090768579393625,60.0,-16.326013565063477,-0.0,-8.455319289168983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,0.0001043169686454,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.506591796875,0.0,0.0,0.0001098507927963,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,8.113542571663857e-05,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,0.0001098507927963,292.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50665283203125,0.0,0.0,0.0005210848757997,292.3803405761719,294.1499938964844,269.8500061035156,269.27642822265625,270.70074462890625,269.8500061035156,291.2383728027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011114820372313,0.0148218497633934,-0.0137103674933314,-0.0333904102444648,0.0,0.0,0.0,-0.0090213557705283,60.0,-16.290536880493164,-0.0,-8.422945541042284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,0.0001039112539729,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.498291015625,0.0,0.0,0.0001094235485652,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,8.081986015895382e-05,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,0.0001094235485652,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983825683594,0.0,0.0,0.000519058201462,292.3710021972656,294.1499938964844,269.8500061035156,269.27642822265625,270.6840515136719,269.8500061035156,291.2261047363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011071591870859,0.0144260358065366,-0.013318876735866,-0.0324741639196872,0.0,0.0,0.0,-0.0089089153334498,60.0,-16.218717575073242,-0.0,-8.35755429307028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,0.0001039112539729,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.498291015625,0.0,0.0,0.0001094235485652,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,8.081986015895382e-05,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,0.0001094235485652,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983825683594,0.0,0.0,0.000519058201462,292.3710021972656,294.1499938964844,269.8500061035156,269.27642822265625,270.6840515136719,269.8500061035156,291.2261047363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011071591870859,0.0144260358065366,-0.013318876735866,-0.0324741639196872,0.0,0.0,0.0,-0.0089089153334498,60.0,-16.218717575073242,-0.0,-8.35755429307028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,0.0001035003442666,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.489990234375,0.0,0.0,0.0001089908473659,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,8.050027099670842e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,0.0001089908473659,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49005126953125,0.0,0.0,0.0005170056247152,292.3616638183594,294.1499938964844,269.8500061035156,269.27642822265625,270.66778564453125,269.8500061035156,291.2138977050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011027810396626,0.0140251107513904,-0.0129223298281431,-0.0315460227429866,0.0,0.0,0.0,-0.0087950285524129,60.0,-16.145936965942383,-0.0,-8.291586794939576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,0.0001035003442666,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.489990234375,0.0,0.0,0.0001089908473659,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,8.050027099670842e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,0.0001089908473659,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49005126953125,0.0,0.0,0.0005170056247152,292.3616638183594,294.1499938964844,269.8500061035156,269.27642822265625,270.66778564453125,269.8500061035156,291.2138977050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011027810396626,0.0140251107513904,-0.0129223298281431,-0.0315460227429866,0.0,0.0,0.0,-0.0087950285524129,60.0,-16.145936965942383,-0.0,-8.291586794939576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
