time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278460,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0001030866260407,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.0001085551775759,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,8.017848449526355e-05,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0001085551775759,292.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,0.0005149390199221,292.3523254394531,294.1499938964844,269.8500061035156,269.27642822265625,270.6518859863281,269.8500061035156,291.20172119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010983729735016,0.0136213917285203,-0.0125230187550187,-0.0306113455444574,0.0,0.0,0.0,-0.0086803510785102,60.0,-16.072654724121094,-0.0,-8.22543242406937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0001030866260407,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.0001085551775759,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,8.017848449526355e-05,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0001085551775759,292.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,0.0005149390199221,292.3523254394531,294.1499938964844,269.8500061035156,269.27642822265625,270.6518859863281,269.8500061035156,291.20172119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010983729735016,0.0136213917285203,-0.0125230187550187,-0.0306113455444574,0.0,0.0,0.0,-0.0086803510785102,60.0,-16.072654724121094,-0.0,-8.22543242406937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734191894531,0.0,0.0,0.0001026720783556,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,0.0001081186419469,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734191894531,0.0,0.0,7.985605770954862e-05,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734191894531,0.0,0.0,0.0001081186419469,292.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47344970703125,0.0,0.0,0.0005128682823851,292.3429870605469,294.1499938964844,269.8500061035156,269.27642822265625,270.6363220214844,269.8500061035156,291.1895751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010939560597762,0.0132168177515268,-0.0121228620409965,-0.0296746250241994,0.0,0.0,0.0,-0.0085654351860284,60.0,-15.999162673950195,-0.0,-8.159410924690746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734191894531,0.0,0.0,0.0001026720783556,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,0.0001081186419469,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734191894531,0.0,0.0,7.985605770954862e-05,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734191894531,0.0,0.0,0.0001081186419469,292.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47344970703125,0.0,0.0,0.0005128682823851,292.3429870605469,294.1499938964844,269.8500061035156,269.27642822265625,270.6363220214844,269.8500061035156,291.1895751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010939560597762,0.0132168177515268,-0.0121228620409965,-0.0296746250241994,0.0,0.0,0.0,-0.0085654351860284,60.0,-15.999162673950195,-0.0,-8.159410924690746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.0001024651501211,291.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.0001079007415683,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,7.96951208030805e-05,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.0001079007415683,292.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46929931640625,0.0,0.0,0.0005118346307426,292.3383483886719,294.1499938964844,269.8500061035156,269.27642822265625,270.6286926269531,269.8500061035156,291.1835327148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010917512699961,0.0130148520693182,-0.0119231007993221,-0.0292069837450981,0.0,0.0,0.0,-0.008508070372045,60.0,-15.96243667602539,-0.0,-8.1265554285892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.465087890625,0.0,0.0,0.0001022587530314,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,0.0001076833868864,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.465087890625,0.0,0.0,7.953458407428116e-05,291.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.465087890625,0.0,0.0,0.0001076833868864,292.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651184082031,0.0,0.0,0.0005108036566525,292.33367919921875,294.1499938964844,269.8500061035156,269.27642822265625,270.62115478515625,269.8500061035156,291.177490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010895520681515,0.0128133865073323,-0.0117238340899348,-0.0287404842674732,0.0,0.0,0.0,-0.0084508480504155,60.0,-15.925782203674316,-0.0,-8.093848435919426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.456787109375,0.0,0.0,0.0001018483526422,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.000107251224108,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.456787109375,0.0,0.0,7.921538781374693e-05,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.456787109375,0.0,0.0,0.000107251224108,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.0005087536410428,292.3243713378906,294.1499938964844,269.8500061035156,269.27642822265625,270.6063232421875,269.8500061035156,291.1654052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010851793922483,0.0124127734452486,-0.0113275935873389,-0.0278128124773502,0.0,0.0,0.0,-0.008337065577507,60.0,-15.852802276611328,-0.0,-8.02901283236679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.456787109375,0.0,0.0,0.0001018483526422,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.000107251224108,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.456787109375,0.0,0.0,7.921538781374693e-05,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.456787109375,0.0,0.0,0.000107251224108,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.0005087536410428,292.3243713378906,294.1499938964844,269.8500061035156,269.27642822265625,270.6063232421875,269.8500061035156,291.1654052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010851793922483,0.0124127734452486,-0.0113275935873389,-0.0278128124773502,0.0,0.0,0.0,-0.008337065577507,60.0,-15.852802276611328,-0.0,-8.02901283236679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0001014425361063,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,0.0001068238707375,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,7.889974949648604e-05,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0001068238707375,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,0.0005067264428362,292.3150329589844,294.1499938964844,269.8500061035156,269.27642822265625,270.59185791015625,269.8500061035156,291.15338134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001080855494365,0.012016580440104,-0.0109357247129082,-0.0268953163176774,0.0,0.0,0.0,-0.0082245413213968,60.0,-15.780485153198242,-0.0,-7.965156356704028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0001014425361063,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,0.0001068238707375,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,7.889974949648604e-05,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0001068238707375,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,0.0005067264428362,292.3150329589844,294.1499938964844,269.8500061035156,269.27642822265625,270.59185791015625,269.8500061035156,291.15338134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001080855494365,0.012016580440104,-0.0109357247129082,-0.0268953163176774,0.0,0.0,0.0,-0.0082245413213968,60.0,-15.780485153198242,-0.0,-7.965156356704028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,0.0001010427004075,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400939941406,0.0,0.0,0.0001064028256223,291.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,7.858876779209822e-05,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,0.0001064028256223,292.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.440185546875,0.0,0.0,0.0005047292215749,292.30572509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.57769775390625,269.8500061035156,291.1413879394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010765952756628,0.0116261951625347,-0.0105496002361178,-0.0259912181645631,0.0,0.0,0.0,-0.0081136710941791,60.0,-15.709071159362791,-0.0,-7.902491461209139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,0.0001010427004075,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400939941406,0.0,0.0,0.0001064028256223,291.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,7.858876779209822e-05,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,0.0001064028256223,292.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.440185546875,0.0,0.0,0.0005047292215749,292.30572509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.57769775390625,269.8500061035156,291.1413879394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010765952756628,0.0116261951625347,-0.0105496002361178,-0.0259912181645631,0.0,0.0,0.0,-0.0081136710941791,60.0,-15.709071159362791,-0.0,-7.902491461209139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0001006500751827,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0001059893766068,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,7.828339585103095e-05,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,0.0001059893766068,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4318542480469,0.0,0.0,0.0005027679726481,292.29644775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5638427734375,269.8500061035156,291.1294250488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010724120074883,0.0112428115680813,-0.0101703992113471,-0.0251032821834087,0.0,0.0,0.0,-0.008004792034626,60.0,-15.63877296447754,-0.0,-7.84119720265153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0001006500751827,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0001059893766068,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,7.828339585103095e-05,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,0.0001059893766068,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4318542480469,0.0,0.0,0.0005027679726481,292.29644775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5638427734375,269.8500061035156,291.1294250488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010724120074883,0.0112428115680813,-0.0101703992113471,-0.0251032821834087,0.0,0.0,0.0,-0.008004792034626,60.0,-15.63877296447754,-0.0,-7.84119720265153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,0.0001004570367513,291.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276123046875,0.0,0.0,0.0001057860936271,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,7.813324918970466e-05,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,0.0001057860936271,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,0.0005018037045374,292.2917785644531,294.1499938964844,269.8500061035156,269.27642822265625,270.5570678710937,269.8500061035156,291.1234436035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010703550651669,0.0110542979091405,-0.0099839428439736,-0.0246666595339775,0.0,0.0,0.0,-0.0079512558877468,60.0,-15.604167938232422,-0.0,-7.811148350356234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234924316406,0.0,0.0,0.0001002657736535,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.0001055846878443,291.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234924316406,0.0,0.0,7.798449223628268e-05,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234924316406,0.0,0.0,0.0001055846878443,292.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42352294921875,0.0,0.0,0.0005008482839912,292.2871398925781,294.1499938964844,269.8500061035156,269.27642822265625,270.55035400390625,269.8500061035156,291.11749267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010683173313736,0.0108675211668014,-0.0097992038354277,-0.0242340452969074,0.0,0.0,0.0,-0.0078982142731547,60.0,-15.56981372833252,-0.0,-7.781433453146749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,9.989073441829532e-05,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151306152344,0.0,0.0,0.000105189756141,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,7.769279181957245e-05,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,0.000105189756141,292.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.0,0.0,0.0004989748704247,292.2778625488281,294.1499938964844,269.8500061035156,269.27642822265625,270.5371398925781,269.8500061035156,291.1056213378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010643213754519,0.0105012394487857,-0.0094369184225797,-0.0233856309205293,0.0,0.0,0.0,-0.0077941976487636,60.0,-15.502229690551758,-0.0,-7.723330242015437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,9.989073441829532e-05,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151306152344,0.0,0.0,0.000105189756141,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,7.769279181957245e-05,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,0.000105189756141,292.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.0,0.0,0.0004989748704247,292.2778625488281,294.1499938964844,269.8500061035156,269.27642822265625,270.5371398925781,269.8500061035156,291.1056213378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010643213754519,0.0105012394487857,-0.0094369184225797,-0.0233856309205293,0.0,0.0,0.0,-0.0077941976487636,60.0,-15.502229690551758,-0.0,-7.723330242015437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068298339844,0.0,0.0,9.952575055649504e-05,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.00010480540368,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068298339844,0.0,0.0,7.740891305729747e-05,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068298339844,0.0,0.0,0.00010480540368,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068603515625,0.0,0.0,0.0004971516900695,292.2685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.52423095703125,269.8500061035156,291.0937805175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010604325216263,0.0101447505876421,-0.0090843187645077,-0.0225598607212305,0.0,0.0,0.0,-0.0076929647475481,60.0,-15.436266899108888,-0.0,-7.66699415066796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068298339844,0.0,0.0,9.952575055649504e-05,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.00010480540368,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068298339844,0.0,0.0,7.740891305729747e-05,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068298339844,0.0,0.0,0.00010480540368,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068603515625,0.0,0.0,0.0004971516900695,292.2685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.52423095703125,269.8500061035156,291.0937805175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010604325216263,0.0101447505876421,-0.0090843187645077,-0.0225598607212305,0.0,0.0,0.0,-0.0076929647475481,60.0,-15.436266899108888,-0.0,-7.66699415066796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,9.917149145621806e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,0.0001044323580572,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,7.713337981840596e-05,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,0.0001044323580572,292.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,0.0004953821189701,292.25927734375,294.1499938964844,269.8500061035156,269.27642822265625,270.5115966796875,269.8500061035156,291.0820007324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010566578712314,0.009798714891076,-0.008742056787014,-0.0217582676559686,0.0,0.0,0.0,-0.0075947022996842,60.0,-15.371980667114258,-0.0,-7.612511154775349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,9.917149145621806e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,0.0001044323580572,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,7.713337981840596e-05,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,0.0001044323580572,292.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,0.0004953821189701,292.25927734375,294.1499938964844,269.8500061035156,269.27642822265625,270.5115966796875,269.8500061035156,291.0820007324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010566578712314,0.009798714891076,-0.008742056787014,-0.0217582676559686,0.0,0.0,0.0,-0.0075947022996842,60.0,-15.371980667114258,-0.0,-7.612511154775349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,9.882851736620069e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,0.0001040711867972,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,7.686662138439715e-05,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,0.0001040711867972,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39019775390625,0.0,0.0,0.0004936688928864,292.25,294.1499938964844,269.8500061035156,269.27642822265625,270.499267578125,269.8500061035156,291.0702209472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010530035942792,0.0094636743888258,-0.0084106707945466,-0.0209821127355098,0.0,0.0,0.0,-0.0074995644390583,60.0,-15.309490203857422,-0.0,-7.55994804535476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,9.882851736620069e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,0.0001040711867972,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,7.686662138439715e-05,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,0.0001040711867972,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39019775390625,0.0,0.0,0.0004936688928864,292.25,294.1499938964844,269.8500061035156,269.27642822265625,270.499267578125,269.8500061035156,291.0702209472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010530035942792,0.0094636743888258,-0.0084106707945466,-0.0209821127355098,0.0,0.0,0.0,-0.0074995644390583,60.0,-15.309490203857422,-0.0,-7.55994804535476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,9.866141044767572e-05,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3859558105469,0.0,0.0,0.0001038952104863,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,7.673665095353499e-05,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,0.0001038952104863,292.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860168457031,0.0,0.0,0.0004928341368213,292.245361328125,294.1499938964844,269.8500061035156,269.27642822265625,270.4931945800781,269.8500061035156,291.0643615722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010512231383472,0.0093004256486892,-0.00824920181185,-0.0206039194017648,0.0,0.0,0.0,-0.0074532087892293,60.0,-15.278969764709473,-0.0,-7.534404034004184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818054199219,0.0,0.0,9.849726484389976e-05,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817749023437,0.0,0.0,0.0001037223628372,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818054199219,0.0,0.0,7.660898700123653e-05,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818054199219,0.0,0.0,0.0001037223628372,292.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818359375,0.0,0.0,0.0004920142237097,292.24072265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4871826171875,269.8500061035156,291.0585327148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010494742309674,0.0091400686651468,-0.0080905938521027,-0.0202324204146862,0.0,0.0,0.0,-0.0074076750315725,60.0,-15.248902320861816,-0.0,-7.509355270940432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734741210937,0.0,0.0,9.817809041123836e-05,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734436035156,0.0,0.0,0.0001033862572512,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734741210937,0.0,0.0,7.63607386033982e-05,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734741210937,0.0,0.0,0.0001033862572512,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735046386719,0.0,0.0,0.0004904199158772,292.2314758300781,294.1499938964844,269.8500061035156,269.27642822265625,270.4753723144531,269.8500061035156,291.0468444824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010460735065862,0.0088282404467463,-0.0077821668237447,-0.0195099841803312,0.0,0.0,0.0,-0.0073191318660974,60.0,-15.190171241760254,-0.0,-7.460767648126422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734741210937,0.0,0.0,9.817809041123836e-05,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734436035156,0.0,0.0,0.0001033862572512,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734741210937,0.0,0.0,7.63607386033982e-05,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734741210937,0.0,0.0,0.0001033862572512,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735046386719,0.0,0.0,0.0004904199158772,292.2314758300781,294.1499938964844,269.8500061035156,269.27642822265625,270.4753723144531,269.8500061035156,291.0468444824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010460735065862,0.0088282404467463,-0.0077821668237447,-0.0195099841803312,0.0,0.0,0.0,-0.0073191318660974,60.0,-15.190171241760254,-0.0,-7.460767648126422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,9.787126327864826e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,0.0001030631538014,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,7.61220944696106e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0001030631538014,292.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651428222656,0.0,0.0,0.0004888871917501,292.2221984863281,294.1499938964844,269.8500061035156,269.27642822265625,270.4638366699219,269.8500061035156,291.0352478027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010428042151033,0.0085284514352679,-0.0074856476858258,-0.0188154187053442,0.0,0.0,0.0,-0.0072340089827775,60.0,-15.133468627929688,-0.0,-7.414207203737534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,9.787126327864826e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,0.0001030631538014,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,7.61220944696106e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0001030631538014,292.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651428222656,0.0,0.0,0.0004888871917501,292.2221984863281,294.1499938964844,269.8500061035156,269.27642822265625,270.4638366699219,269.8500061035156,291.0352478027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010428042151033,0.0085284514352679,-0.0074856476858258,-0.0188154187053442,0.0,0.0,0.0,-0.0072340089827775,60.0,-15.133468627929688,-0.0,-7.414207203737534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,9.757695806911217e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,0.0001027532343869,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,7.589319284306839e-05,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,0.0001027532343869,292.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,0.000487417099066,292.2129211425781,294.1499938964844,269.8500061035156,269.27642822265625,270.4525146484375,269.8500061035156,291.0236511230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010396684519946,0.008240888826549,-0.0072012203745543,-0.01814915984869,0.0,0.0,0.0,-0.0071523590013384,60.0,-15.078713417053224,-0.0,-7.369684595914805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,9.757695806911217e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,0.0001027532343869,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,7.589319284306839e-05,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,0.0001027532343869,292.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,0.000487417099066,292.2129211425781,294.1499938964844,269.8500061035156,269.27642822265625,270.4525146484375,269.8500061035156,291.0236511230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010396684519946,0.008240888826549,-0.0072012203745543,-0.01814915984869,0.0,0.0,0.0,-0.0071523590013384,60.0,-15.078713417053224,-0.0,-7.369684595914805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,9.729532030178234e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,0.0001024566590785,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,7.567414286313578e-05,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,0.0001024566590785,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,0.0004860102781094,292.20367431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.44146728515625,269.8500061035156,291.0121154785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010366677306592,0.0079656904563307,-0.0069290231913328,-0.0175115279853343,0.0,0.0,0.0,-0.0070742205716669,60.0,-15.026086807250977,-0.0,-7.327204087914654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,9.729532030178234e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,0.0001024566590785,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,7.567414286313578e-05,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,0.0001024566590785,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,0.0004860102781094,292.20367431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.44146728515625,269.8500061035156,291.0121154785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010366677306592,0.0079656904563307,-0.0069290231913328,-0.0175115279853343,0.0,0.0,0.0,-0.0070742205716669,60.0,-15.026086807250977,-0.0,-7.327204087914654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,9.715925989439712e-05,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,0.0001023133736453,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,7.556831405963749e-05,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,0.0001023133736453,292.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34423828125,0.0,0.0,0.0004853306163568,292.19903564453125,294.1499938964844,269.8500061035156,269.27642822265625,270.4360046386719,269.8500061035156,291.0063781738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010352178942412,0.0078327320516109,-0.0067975143902003,-0.0172034576535224,0.0,0.0,0.0,-0.0070364694111049,60.0,-15.000489234924316,-0.0,-7.306724825184574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,9.702642273623496e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399963378906,0.0,0.0,0.0001021734933601,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,7.546499546151608e-05,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,0.0001021734933601,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3400573730469,0.0,0.0,0.0004846670781262,292.19439697265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4306335449219,269.8500061035156,291.0006408691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010338026331737,0.0077029266394674,-0.006669124122709,-0.0169026907533407,0.0,0.0,0.0,-0.0069996137171983,60.0,-14.975420951843262,-0.0,-7.286759995395188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,9.677009074948728e-05,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316345214844,0.0,0.0,0.0001019035626086,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,7.526562694692984e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,0.0001019035626086,292.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316955566406,0.0,0.0,0.0004833866551052,292.18511962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4200439453125,269.8500061035156,290.9891662597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010310714133083,0.0074524325318634,-0.006421361118555,-0.0163222681730985,0.0,0.0,0.0,-0.0069284918718039,60.0,-14.926765441894531,-0.0,-7.248309685792266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,9.677009074948728e-05,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316345214844,0.0,0.0,0.0001019035626086,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,7.526562694692984e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,0.0001019035626086,292.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316955566406,0.0,0.0,0.0004833866551052,292.18511962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4200439453125,269.8500061035156,290.9891662597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010310714133083,0.0074524325318634,-0.006421361118555,-0.0163222681730985,0.0,0.0,0.0,-0.0069284918718039,60.0,-14.926765441894531,-0.0,-7.248309685792266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.050000000745058,9.652733569964768e-05,291.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232421875,0.0,0.050000000745058,0.0001016479291138,291.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.050000000745058,7.507681584684178e-05,291.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.050000000745058,0.0001016479291138,292.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.32330322265625,0.0,0.050000000745058,0.0004821740149054,292.1758728027344,291.1499938964844,269.8500061035156,269.27642822265625,270.40966796875,269.8500061035156,290.977783203125,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.001028484897688,0.0072151930071413,-0.0061867078766226,-0.015772545710206,0.0,0.0,0.0,-0.0068611339665949,60.0,-14.880187034606934,-0.0,-7.211988872768418e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.050000000745058,9.652733569964768e-05,291.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232421875,0.0,0.050000000745058,0.0001016479291138,291.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.050000000745058,7.507681584684178e-05,291.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.050000000745058,0.0001016479291138,292.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.32330322265625,0.0,0.050000000745058,0.0004821740149054,292.1758728027344,291.1499938964844,269.8500061035156,269.27642822265625,270.40966796875,269.8500061035156,290.977783203125,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.001028484897688,0.0072151930071413,-0.0061867078766226,-0.015772545710206,0.0,0.0,0.0,-0.0068611339665949,60.0,-14.880187034606934,-0.0,-7.211988872768418e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
