time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
280860,291.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.414794921875,0.6360692381858826,0.050000000745058,0.040830835700035,291.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147644042969,0.6360692381858826,0.050000000745058,0.0429968349635601,291.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147644042969,0.6360692381858826,0.050000000745058,0.0317573137581348,291.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147644042969,0.6360692381858826,0.050000000745058,0.0429968349635601,292.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.414794921875,0.6360692381858826,0.050000000745058,0.2039584666490554,291.2574768066406,291.1499938964844,269.850341796875,269.2768859863281,282.2450561523437,287.7372741699219,290.7594909667969,1.0,0.1096864268183708,0.2000000029802322,0.6499999761581421,0.9997390508651732,1.0,-0.4350116848945617,0.166357547044754,0.2686541378498077,0.0540519654750824,0.0,0.0,0.0,10.24804401397705,60.0,-933.8225708007812,-0.0,12.270719528198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.6331653594970703,0.050000000745058,0.0452289916574955,291.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.6331653594970703,0.050000000745058,0.0476283058524131,291.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.6331653594970703,0.050000000745058,0.035178106278181,291.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.6331653594970703,0.050000000745058,0.0476283058524131,292.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.6331653594970703,0.050000000745058,0.2259281873703003,290.3113708496094,291.1499938964844,269.8513488769531,269.2782592773437,283.7168273925781,292.1003112792969,289.7997436523437,1.0,0.121052585542202,0.4000000059604645,0.6499999761581421,0.9994781613349916,1.0,-0.4819222688674927,0.1842377781867981,0.2976845204830169,0.0616475790739059,0.0,0.0,0.0,12.563558578491213,60.0,-1783.34765625,-0.0,16.6674747467041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.779296875,0.5722553133964539,0.050000000745058,0.0456734001636505,291.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.779296875,0.5722553133964539,0.050000000745058,0.0480962917208671,291.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.779296875,0.5722553133964539,0.050000000745058,0.0355237573385238,291.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.779296875,0.5722553133964539,0.050000000745058,0.0480962917208671,292.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.779296875,0.5722553133964539,0.050000000745058,0.2281480878591537,288.7162780761719,291.1499938964844,269.855224609375,269.2836303710937,283.7314453125,292.2904968261719,288.4311828613281,1.0,0.1405391842126846,0.800000011920929,0.6499999761581421,0.998956263065338,1.0,-0.4866601824760437,0.1860988289117813,0.3005613386631012,0.0623261854052543,0.0,0.0,0.0,20.06344985961914,60.0,-1711.8115234375,-0.0,23.16585922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.779296875,0.5722553133964539,0.050000000745058,0.0456734001636505,291.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.779296875,0.5722553133964539,0.050000000745058,0.0480962917208671,291.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.779296875,0.5722553133964539,0.050000000745058,0.0355237573385238,291.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.779296875,0.5722553133964539,0.050000000745058,0.0480962917208671,292.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.779296875,0.5722553133964539,0.050000000745058,0.2281480878591537,288.7162780761719,291.1499938964844,269.855224609375,269.2836303710937,283.7314453125,292.2904968261719,288.4311828613281,1.0,0.1405391842126846,0.800000011920929,0.6499999761581421,0.998956263065338,1.0,-0.4866601824760437,0.1860988289117813,0.3005613386631012,0.0623261854052543,0.0,0.0,0.0,20.06344985961914,60.0,-1711.8115234375,-0.0,23.16585922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2351989746094,0.5502934455871582,0.050000000745058,0.0458104461431503,291.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2351989746094,0.5502934455871582,0.050000000745058,0.0482406057417392,291.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2351989746094,0.5502934455871582,0.050000000745058,0.0356303453445434,291.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2351989746094,0.5502934455871582,0.050000000745058,0.0482406057417392,292.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2351989746094,0.5502934455871582,0.050000000745058,0.2288326621055603,288.1839904785156,291.1499938964844,269.85809326171875,269.2875671386719,283.7263488769531,292.2830505371094,287.9369201660156,1.0,0.1489375382661819,1.0,0.6499999761581421,0.9986953139305116,1.0,-0.4881204962730407,0.1866849362850189,0.3014355599880218,0.0625098049640655,0.0,0.0,0.0,23.724693298339844,60.0,-1552.164306640625,-0.0,26.31439971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8158264160156,297.1499938964844,293.1499938964844,0.0004453098226804,-27.75649070739746,288.04913330078125,0.5333461761474609,0.050000000745058,0.0459414236247539,291.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96588134765625,0.5333461761474609,0.050000000745058,0.0483785308897495,291.8408203125,297.1499938964844,293.1499938964844,0.000488274206873,-28.929161071777344,288.2218017578125,0.5333461761474609,0.050000000745058,0.0357322208583354,291.7882080078125,297.1499938964844,293.1499938964844,0.0005023012054152,-42.26828384399414,288.2687072753906,0.5333461761474609,0.050000000745058,0.0483785308897495,292.2721862792969,297.1499938964844,293.1499938964844,0.0004021263157483,-95.23468780517578,287.9500427246094,0.5333461761474609,0.050000000745058,0.2294869273900985,287.7104797363281,291.1499938964844,269.8615417480469,269.29229736328125,283.72125244140625,292.274658203125,287.48541259765625,1.0,0.1564996093511581,0.9992823004722596,0.6499999761581421,0.998956263065338,1.0,-0.4895161688327789,0.1872411519289016,0.302275002002716,0.0626726746559143,0.0,0.0,0.0,27.22671890258789,60.0,-1397.82177734375,-0.0,29.343271255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281220,291.80438232421875,297.1499938964844,293.1499938964844,0.0010484742233529,-92.45340728759766,288.39630126953125,0.5102627873420715,0.050000000745058,0.0461802743375301,291.56121826171875,297.1499938964844,293.1499938964844,0.0010946062393486,-101.6415557861328,288.44647216796875,0.5102627873420715,0.050000000745058,0.0486300513148307,291.82830810546875,297.1499938964844,293.1499938964844,0.0011469330638647,-78.6608657836914,288.55352783203125,0.5102627873420715,0.050000000745058,0.0359179899096488,291.7763061523437,297.1499938964844,293.1499938964844,0.0012035015970468,-111.75321197509766,288.63690185546875,0.5102627873420715,0.050000000745058,0.0486300513148307,292.2597351074219,297.1499938964844,293.1499938964844,0.000745021388866,-328.16131591796875,287.968505859375,0.5102627873420715,0.050000000745058,0.2306800335645675,286.89093017578125,291.1499938964844,269.8700866699219,269.30401611328125,283.714111328125,292.2613525390625,286.7647399902344,1.0,0.1693341583013534,0.9978468418121338,0.6499999761581421,0.9994781613349916,1.0,-0.4920613169670105,0.1882611513137817,0.3038001656532287,0.0629511028528213,0.0,0.0,1.0,33.61284255981445,60.0,-620.84326171875,-1963.2506103515625,34.91022109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0826721191406,291.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,2878.15771484375,18000.0,0.0,0.0,0.0290434900671243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950012326240539,0.3950028419494629,-1.618860665075772e-06,0.0,2.947545181086753e-05,0.0,0.0,8.182279586791992,0.0,0.0,0.0,0.2687719464302063,4.0,0.0,1.0
281280,291.80438232421875,297.1499938964844,293.1499938964844,0.0010484742233529,-92.45340728759766,288.39630126953125,0.5102627873420715,0.050000000745058,0.0461802743375301,291.56121826171875,297.1499938964844,293.1499938964844,0.0010946062393486,-101.6415557861328,288.44647216796875,0.5102627873420715,0.050000000745058,0.0486300513148307,291.82830810546875,297.1499938964844,293.1499938964844,0.0011469330638647,-78.6608657836914,288.55352783203125,0.5102627873420715,0.050000000745058,0.0359179899096488,291.7763061523437,297.1499938964844,293.1499938964844,0.0012035015970468,-111.75321197509766,288.63690185546875,0.5102627873420715,0.050000000745058,0.0486300513148307,292.2597351074219,297.1499938964844,293.1499938964844,0.000745021388866,-328.16131591796875,287.968505859375,0.5102627873420715,0.050000000745058,0.2306800335645675,286.89093017578125,291.1499938964844,269.8700866699219,269.30401611328125,283.714111328125,292.2613525390625,286.7647399902344,1.0,0.1693341583013534,0.9978468418121338,0.6499999761581421,0.9994781613349916,1.0,-0.4920613169670105,0.1882611513137817,0.3038001656532287,0.0629511028528213,0.0,0.0,1.0,33.61284255981445,60.0,-620.84326171875,-1963.2506103515625,34.91022109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0826721191406,291.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,2878.15771484375,18000.0,0.0,0.0,0.0290434900671243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950012326240539,0.3950028419494629,-1.618860665075772e-06,0.0,2.947545181086753e-05,0.0,0.0,8.182279586791992,0.0,0.0,0.0,0.2687719464302063,4.0,0.0,1.0
281340,291.80419921875,297.1499938964844,293.1499938964844,0.0016248517204076,-141.88685607910156,289.4590759277344,0.4959942996501922,0.050000000745058,0.0463843010365963,291.56695556640625,297.1499938964844,293.1499938964844,0.0017543751746416,-161.32334899902344,289.6396789550781,0.4959942996501922,0.050000000745058,0.0488449037075042,291.82574462890625,297.1499938964844,293.1499938964844,0.0017166036413982,-116.58773040771484,289.60308837890625,0.4959942996501922,0.050000000745058,0.0360766798257827,291.7734069824219,297.1499938964844,293.1499938964844,0.0017931865295395,-164.8918914794922,289.7171936035156,0.4959942996501922,0.050000000745058,0.0488449037075042,292.2557983398437,297.1499938964844,293.1499938964844,0.0011613998794928,-506.5995178222656,288.7758483886719,0.4959942996501922,0.050000000745058,0.2316991835832595,287.0783386230469,291.1499938964844,269.8807373046875,269.318603515625,283.7126159667969,292.2557678222656,287.1780090332031,1.0,0.1795062273740768,0.9964114427566528,0.6499999761581421,1.0,1.0,-0.4942353963851928,0.1891402751207351,0.3050951361656189,0.0631663873791694,0.0,0.0,1.0,39.0676155090332,60.0,359.2120056152344,-2435.192626953125,39.70995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.3641662597656,292.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,11443.1044921875,19080.0,0.0,0.0,0.1064023002982139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087802171707153,1.0878119468688965,-9.77351373876445e-06,0.0,0.0001079848079825,0.0,0.0,143.13372802734375,0.0,0.0,0.0,0.6206889748573303,4.0,0.0,1.0
281400,291.80419921875,297.1499938964844,293.1499938964844,0.0016248517204076,-141.88685607910156,289.4590759277344,0.4959942996501922,0.050000000745058,0.0463843010365963,291.56695556640625,297.1499938964844,293.1499938964844,0.0017543751746416,-161.32334899902344,289.6396789550781,0.4959942996501922,0.050000000745058,0.0488449037075042,291.82574462890625,297.1499938964844,293.1499938964844,0.0017166036413982,-116.58773040771484,289.60308837890625,0.4959942996501922,0.050000000745058,0.0360766798257827,291.7734069824219,297.1499938964844,293.1499938964844,0.0017931865295395,-164.8918914794922,289.7171936035156,0.4959942996501922,0.050000000745058,0.0488449037075042,292.2557983398437,297.1499938964844,293.1499938964844,0.0011613998794928,-506.5995178222656,288.7758483886719,0.4959942996501922,0.050000000745058,0.2316991835832595,287.0783386230469,291.1499938964844,269.8807373046875,269.318603515625,283.7126159667969,292.2557678222656,287.1780090332031,1.0,0.1795062273740768,0.9964114427566528,0.6499999761581421,1.0,1.0,-0.4942353963851928,0.1891402751207351,0.3050951361656189,0.0631663873791694,0.0,0.0,1.0,39.0676155090332,60.0,359.2120056152344,-2435.192626953125,39.70995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.3641662597656,292.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,11443.1044921875,19080.0,0.0,0.0,0.1064023002982139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087802171707153,1.0878119468688965,-9.77351373876445e-06,0.0,0.0001079848079825,0.0,0.0,143.13372802734375,0.0,0.0,0.0,0.6206889748573303,4.0,0.0,1.0
281460,291.81494140625,297.1499938964844,293.1499938964844,0.002088654320687,-180.48146057128903,290.4891357421875,0.4862480163574219,0.050000000745058,0.0465532429516315,291.5791015625,297.1499938964844,293.1499938964844,0.0023011455778032,-209.3726959228516,290.7945251464844,0.4862480163574219,0.050000000745058,0.0490228049457073,291.8330993652344,297.1499938964844,293.1499938964844,0.0021782603580504,-146.39248657226562,290.6268615722656,0.4862480163574219,0.050000000745058,0.0362080782651901,291.7796630859375,297.1499938964844,293.1499938964844,0.0022752806544303,-207.0223846435547,290.7705383300781,0.4862480163574219,0.050000000745058,0.0490228049457073,292.2613525390625,297.1499938964844,293.1499938964844,0.0014821789227426,-639.7973022460938,289.5929870605469,0.4862480163574219,0.050000000745058,0.2325430810451507,287.41082763671875,291.1499938964844,269.8932800292969,269.3358459472656,283.7177734375,292.2601623535156,287.496337890625,1.0,0.1874769777059555,0.9968635439872742,0.6499999761581421,1.0,1.0,-0.496035635471344,0.1898823976516723,0.3061532378196716,0.0633295625448226,0.0,0.0,1.0,43.58408737182617,48.0,570.2761840820312,-2870.42333984375,43.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.8170471191406,294.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,16871.443359375,19080.0,0.0,0.0,0.1684330701828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3211108446121216,1.3211252689361572,-1.441399217583239e-05,0.0,0.0001709381613181,0.0,0.0,256.3735656738281,0.0,0.0,0.0,0.7249013185501099,4.0,0.0,1.0
281520,291.81494140625,297.1499938964844,293.1499938964844,0.002088654320687,-180.48146057128903,290.4891357421875,0.4862480163574219,0.050000000745058,0.0465532429516315,291.5791015625,297.1499938964844,293.1499938964844,0.0023011455778032,-209.3726959228516,290.7945251464844,0.4862480163574219,0.050000000745058,0.0490228049457073,291.8330993652344,297.1499938964844,293.1499938964844,0.0021782603580504,-146.39248657226562,290.6268615722656,0.4862480163574219,0.050000000745058,0.0362080782651901,291.7796630859375,297.1499938964844,293.1499938964844,0.0022752806544303,-207.0223846435547,290.7705383300781,0.4862480163574219,0.050000000745058,0.0490228049457073,292.2613525390625,297.1499938964844,293.1499938964844,0.0014821789227426,-639.7973022460938,289.5929870605469,0.4862480163574219,0.050000000745058,0.2325430810451507,287.41082763671875,291.1499938964844,269.8932800292969,269.3358459472656,283.7177734375,292.2601623535156,287.496337890625,1.0,0.1874769777059555,0.9968635439872742,0.6499999761581421,1.0,1.0,-0.496035635471344,0.1898823976516723,0.3061532378196716,0.0633295625448226,0.0,0.0,1.0,43.58408737182617,48.0,570.2761840820312,-2870.42333984375,43.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.8170471191406,294.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,16871.443359375,19080.0,0.0,0.0,0.1684330701828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3211108446121216,1.3211252689361572,-1.441399217583239e-05,0.0,0.0001709381613181,0.0,0.0,256.3735656738281,0.0,0.0,0.0,0.7249013185501099,4.0,0.0,1.0
281580,291.8316955566406,297.1499938964844,293.1499938964844,0.0024873935617506,-211.7638092041016,291.4778747558594,0.483946144580841,0.050000000745058,0.0465955697000026,291.59478759765625,297.1499938964844,293.1499938964844,0.0027808281593024,-249.1901092529297,291.8998718261719,0.483946144580841,0.050000000745058,0.0490673780441284,291.8463134765625,297.1499938964844,293.1499938964844,0.0025768834166228,-170.6127166748047,291.6126403808594,0.483946144580841,0.050000000745058,0.0362409986555576,291.7914428710937,297.1499938964844,293.1499938964844,0.0026938260998576,-241.43502807617188,291.7838439941406,0.483946144580841,0.050000000745058,0.0490673780441284,292.27276611328125,297.1499938964844,293.1499938964844,0.0017541400156915,-746.1874389648438,290.4004821777344,0.483946144580841,0.050000000745058,0.2327545136213302,287.8357238769531,291.1499938964844,269.9075927734375,269.35546875,283.72772216796875,292.270751953125,287.9686584472656,1.0,0.1889296323060989,0.9973156452178956,0.6499999761581421,1.0,1.0,-0.4964869618415832,0.1900980323553085,0.3063889443874359,0.0632961466908454,0.0,0.0,1.0,44.71464920043945,36.0,797.3941040039062,-3465.23583984375,44.72228240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.05682373046875,296.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18454.4453125,19080.0,0.0,0.0,0.2150908410549163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381699800491333,1.3817155361175537,-1.5766421711305156e-05,0.0,0.0002182898606406,0.0,0.0,293.2897644042969,0.0,0.0,0.0,0.7553113698959351,4.0,0.0,1.0
281640,291.8316955566406,297.1499938964844,293.1499938964844,0.0024873935617506,-211.7638092041016,291.4778747558594,0.483946144580841,0.050000000745058,0.0465955697000026,291.59478759765625,297.1499938964844,293.1499938964844,0.0027808281593024,-249.1901092529297,291.8998718261719,0.483946144580841,0.050000000745058,0.0490673780441284,291.8463134765625,297.1499938964844,293.1499938964844,0.0025768834166228,-170.6127166748047,291.6126403808594,0.483946144580841,0.050000000745058,0.0362409986555576,291.7914428710937,297.1499938964844,293.1499938964844,0.0026938260998576,-241.43502807617188,291.7838439941406,0.483946144580841,0.050000000745058,0.0490673780441284,292.27276611328125,297.1499938964844,293.1499938964844,0.0017541400156915,-746.1874389648438,290.4004821777344,0.483946144580841,0.050000000745058,0.2327545136213302,287.8357238769531,291.1499938964844,269.9075927734375,269.35546875,283.72772216796875,292.270751953125,287.9686584472656,1.0,0.1889296323060989,0.9973156452178956,0.6499999761581421,1.0,1.0,-0.4964869618415832,0.1900980323553085,0.3063889443874359,0.0632961466908454,0.0,0.0,1.0,44.71464920043945,36.0,797.3941040039062,-3465.23583984375,44.72228240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.05682373046875,296.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18454.4453125,19080.0,0.0,0.0,0.2150908410549163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381699800491333,1.3817155361175537,-1.5766421711305156e-05,0.0,0.0002182898606406,0.0,0.0,293.2897644042969,0.0,0.0,0.0,0.7553113698959351,4.0,0.0,1.0
281700,291.84197998046875,297.1499938964844,293.1499938964844,0.0026577902026474,-223.98468017578125,291.9918212890625,0.4851567149162292,0.050000000745058,0.0465732403099536,291.6036682128906,297.1499938964844,293.1499938964844,0.0029908318538218,-265.2112121582031,292.4681701660156,0.4851567149162292,0.050000000745058,0.0490438677370548,291.8547668457031,297.1499938964844,293.1499938964844,0.0027478362899273,-180.0831298828125,292.125732421875,0.4851567149162292,0.050000000745058,0.0362236313521862,291.7990417480469,297.1499938964844,293.1499938964844,0.0028744249138981,-254.9759063720703,292.3094482421875,0.4851567149162292,0.050000000745058,0.0490438677370548,292.2803039550781,297.1499938964844,293.1499938964844,0.0018680990906432,-786.8082275390625,290.8379211425781,0.4851567149162292,0.050000000745058,0.2326429784297943,288.12310791015625,291.1499938964844,269.91534423828125,269.3661499023437,283.7342529296875,292.2779541015625,288.28125,1.0,0.1877404451370239,0.9975417256355286,0.6499999761581421,1.0,1.0,-0.4962491393089294,0.1900253444910049,0.3062237799167633,0.063210479915142,0.0,0.0,1.0,44.11682891845703,36.0,922.0083618164062,-3804.84228515625,44.18962478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.3647766113281,297.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18750.06640625,20160.0,0.0,0.0,0.232902780175209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392722487449646,1.3927385807037354,-1.6018982933019288e-05,0.0,0.0002363667153986,0.0,0.0,300.365234375,0.0,0.0,0.0,0.7758412957191467,4.0,0.0,1.0
281760,291.8534240722656,297.1499938964844,293.1499938964844,0.0028109527193009,-234.0639190673828,292.5189208984375,0.4876616299152374,0.050000000745058,0.0465275682508945,291.6131286621094,297.1499938964844,293.1499938964844,0.0031833902467042,-278.7911682128906,293.0466613769531,0.4876616299152374,0.050000000745058,0.0489957705140113,291.86431884765625,297.1499938964844,293.1499938964844,0.0029019201174378,-187.8978881835937,292.6523132324219,0.4876616299152374,0.050000000745058,0.0361881107091903,291.80767822265625,297.1499938964844,293.1499938964844,0.003038021037355,-266.2156677246094,292.8476257324219,0.4876616299152374,0.050000000745058,0.0489957705140113,292.2890014648437,297.1499938964844,293.1499938964844,0.0019688925240188,-819.5956420898438,291.29833984375,0.4876616299152374,0.050000000745058,0.2324148416519165,288.4606018066406,291.1499938964844,269.9234924316406,269.3773193359375,283.74169921875,292.28631591796875,288.6434936523437,1.0,0.1854638904333114,0.9977769255638124,0.6499999761581421,1.0,1.0,-0.4957625567913055,0.1898557692766189,0.3059067726135254,0.0630878806114196,0.0,0.0,1.0,42.89472198486328,25.0,1049.6058349609375,-4168.1123046875,43.10221481323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.7476501464844,299.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19647.748046875,20160.0,0.0,0.0,0.2472689896821975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4256718158721924,1.425688624382019,-1.6785910702310503e-05,0.0,0.0002509465848561,0.0,0.0,322.1920471191406,0.0,0.0,0.0,0.779116690158844,4.0,0.0,1.0
281820,291.8794860839844,297.1499938964844,293.1499938964844,0.0030637783929705,-247.72964477539065,293.6041564941406,0.4958313107490539,0.050000000745058,0.0463869422674179,291.6337280273437,297.1499938964844,293.1499938964844,0.0035133685451,-298.4358215332031,294.2244873046875,0.4958313107490539,0.050000000745058,0.0488476864993572,291.8864440917969,297.1499938964844,293.1499938964844,0.0031574671156704,-198.4955139160156,293.73712158203125,0.4958313107490539,0.050000000745058,0.0360787324607372,291.8277587890625,297.1499938964844,293.1499938964844,0.0033118810970336,-281.676513671875,293.9525146484375,0.4958313107490539,0.050000000745058,0.0488476864993572,292.3094177246094,297.1499938964844,293.1499938964844,0.0021302858367562,-861.7282104492188,292.2804260253906,0.4958313107490539,0.050000000745058,0.2317123860120773,289.2759704589844,291.1499938964844,269.9408264160156,269.4010925292969,283.75909423828125,292.3061218261719,289.50213623046875,1.0,0.1785055845975875,0.9982473254203796,0.6499999761581421,1.0,1.0,-0.4942641854286194,0.1893125623464584,0.3049516081809997,0.0627637654542923,0.0,0.0,1.0,39.132606506347656,25.0,1283.4599609375,-4898.85498046875,39.76768112182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6040344238281,301.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,20021.33203125,20160.0,0.0,0.0,0.2666130363941192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439162015914917,1.4391790628433228,-1.7105077859014273e-05,0.0,0.00027057834086,0.0,0.0,331.4249267578125,0.0,0.0,0.0,0.7858750224113464,4.0,0.0,1.0
281880,291.8794860839844,297.1499938964844,293.1499938964844,0.0030637783929705,-247.72964477539065,293.6041564941406,0.4958313107490539,0.050000000745058,0.0463869422674179,291.6337280273437,297.1499938964844,293.1499938964844,0.0035133685451,-298.4358215332031,294.2244873046875,0.4958313107490539,0.050000000745058,0.0488476864993572,291.8864440917969,297.1499938964844,293.1499938964844,0.0031574671156704,-198.4955139160156,293.73712158203125,0.4958313107490539,0.050000000745058,0.0360787324607372,291.8277587890625,297.1499938964844,293.1499938964844,0.0033118810970336,-281.676513671875,293.9525146484375,0.4958313107490539,0.050000000745058,0.0488476864993572,292.3094177246094,297.1499938964844,293.1499938964844,0.0021302858367562,-861.7282104492188,292.2804260253906,0.4958313107490539,0.050000000745058,0.2317123860120773,289.2759704589844,291.1499938964844,269.9408264160156,269.4010925292969,283.75909423828125,292.3061218261719,289.50213623046875,1.0,0.1785055845975875,0.9982473254203796,0.6499999761581421,1.0,1.0,-0.4942641854286194,0.1893125623464584,0.3049516081809997,0.0627637654542923,0.0,0.0,1.0,39.132606506347656,25.0,1283.4599609375,-4898.85498046875,39.76768112182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6040344238281,301.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,20021.33203125,20160.0,0.0,0.0,0.2666130363941192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439162015914917,1.4391790628433228,-1.7105077859014273e-05,0.0,0.00027057834086,0.0,0.0,331.4249267578125,0.0,0.0,0.0,0.7858750224113464,4.0,0.0,1.0
281940,291.90606689453125,297.1499938964844,293.1499938964844,0.0032363231293857,-253.4896545410156,294.59527587890625,0.5025216341018677,0.050000000745058,0.0462843626737594,291.6539001464844,297.1499938964844,293.1499938964844,0.0037526339292526,-308.4045715332031,295.2854309082031,0.5025216341018677,0.050000000745058,0.0487396642565727,291.9093322753906,297.1499938964844,293.1499938964844,0.0033332563471049,-202.9597625732422,294.7281494140625,0.5025216341018677,0.050000000745058,0.0359989516437053,291.8485412597656,297.1499938964844,293.1499938964844,0.003503194078803,-288.48974609375,294.95770263671875,0.5025216341018677,0.050000000745058,0.0487396642565727,292.33087158203125,297.1499938964844,293.1499938964844,0.0022346924524754,-876.2886352539062,293.21240234375,0.5025216341018677,0.050000000745058,0.2311999797821045,290.1416931152344,291.1499938964844,269.95751953125,269.4240417480469,283.7769775390625,292.3270874023437,290.3978576660156,1.0,0.1736097931861877,0.998670756816864,0.6499999761581421,1.0,1.0,-0.4931710064411163,0.1889244318008422,0.304246574640274,0.0625070258975029,0.0,0.0,1.0,36.38805770874024,25.0,1451.5660400390625,-5542.37060546875,37.34740829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.135009765625,304.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,20117.353515625,20160.0,0.0,0.0,0.2746767401695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426089525222778,1.4426261186599731,-1.718711428111419e-05,0.0,0.0002787619596347,0.0,0.0,333.8120422363281,0.0,0.0,0.0,0.7876017689704895,4.0,0.0,1.0
282000,291.9091796875,297.1499938964844,293.1499938964844,0.0032520829699933,-253.75680541992188,294.7051696777344,0.5031986236572266,0.050000000745058,0.0462746545672416,291.65625,297.1499938964844,293.1499938964844,0.0037753549404442,-309.0516662597656,295.40216064453125,0.5031986236572266,0.050000000745058,0.0487294383347034,291.9120178222656,297.1499938964844,293.1499938964844,0.0033493738155812,-203.16392517089844,294.8380432128906,0.5031986236572266,0.050000000745058,0.03599139675498,291.8509826660156,297.1499938964844,293.1499938964844,0.0035209087654948,-288.8336486816406,295.06890869140625,0.5031986236572266,0.050000000745058,0.0487294383347034,292.3334045410156,297.1499938964844,293.1499938964844,0.0022438848391175,-876.6177368164062,293.317626953125,0.5031986236572266,0.050000000745058,0.2311514765024185,290.244140625,291.1499938964844,269.9594421386719,269.4266662597656,283.7790832519531,292.3295593261719,290.5030212402344,1.0,0.1731247901916504,0.998717725276947,0.6499999761581421,1.0,1.0,-0.4930675327777862,0.188888281583786,0.3041792511940002,0.0624812841415405,0.0,0.0,1.0,36.12825012207031,25.0,1467.138916015625,-5611.5732421875,37.11883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4076843261719,304.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20122.5625,21240.0,0.0,0.0,0.2750960290431976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442795753479004,1.4428129196166992,-1.7191565348184668e-05,0.0,0.0002791875158436,0.0,0.0,333.9417419433594,0.0,0.0,0.0,0.8026953339576721,4.0,0.0,1.0
282060,291.94171142578125,297.1499938964844,293.1499938964844,0.0033773290924727,-253.02438354492188,295.7933654785156,0.5094994902610779,0.050000000745058,0.0461898930370807,291.6804504394531,297.1499938964844,293.1499938964844,0.0039679994806647,-311.458740234375,296.54864501953125,0.5094994902610779,0.050000000745058,0.0486401803791523,291.9403381347656,297.1499938964844,293.1499938964844,0.0034785354509949,-202.56202697753903,295.92584228515625,0.5094994902610779,0.050000000745058,0.0359254702925682,291.8767395019531,297.1499938964844,293.1499938964844,0.0036653198767453,-288.5655212402344,296.1672058105469,0.5094994902610779,0.050000000745058,0.0486401803791523,292.3602294921875,297.1499938964844,293.1499938964844,0.0023121365811675,-867.8495483398438,294.3792419433594,0.5094994902610779,0.050000000745058,0.2307280749082565,291.32281494140625,291.1499938964844,269.9791564941406,269.4537048339844,283.8012390136719,292.3559875488281,291.6036682128906,1.0,0.1688260585069656,0.9992083311080932,0.6499999761581421,1.0,1.0,-0.49216428399086,0.1885776370763778,0.3035866618156433,0.0622440800070762,0.0,0.0,0.9623558521270752,33.86001968383789,25.0,1590.9947509765625,-6277.974609375,35.127288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9944152832031,306.9765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,21214.802734375,21240.0,0.0,0.0,0.2749291658401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4723299741744995,1.472347855567932,-1.796139076759573e-05,0.0,0.0002790181606542,0.0,0.0,355.6567077636719,0.0,0.0,0.0,0.803406298160553,4.0,0.0,1.0
282120,291.94171142578125,297.1499938964844,293.1499938964844,0.0033773290924727,-253.02438354492188,295.7933654785156,0.5094994902610779,0.050000000745058,0.0461898930370807,291.6804504394531,297.1499938964844,293.1499938964844,0.0039679994806647,-311.458740234375,296.54864501953125,0.5094994902610779,0.050000000745058,0.0486401803791523,291.9403381347656,297.1499938964844,293.1499938964844,0.0034785354509949,-202.56202697753903,295.92584228515625,0.5094994902610779,0.050000000745058,0.0359254702925682,291.8767395019531,297.1499938964844,293.1499938964844,0.0036653198767453,-288.5655212402344,296.1672058105469,0.5094994902610779,0.050000000745058,0.0486401803791523,292.3602294921875,297.1499938964844,293.1499938964844,0.0023121365811675,-867.8495483398438,294.3792419433594,0.5094994902610779,0.050000000745058,0.2307280749082565,291.32281494140625,291.1499938964844,269.9791564941406,269.4537048339844,283.8012390136719,292.3559875488281,291.6036682128906,1.0,0.1688260585069656,0.9992083311080932,0.6499999761581421,1.0,1.0,-0.49216428399086,0.1885776370763778,0.3035866618156433,0.0622440800070762,0.0,0.0,0.9623558521270752,33.86001968383789,25.0,1590.9947509765625,-6277.974609375,35.127288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9944152832031,306.9765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,21214.802734375,21240.0,0.0,0.0,0.2749291658401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4723299741744995,1.472347855567932,-1.796139076759573e-05,0.0,0.0002790181606542,0.0,0.0,355.6567077636719,0.0,0.0,0.0,0.803406298160553,4.0,0.0,1.0
282180,291.9620361328125,297.1499938964844,293.1499938964844,0.003422254230827,-249.8597869873047,296.4188537597656,0.5128366351127625,0.050000000745058,0.0461488254368305,291.6953430175781,297.1499938964844,293.1499938964844,0.0040487297810614,-309.49053955078125,297.1996765136719,0.5128366351127625,0.050000000745058,0.0485969334840774,291.9581298828125,297.1499938964844,293.1499938964844,0.0035257083363831,-200.0686950683593,296.5507507324219,0.5128366351127625,0.050000000745058,0.0358935296535491,291.89288330078125,297.1499938964844,293.1499938964844,0.0037203927058726,-285.38214111328125,296.7960510253906,0.5128366351127625,0.050000000745058,0.0485969334840774,292.3771667480469,297.1499938964844,293.1499938964844,0.0023319902829825,-853.239013671875,295.0048217773437,0.5128366351127625,0.050000000745058,0.2305229306221008,291.9928894042969,291.1499938964844,269.99127197265625,269.4703674316406,283.815185546875,292.37274169921875,292.27862548828125,1.0,0.1666996777057647,0.9994986057281494,0.6499999761581421,1.0,1.0,-0.491726666688919,0.1884310990571975,0.3032955825328827,0.062119260430336,0.0,0.0,0.8330232501029968,32.760948181152344,25.0,1620.2425537109375,-6593.83154296875,34.16484069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.376953125,308.24969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22880.734375,21240.0,0.0,0.0,0.2716442048549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394092321395874,1.3941093683242798,-1.6976313418126665e-05,0.0,0.0002756843168754,0.0,0.0,312.9516296386719,0.0,0.0,0.0,0.7634339928627014,4.0,0.0,1.0
282240,291.97637939453125,297.1499938964844,293.1499938964844,0.0034418404102325,-246.7762756347656,296.8361511230469,0.5149789452552795,0.050000000745058,0.0461237281560897,291.705810546875,297.1499938964844,293.1499938964844,0.0040911515243351,-306.9918518066406,297.6311340332031,0.5149789452552795,0.050000000745058,0.0485705099999904,291.9707336425781,297.1499938964844,293.1499938964844,0.0035467781126499,-197.6436309814453,296.9675598144531,0.5149789452552795,0.050000000745058,0.0358740128576755,291.9043273925781,297.1499938964844,293.1499938964844,0.0037464317865669,-282.1858825683594,297.2146911621094,0.5149789452552795,0.050000000745058,0.0485705099999904,292.3891906738281,297.1499938964844,293.1499938964844,0.0023376804310828,-840.0645751953125,295.4277648925781,0.5149789452552795,0.050000000745058,0.2303975820541381,292.4579162597656,291.1499938964844,269.99981689453125,269.4820861816406,283.8251037597656,292.3846740722656,292.74072265625,1.0,0.1653855443000793,0.9996989369392396,0.6499999761581421,1.0,1.0,-0.4914592504501343,0.1883431375026703,0.303116112947464,0.0620390214025974,0.0,0.0,0.7124180197715759,32.089290618896484,25.0,1607.005859375,-6733.5888671875,33.57750701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2619934082031,308.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,25118.390625,21240.0,0.0,0.0,0.2682254016399383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2348244190216064,1.2348394393920898,-1.4939794709789568e-05,0.0,0.0002722147037275,0.0,0.0,235.6210174560547,0.0,0.0,0.0,0.6868022084236145,4.0,0.0,1.0
282300,291.99420166015625,297.1499938964844,293.1499938964844,0.003456232137978,-242.4779510498047,297.3209533691406,0.5174293518066406,0.050000000745058,0.0460961572825908,291.7187194824219,297.1499938964844,293.1499938964844,0.0041319853626191,-303.2548522949219,298.1304931640625,0.5174293518066406,0.050000000745058,0.0485414750874042,291.9864196777344,297.1499938964844,293.1499938964844,0.0035629640333354,-194.2696990966797,297.4516906738281,0.5174293518066406,0.050000000745058,0.0358525663614273,291.9185485839844,297.1499938964844,293.1499938964844,0.003768352093175,-277.7005310058594,297.70050048828125,0.5174293518066406,0.050000000745058,0.0485414750874042,292.4042053222656,297.1499938964844,293.1499938964844,0.0023376040626317,-822.0501708984375,295.9233703613281,0.5174293518066406,0.050000000745058,0.2302598506212234,293.0121154785156,291.1499938964844,270.0104675292969,269.4967041015625,283.8375244140625,292.39959716796875,293.2773742675781,1.0,0.1639282703399658,0.999944269657135,0.6499999761581421,1.0,1.0,-0.4911654591560364,0.1882480829954147,0.3029173612594604,0.0619468837976455,0.0,0.0,0.532679557800293,31.351268768310547,25.0,1515.5291748046875,-6686.3779296875,32.93285369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2752380371094,309.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,28207.560546875,20160.0,0.0,0.0,0.2628434300422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627153635025024,0.8627262711524963,-1.089874695026083e-05,0.0,0.0002667526714503,0.0,0.0,108.55437469482422,0.0,0.0,0.0,0.5134740471839905,4.0,0.0,1.0
282360,292.01202392578125,297.1499938964844,293.1499938964844,0.003468977054581,-238.74685668945312,297.7536315917969,0.519697368144989,0.050000000745058,0.0460716485977172,291.73150634765625,297.1499938964844,293.1499938964844,0.0041719493456184,-300.2337951660156,298.577880859375,0.519697368144989,0.050000000745058,0.0485156662762165,292.002197265625,297.1499938964844,293.1499938964844,0.0035777597222477,-191.3636474609375,297.8840637207031,0.519697368144989,0.050000000745058,0.03583350405097,291.93280029296875,297.1499938964844,293.1499938964844,0.0037892190739512,-273.89959716796875,298.1348571777344,0.519697368144989,0.050000000745058,0.0485156662762165,292.41925048828125,297.1499938964844,293.1499938964844,0.0023346894886344,-805.49560546875,296.3651733398437,0.519697368144989,0.050000000745058,0.2301374226808548,293.50762939453125,291.1499938964844,270.0212707519531,269.51153564453125,283.8500061035156,292.4146423339844,293.7173767089844,1.0,0.1626207679510116,0.999955415725708,0.6499999761581421,0.999767243862152,1.0,-0.4909042716026306,0.1881681084632873,0.3027361631393432,0.0618640519678592,0.0,0.0,0.3254182636737823,30.69517707824707,25.0,1229.145751953125,-6092.48046875,32.36040115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23638916015625,309.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26797.34375,20160.0,0.0,0.0,0.2560158669948578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310837686061859,0.4310909807682037,-7.2004950197879225e-06,0.0,0.0002598235732875,0.0,0.0,31.046255111694336,0.0,0.0,0.0,0.3793040513992309,4.0,0.0,1.0
282420,292.0450439453125,297.1499938964844,293.1499938964844,0.0036006048321723,-245.2518920898437,298.2186889648437,0.523720383644104,0.050000000745058,0.0460303723812103,291.755126953125,297.1499938964844,293.1499938964844,0.0043908390216529,-312.0308532714844,299.1133117675781,0.523720383644104,0.050000000745058,0.0484721958637237,292.0316772460937,297.1499938964844,293.1499938964844,0.0037176564801484,-196.7569732666016,298.3548889160156,0.523720383644104,0.050000000745058,0.0358013994991779,291.95947265625,297.1499938964844,293.1499938964844,0.0039508081972599,-282.4314880371094,298.6224365234375,0.523720383644104,0.050000000745058,0.0484721958637237,292.4471130371094,297.1499938964844,293.1499938964844,0.0023880745284259,-816.1876831054688,296.7757568359375,0.523720383644104,0.050000000745058,0.2299312353134155,293.8714599609375,291.1499938964844,270.0433654785156,269.5418395996094,283.8740234375,292.44317626953125,293.7728576660156,1.0,0.1603920310735702,0.999977707862854,0.6499999761581421,0.9993017315864564,1.0,-0.4904644191265106,0.1880383938550949,0.3024260103702545,0.0617168098688125,0.0,0.0,0.0,29.59007453918457,25.0,-215.8032073974609,-3693.028564453125,31.39752960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0985717773437,304.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,21698.939453125,20160.0,0.0,0.0,0.2373184859752655,0.0,0.0,0.0,0.0,1.0,0.0023351951967924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838590562343597,0.0958380922675132,-0.0119790341705083,0.0,0.0002408480941085,0.0,0.0,4.398164749145508,0.0,0.0,0.0,0.2915456891059875,4.0,0.0,1.0
282480,292.0450439453125,297.1499938964844,293.1499938964844,0.0036006048321723,-245.2518920898437,298.2186889648437,0.523720383644104,0.050000000745058,0.0460303723812103,291.755126953125,297.1499938964844,293.1499938964844,0.0043908390216529,-312.0308532714844,299.1133117675781,0.523720383644104,0.050000000745058,0.0484721958637237,292.0316772460937,297.1499938964844,293.1499938964844,0.0037176564801484,-196.7569732666016,298.3548889160156,0.523720383644104,0.050000000745058,0.0358013994991779,291.95947265625,297.1499938964844,293.1499938964844,0.0039508081972599,-282.4314880371094,298.6224365234375,0.523720383644104,0.050000000745058,0.0484721958637237,292.4471130371094,297.1499938964844,293.1499938964844,0.0023880745284259,-816.1876831054688,296.7757568359375,0.523720383644104,0.050000000745058,0.2299312353134155,293.8714599609375,291.1499938964844,270.0433654785156,269.5418395996094,283.8740234375,292.44317626953125,293.7728576660156,1.0,0.1603920310735702,0.999977707862854,0.6499999761581421,0.9993017315864564,1.0,-0.4904644191265106,0.1880383938550949,0.3024260103702545,0.0617168098688125,0.0,0.0,0.0,29.59007453918457,25.0,-215.8032073974609,-3693.028564453125,31.39752960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0985717773437,304.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,21698.939453125,20160.0,0.0,0.0,0.2373184859752655,0.0,0.0,0.0,0.0,1.0,0.0023351951967924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838590562343597,0.0958380922675132,-0.0119790341705083,0.0,0.0002408480941085,0.0,0.0,4.398164749145508,0.0,0.0,0.0,0.2915456891059875,4.0,0.0,1.0
282540,292.0683898925781,297.1499938964844,293.1499938964844,0.0040164166130125,-284.6767272949219,297.9763488769531,0.5271217823028564,0.050000000745058,0.0459974706172943,291.7719421386719,297.1499938964844,293.1499938964844,0.0049801762215793,-365.7265319824219,299.0527038574219,0.5271217823028564,0.050000000745058,0.048437550663948,292.05322265625,297.1499938964844,293.1499938964844,0.004150602966547,-228.4258270263672,298.13262939453125,0.5271217823028564,0.050000000745058,0.0357758104801178,291.97930908203125,297.1499938964844,293.1499938964844,0.0044286041520535,-328.637939453125,298.44952392578125,0.5271217823028564,0.050000000745058,0.048437550663948,292.46636962890625,297.1499938964844,293.1499938964844,0.0026194264646619,-935.1964721679688,296.2948303222656,0.5271217823028564,0.050000000745058,0.2297668904066085,292.9666748046875,291.1499938964844,270.06591796875,269.5727844238281,283.8935241699219,292.4640808105469,292.43914794921875,1.0,0.1585907191038131,1.0,0.6499999761581421,0.9988362193107604,1.0,-0.4901138246059418,0.1879395544528961,0.3021742701530456,0.061592623591423,0.0,0.0,0.0,28.709136962890625,25.0,-2365.853271484375,-0.0,30.63118362426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4769287109375,299.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,20391.8046875,19080.0,0.0,0.0,0.205374389886856,0.0,0.0,0.0,0.0,1.0,0.0106672318652272,0.0,-0.0,-0.0,0.0,0.0,0.0,3.210347495041788e-05,0.0675782561302185,-0.0675461515784263,0.0,0.0002084289008053,0.0,0.0,2.83938217163086,0.0,0.0,0.0,0.2633327543735504,4.0,0.0,1.0
282600,292.0683898925781,297.1499938964844,293.1499938964844,0.0040164166130125,-284.6767272949219,297.9763488769531,0.5271217823028564,0.050000000745058,0.0459974706172943,291.7719421386719,297.1499938964844,293.1499938964844,0.0049801762215793,-365.7265319824219,299.0527038574219,0.5271217823028564,0.050000000745058,0.048437550663948,292.05322265625,297.1499938964844,293.1499938964844,0.004150602966547,-228.4258270263672,298.13262939453125,0.5271217823028564,0.050000000745058,0.0357758104801178,291.97930908203125,297.1499938964844,293.1499938964844,0.0044286041520535,-328.637939453125,298.44952392578125,0.5271217823028564,0.050000000745058,0.048437550663948,292.46636962890625,297.1499938964844,293.1499938964844,0.0026194264646619,-935.1964721679688,296.2948303222656,0.5271217823028564,0.050000000745058,0.2297668904066085,292.9666748046875,291.1499938964844,270.06591796875,269.5727844238281,283.8935241699219,292.4640808105469,292.43914794921875,1.0,0.1585907191038131,1.0,0.6499999761581421,0.9988362193107604,1.0,-0.4901138246059418,0.1879395544528961,0.3021742701530456,0.061592623591423,0.0,0.0,0.0,28.709136962890625,25.0,-2365.853271484375,-0.0,30.63118362426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4769287109375,299.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,20391.8046875,19080.0,0.0,0.0,0.205374389886856,0.0,0.0,0.0,0.0,1.0,0.0106672318652272,0.0,-0.0,-0.0,0.0,0.0,0.0,3.210347495041788e-05,0.0675782561302185,-0.0675461515784263,0.0,0.0002084289008053,0.0,0.0,2.83938217163086,0.0,0.0,0.0,0.2633327543735504,4.0,0.0,1.0
