time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282660,292.0761413574219,297.1499938964844,293.1499938964844,0.0047084824182093,-355.9037475585937,297.2248229980469,0.5299779176712036,0.050000000745058,0.0459711253643035,291.77813720703125,297.1499938964844,293.1499938964844,0.0059378440491855,-458.4135437011719,298.6051940917969,0.5299779176712036,0.050000000745058,0.0484098084270954,292.06170654296875,297.1499938964844,293.1499938964844,0.0048648011870682,-285.1200256347656,297.4125061035156,0.5299779176712036,0.050000000745058,0.0357553213834762,291.9879455566406,297.1499938964844,293.1499938964844,0.0052090296521782,-410.1871643066406,297.81231689453125,0.5299779176712036,0.050000000745058,0.0484098084270954,292.4716796875,297.1499938964844,293.1499938964844,0.0030432012863457,-1169.924560546875,295.1053466796875,0.5299779176712036,0.050000000745058,0.2296352982521057,290.9469299316406,291.1499938964844,270.0887756347656,269.6041259765625,283.9048767089844,292.471435546875,290.55963134765625,1.0,0.1571318507194519,1.0,0.6499999761581421,0.9983508586883544,1.0,-0.4898330867290497,0.1878633201122284,0.3019697666168213,0.0614913292229175,0.0,0.0,0.0,28.003686904907227,25.0,-2425.2001953125,-0.0,30.018274307250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0848388671875,299.9786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,19141.544921875,19080.0,0.0,0.0,0.1486951410770416,0.0,0.0,0.0,0.0,1.0,0.0158442631363868,0.0,-0.0,-0.0,0.0,0.0,0.0,8.218401490012184e-06,0.0733542814850807,-0.0733460634946823,0.0,0.0001509066642029,0.0,0.0,2.8960413932800293,0.0,0.0,0.0,0.2705388963222503,4.0,0.0,1.0
282720,292.0761413574219,297.1499938964844,293.1499938964844,0.0047084824182093,-355.9037475585937,297.2248229980469,0.5299779176712036,0.050000000745058,0.0459711253643035,291.77813720703125,297.1499938964844,293.1499938964844,0.0059378440491855,-458.4135437011719,298.6051940917969,0.5299779176712036,0.050000000745058,0.0484098084270954,292.06170654296875,297.1499938964844,293.1499938964844,0.0048648011870682,-285.1200256347656,297.4125061035156,0.5299779176712036,0.050000000745058,0.0357553213834762,291.9879455566406,297.1499938964844,293.1499938964844,0.0052090296521782,-410.1871643066406,297.81231689453125,0.5299779176712036,0.050000000745058,0.0484098084270954,292.4716796875,297.1499938964844,293.1499938964844,0.0030432012863457,-1169.924560546875,295.1053466796875,0.5299779176712036,0.050000000745058,0.2296352982521057,290.9469299316406,291.1499938964844,270.0887756347656,269.6041259765625,283.9048767089844,292.471435546875,290.55963134765625,1.0,0.1571318507194519,1.0,0.6499999761581421,0.9983508586883544,1.0,-0.4898330867290497,0.1878633201122284,0.3019697666168213,0.0614913292229175,0.0,0.0,0.0,28.003686904907227,25.0,-2425.2001953125,-0.0,30.018274307250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0848388671875,299.9786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,19141.544921875,19080.0,0.0,0.0,0.1486951410770416,0.0,0.0,0.0,0.0,1.0,0.0158442631363868,0.0,-0.0,-0.0,0.0,0.0,0.0,8.218401490012184e-06,0.0733542814850807,-0.0733460634946823,0.0,0.0001509066642029,0.0,0.0,2.8960413932800293,0.0,0.0,0.0,0.2705388963222503,4.0,0.0,1.0
282780,292.0760192871094,297.1499938964844,293.1499938964844,0.0052624801173806,-406.3813171386719,297.0394287109375,0.5323634743690491,0.050000000745058,0.0459499470889568,291.7781066894531,297.1499938964844,293.1499938964844,0.006731716915965,-523.4813842773438,298.6533203125,0.5323634743690491,0.050000000745058,0.0483875088393688,292.0628662109375,297.1499938964844,293.1499938964844,0.0054341610521078,-324.9752502441406,297.2448425292969,0.5323634743690491,0.050000000745058,0.0357388481497764,291.9902038574219,297.1499938964844,293.1499938964844,0.0058332658372819,-467.1075744628906,297.7042236328125,0.5323634743690491,0.050000000745058,0.0483875088393688,292.4696655273437,297.1499938964844,293.1499938964844,0.0033858397509902,-1343.71240234375,294.5902709960937,0.5323634743690491,0.050000000745058,0.2295295000076294,289.8041381835937,291.1499938964844,270.1117553710937,269.6356506347656,283.91131591796875,292.47003173828125,289.95489501953125,1.0,0.1559482514858245,1.0,0.6499999761581421,0.9978654384613036,1.0,-0.48960742354393,0.1878028213977813,0.3018046021461487,0.0614126324653625,0.0,0.0,0.1666713505983352,27.436622619628903,25.0,62.0288200378418,-5064.21240234375,29.526094436645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7613220214844,308.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18807.884765625,19080.0,0.0,0.0,0.0881066843867302,0.0,0.0,0.0,0.0,1.0,0.0067851156927645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030854657292366,0.1511235833168029,-0.0480381175875663,0.0,8.941708802012727e-05,0.0,0.0,6.1503496170043945,0.0,0.0,0.0,0.2816201150417328,4.0,0.0,1.0
282840,292.0760192871094,297.1499938964844,293.1499938964844,0.0052624801173806,-406.3813171386719,297.0394287109375,0.5323634743690491,0.050000000745058,0.0459499470889568,291.7781066894531,297.1499938964844,293.1499938964844,0.006731716915965,-523.4813842773438,298.6533203125,0.5323634743690491,0.050000000745058,0.0483875088393688,292.0628662109375,297.1499938964844,293.1499938964844,0.0054341610521078,-324.9752502441406,297.2448425292969,0.5323634743690491,0.050000000745058,0.0357388481497764,291.9902038574219,297.1499938964844,293.1499938964844,0.0058332658372819,-467.1075744628906,297.7042236328125,0.5323634743690491,0.050000000745058,0.0483875088393688,292.4696655273437,297.1499938964844,293.1499938964844,0.0033858397509902,-1343.71240234375,294.5902709960937,0.5323634743690491,0.050000000745058,0.2295295000076294,289.8041381835937,291.1499938964844,270.1117553710937,269.6356506347656,283.91131591796875,292.47003173828125,289.95489501953125,1.0,0.1559482514858245,1.0,0.6499999761581421,0.9978654384613036,1.0,-0.48960742354393,0.1878028213977813,0.3018046021461487,0.0614126324653625,0.0,0.0,0.1666713505983352,27.436622619628903,25.0,62.0288200378418,-5064.21240234375,29.526094436645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7613220214844,308.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18807.884765625,19080.0,0.0,0.0,0.0881066843867302,0.0,0.0,0.0,0.0,1.0,0.0067851156927645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030854657292366,0.1511235833168029,-0.0480381175875663,0.0,8.941708802012727e-05,0.0,0.0,6.1503496170043945,0.0,0.0,0.0,0.2816201150417328,4.0,0.0,1.0
282900,292.07830810546875,297.1499938964844,293.1499938964844,0.0052902386523783,-397.7778930664063,297.5172424316406,0.5334016680717468,0.050000000745058,0.0459409542381763,291.7789001464844,297.1499938964844,293.1499938964844,0.0067769149318337,-512.6509399414062,299.12530517578125,0.5334016680717468,0.050000000745058,0.0483780354261398,292.0649108886719,297.1499938964844,293.1499938964844,0.0054604625329375,-317.955810546875,297.7174072265625,0.5334016680717468,0.050000000745058,0.0357318520545959,291.99237060546875,297.1499938964844,293.1499938964844,0.0058605386875569,-456.8885192871094,298.1713256835937,0.5334016680717468,0.050000000745058,0.0483780354261398,292.4705810546875,297.1499938964844,293.1499938964844,0.003414342412725,-1320.0523681640625,295.097900390625,0.5334016680717468,0.050000000745058,0.2294845730066299,290.38140869140625,291.1499938964844,270.1232604980469,269.6513977050781,283.9153137207031,292.4700927734375,290.772216796875,1.0,0.1554425805807113,1.0,0.6499999761581421,0.9976227879524232,1.0,-0.4895115494728088,0.1877768337726593,0.3017347157001495,0.0613817423582077,0.0,0.0,0.1637324690818786,27.195804595947266,25.0,1087.62060546875,-5570.8525390625,29.31720924377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5914001464844,312.4117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18996.185546875,18000.0,0.0,0.0,0.0706661120057106,0.0,0.0,0.0,0.0,1.0,0.0023240549489855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339993774890899,0.1446581184864044,-0.0106587288901209,0.0,7.171712059061974e-05,0.0,0.0,6.000114440917969,0.0,0.0,0.0,0.2679668068885803,4.0,0.0,1.0
282960,292.0837707519531,297.1499938964844,293.1499938964844,0.005278727505356,-387.7455139160156,298.0245056152344,0.534347653388977,0.050000000745058,0.0459328703582286,291.7813720703125,297.1499938964844,293.1499938964844,0.0067881778813898,-501.2945251464844,299.6119079589844,0.534347653388977,0.050000000745058,0.0483695231378078,292.0694885253906,297.1499938964844,293.1499938964844,0.0054492023773491,-309.97515869140625,298.2193298339844,0.534347653388977,0.050000000745058,0.0357255674898624,291.9964904785156,297.1499938964844,293.1499938964844,0.0058522061444818,-445.6838989257813,298.6642150878906,0.534347653388977,0.050000000745058,0.0483695231378078,292.4743347167969,297.1499938964844,293.1499938964844,0.0033985401969403,-1283.369873046875,295.6632080078125,0.534347653388977,0.050000000745058,0.2294441908597946,291.0755615234375,291.1499938964844,270.1347351074219,269.6671142578125,283.9211730957031,292.4730529785156,291.337158203125,1.0,0.1549866646528244,1.0,0.6499999761581421,0.997380554676056,1.0,-0.4894254207611084,0.1877529770135879,0.3016724586486816,0.0613564401865005,0.0,0.0,0.0980147197842598,26.979415893554688,25.0,1193.46875,-5128.1181640625,29.12958335876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.16082763671875,311.5746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18215.42578125,18000.0,0.0,0.0,0.0565051957964897,0.0,0.0,0.0,0.0,1.0,0.0018118796870112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122970432043075,0.1186050772666931,-0.0063080349937081,0.0,5.734558726544492e-05,0.0,0.0,4.662604808807373,0.0,0.0,0.0,0.2732667922973633,4.0,0.0,1.0
283020,292.0982666015625,297.1499938964844,293.1499938964844,0.0054292762652039,-390.7610778808594,298.6024169921875,0.5359926223754883,0.050000000745058,0.0459190607070922,291.7887878417969,297.1499938964844,293.1499938964844,0.0070771849714219,-508.6275939941406,300.2425537109375,0.5359926223754883,0.050000000745058,0.0483549833297729,292.0818786621094,297.1499938964844,293.1499938964844,0.005609702784568,-312.5119934082031,298.79937744140625,0.5359926223754883,0.050000000745058,0.0357148237526416,292.0074462890625,297.1499938964844,293.1499938964844,0.0060418746434152,-449.974365234375,299.2536926269531,0.5359926223754883,0.050000000745058,0.0483549833297729,292.4850158691406,297.1499938964844,293.1499938964844,0.0034619937650859,-1285.3375244140625,296.2207336425781,0.5359926223754883,0.050000000745058,0.2293752133846283,291.62957763671875,291.1499938964844,270.15753173828125,269.6983337402344,283.935546875,292.4833068847656,291.6583557128906,1.0,0.1542045474052429,1.0,0.6499999761581421,0.9968962073326112,1.0,-0.4892782568931579,0.1877099871635437,0.3015682995319366,0.0613223128020763,0.0,0.0,0.0,26.609851837158203,25.0,531.4723510742188,-4150.923828125,28.80928611755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1885070800781,307.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18125.09765625,18000.0,0.0,0.0,0.0320930890738964,0.0,0.0,0.0,0.0,1.0,0.003903281642124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674079582095146,0.0926699042320251,-0.0252619441598653,0.0,3.257040589232929e-05,0.0,0.0,3.5519778728485107,0.0,0.0,0.0,0.267778217792511,4.0,0.0,1.0
283080,292.0982666015625,297.1499938964844,293.1499938964844,0.0054292762652039,-390.7610778808594,298.6024169921875,0.5359926223754883,0.050000000745058,0.0459190607070922,291.7887878417969,297.1499938964844,293.1499938964844,0.0070771849714219,-508.6275939941406,300.2425537109375,0.5359926223754883,0.050000000745058,0.0483549833297729,292.0818786621094,297.1499938964844,293.1499938964844,0.005609702784568,-312.5119934082031,298.79937744140625,0.5359926223754883,0.050000000745058,0.0357148237526416,292.0074462890625,297.1499938964844,293.1499938964844,0.0060418746434152,-449.974365234375,299.2536926269531,0.5359926223754883,0.050000000745058,0.0483549833297729,292.4850158691406,297.1499938964844,293.1499938964844,0.0034619937650859,-1285.3375244140625,296.2207336425781,0.5359926223754883,0.050000000745058,0.2293752133846283,291.62957763671875,291.1499938964844,270.15753173828125,269.6983337402344,283.935546875,292.4833068847656,291.6583557128906,1.0,0.1542045474052429,1.0,0.6499999761581421,0.9968962073326112,1.0,-0.4892782568931579,0.1877099871635437,0.3015682995319366,0.0613223128020763,0.0,0.0,0.0,26.609851837158203,25.0,531.4723510742188,-4150.923828125,28.80928611755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1885070800781,307.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18125.09765625,18000.0,0.0,0.0,0.0320930890738964,0.0,0.0,0.0,0.0,1.0,0.003903281642124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674079582095146,0.0926699042320251,-0.0252619441598653,0.0,3.257040589232929e-05,0.0,0.0,3.5519778728485107,0.0,0.0,0.0,0.267778217792511,4.0,0.0,1.0
283140,292.1111755371094,297.1499938964844,293.1499938964844,0.0059211319312453,-433.9150695800781,298.6621398925781,0.5373530387878418,0.050000000745058,0.0459078699350357,291.7961730957031,297.1499938964844,293.1499938964844,0.0079268580302596,-568.8363647460938,300.5066833496094,0.5373530387878418,0.050000000745058,0.0483431965112686,292.09344482421875,297.1499938964844,293.1499938964844,0.0061295414343476,-347.1263732910156,298.8783264160156,0.5373530387878418,0.050000000745058,0.0357061214745044,292.0180358886719,297.1499938964844,293.1499938964844,0.0066412561573088,-500.5867309570313,299.3836975097656,0.5373530387878418,0.050000000745058,0.0483431965112686,292.4942626953125,297.1499938964844,293.1499938964844,0.0036966225598007,-1414.2822265625,296.0381774902344,0.5373530387878418,0.050000000745058,0.2293193042278289,291.0139465332031,291.1499938964844,270.1799621582031,269.7290344238281,283.9497375488281,292.4932556152344,290.4945373535156,1.0,0.153567835688591,1.0,0.6499999761581421,0.9964118003845216,1.0,-0.4891590178012848,0.1876711696386337,0.3014878332614898,0.0613092221319675,0.0,0.0,0.0189449489116668,26.310518264770508,25.0,-1868.2266845703125,-334.99951171875,28.549989700317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6766052246094,302.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1875,18000.0,0.0,0.0,0.0064374920912086,0.0,0.0,0.0,0.0,1.0,0.0124392351135611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021801781840622,0.0702287778258323,-0.0680486038327217,0.0,6.533236046379898e-06,0.0,0.0,2.610551595687866,0.0,0.0,0.0,0.262909471988678,4.0,0.0,1.0
283200,292.1111755371094,297.1499938964844,293.1499938964844,0.0059211319312453,-433.9150695800781,298.6621398925781,0.5373530387878418,0.050000000745058,0.0459078699350357,291.7961730957031,297.1499938964844,293.1499938964844,0.0079268580302596,-568.8363647460938,300.5066833496094,0.5373530387878418,0.050000000745058,0.0483431965112686,292.09344482421875,297.1499938964844,293.1499938964844,0.0061295414343476,-347.1263732910156,298.8783264160156,0.5373530387878418,0.050000000745058,0.0357061214745044,292.0180358886719,297.1499938964844,293.1499938964844,0.0066412561573088,-500.5867309570313,299.3836975097656,0.5373530387878418,0.050000000745058,0.0483431965112686,292.4942626953125,297.1499938964844,293.1499938964844,0.0036966225598007,-1414.2822265625,296.0381774902344,0.5373530387878418,0.050000000745058,0.2293193042278289,291.0139465332031,291.1499938964844,270.1799621582031,269.7290344238281,283.9497375488281,292.4932556152344,290.4945373535156,1.0,0.153567835688591,1.0,0.6499999761581421,0.9964118003845216,1.0,-0.4891590178012848,0.1876711696386337,0.3014878332614898,0.0613092221319675,0.0,0.0,0.0189449489116668,26.310518264770508,25.0,-1868.2266845703125,-334.99951171875,28.549989700317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6766052246094,302.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1875,18000.0,0.0,0.0,0.0064374920912086,0.0,0.0,0.0,0.0,1.0,0.0124392351135611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021801781840622,0.0702287778258323,-0.0680486038327217,0.0,6.533236046379898e-06,0.0,0.0,2.610551595687866,0.0,0.0,0.0,0.262909471988678,4.0,0.0,1.0
283260,292.1181335449219,297.1499938964844,293.1499938964844,0.0063529140315949,-461.3836669921875,298.8118896484375,0.5384760499000549,0.050000000745058,0.0458987802267074,291.80059814453125,297.1499938964844,293.1499938964844,0.0086405966430902,-604.6309204101562,300.84832763671875,0.5384760499000549,0.050000000745058,0.0483336262404918,292.10009765625,297.1499938964844,293.1499938964844,0.0065793460234999,-368.79791259765625,299.04345703125,0.5384760499000549,0.050000000745058,0.0356990508735179,292.02496337890625,297.1499938964844,293.1499938964844,0.0071481335908174,-531.4114990234375,299.5946960449219,0.5384760499000549,0.050000000745058,0.0483336262404918,292.4979858398437,297.1499938964844,293.1499938964844,0.0039580385200679,-1517.4044189453125,295.95819091796875,0.5384760499000549,0.050000000745058,0.2292739152908325,290.51513671875,291.1499938964844,270.201904296875,269.759033203125,283.96026611328125,292.49713134765625,290.8412475585937,1.0,0.1530490815639495,1.0,0.6499999761581421,0.9959276914596558,1.0,-0.4890621602535248,0.1876347362995147,0.30142742395401,0.0613154396414756,0.0,0.0,0.1839130669832229,26.06766128540039,25.0,778.8632202148438,-5117.40185546875,28.33969688415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4344482421875,310.0892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17853.32421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0006334339850582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361790746450424,0.1370225846767425,-0.0008435102063231,0.0,0.0,0.0,0.0,5.356838226318359,0.0,0.0,0.0,0.2747443616390228,4.0,0.0,1.0
283320,292.1181335449219,297.1499938964844,293.1499938964844,0.0063529140315949,-461.3836669921875,298.8118896484375,0.5384760499000549,0.050000000745058,0.0458987802267074,291.80059814453125,297.1499938964844,293.1499938964844,0.0086405966430902,-604.6309204101562,300.84832763671875,0.5384760499000549,0.050000000745058,0.0483336262404918,292.10009765625,297.1499938964844,293.1499938964844,0.0065793460234999,-368.79791259765625,299.04345703125,0.5384760499000549,0.050000000745058,0.0356990508735179,292.02496337890625,297.1499938964844,293.1499938964844,0.0071481335908174,-531.4114990234375,299.5946960449219,0.5384760499000549,0.050000000745058,0.0483336262404918,292.4979858398437,297.1499938964844,293.1499938964844,0.0039580385200679,-1517.4044189453125,295.95819091796875,0.5384760499000549,0.050000000745058,0.2292739152908325,290.51513671875,291.1499938964844,270.201904296875,269.759033203125,283.96026611328125,292.49713134765625,290.8412475585937,1.0,0.1530490815639495,1.0,0.6499999761581421,0.9959276914596558,1.0,-0.4890621602535248,0.1876347362995147,0.30142742395401,0.0613154396414756,0.0,0.0,0.1839130669832229,26.06766128540039,25.0,778.8632202148438,-5117.40185546875,28.33969688415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4344482421875,310.0892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17853.32421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0006334339850582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361790746450424,0.1370225846767425,-0.0008435102063231,0.0,0.0,0.0,0.0,5.356838226318359,0.0,0.0,0.0,0.2747443616390228,4.0,0.0,1.0
283380,292.1254272460937,297.1499938964844,293.1499938964844,0.0063334368169307,-449.4077453613281,299.27691650390625,0.5390528440475464,0.050000000745058,0.0458941645920276,291.8046264648437,297.1499938964844,293.1499938964844,0.0086509929969906,-590.81005859375,301.2848815917969,0.5390528440475464,0.050000000745058,0.0483287647366523,292.1063842773437,297.1499938964844,293.1499938964844,0.006560671608895,-359.30712890625,299.50323486328125,0.5390528440475464,0.050000000745058,0.0356954596936702,292.03094482421875,297.1499938964844,293.1499938964844,0.0071319621056318,-518.01513671875,300.04296875,0.5390528440475464,0.050000000745058,0.0483287647366523,292.5034484863281,297.1499938964844,293.1499938964844,0.0039379019290208,-1474.4134521484375,296.4940185546875,0.5390528440475464,0.050000000745058,0.2292508482933044,291.20611572265625,291.1499938964844,270.2147521972656,269.7765808105469,283.9682922363281,292.5019226074219,291.4112243652344,1.0,0.152785062789917,1.0,0.6499999761581421,0.9956371784210204,1.0,-0.4890129566192627,0.1876135915517807,0.3013993501663208,0.06132747605443,0.0,0.0,0.1132848039269447,25.94441604614257,25.0,885.4730224609375,-4668.5205078125,28.233003616333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2450256347656,308.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175210401415824,0.1175252944231033,-4.255033218214521e-06,0.0,0.0,0.0,0.0,4.594114780426025,0.0,0.0,0.0,0.2725416719913482,4.0,0.0,1.0
283440,292.131103515625,297.1499938964844,293.1499938964844,0.0063776229508221,-448.2956237792969,299.5001525878906,0.5394017696380615,0.050000000745058,0.045891385525465,291.8078308105469,297.1499938964844,293.1499938964844,0.0087609179317951,-590.7815551757812,301.51708984375,0.5394017696380615,0.050000000745058,0.048325840383768,292.1112670898437,297.1499938964844,293.1499938964844,0.0066093527711927,-358.4965515136719,299.7265014648437,0.5394017696380615,0.050000000745058,0.0356933027505874,292.0355224609375,297.1499938964844,293.1499938964844,0.0071925241500139,-517.0846557617188,300.2662353515625,0.5394017696380615,0.050000000745058,0.048325840383768,292.50787353515625,297.1499938964844,293.1499938964844,0.0039505674503743,-1467.22314453125,296.7259826660156,0.5394017696380615,0.050000000745058,0.2292369753122329,291.4696655273437,291.1499938964844,270.2231750488281,269.7880554199219,283.9742431640625,292.50616455078125,291.56512451171875,1.0,0.152626171708107,1.0,0.6499999761581421,0.9954435229301452,1.0,-0.4889833927154541,0.1875997185707092,0.3013836741447449,0.0613385960459709,0.0,0.0,0.0673240274190902,25.87035751342773,25.0,646.9170532226562,-4247.6796875,28.16889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.55572509765625,307.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18124.615234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0008987797773443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975599810481071,0.0991866961121559,-0.0016267168102785,0.0,0.0,0.0,0.0,3.845865488052368,0.0,0.0,0.0,0.2700227499008178,4.0,0.0,1.0
283500,292.1383056640625,297.1499938964844,293.1499938964844,0.0064994641579687,-453.72064208984375,299.69500732421875,0.5398014187812805,0.050000000745058,0.0458882227540016,291.81207275390625,297.1499938964844,293.1499938964844,0.0090139182284474,-599.5677490234375,301.755126953125,0.5398014187812805,0.050000000745058,0.0483225062489509,292.1175231933594,297.1499938964844,293.1499938964844,0.0067405896261334,-362.9176940917969,299.92498779296875,0.5398014187812805,0.050000000745058,0.0356908403337001,292.0414733886719,297.1499938964844,293.1499938964844,0.0073489542119205,-523.7144775390625,300.4732971191406,0.5398014187812805,0.050000000745058,0.0483225062489509,292.51348876953125,297.1499938964844,293.1499938964844,0.0040022223256528,-1481.4036865234375,296.88726806640625,0.5398014187812805,0.050000000745058,0.2292211651802063,291.5862121582031,291.1499938964844,270.2335205078125,269.8021545410156,283.9818115234375,292.51177978515625,291.595458984375,1.0,0.1524449437856674,1.0,0.6499999761581421,0.9952014684677124,1.0,-0.4889496564865112,0.1875825822353363,0.3013670742511749,0.0613556466996669,0.0,0.0,0.0255564041435718,25.78598976135254,25.0,321.0341186523437,-3858.60498046875,28.09588050842285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7533874511719,305.6589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18087.59375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0023833229206502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800876468420028,0.0905651301145553,-0.0104774832725524,0.0,0.0,0.0,0.0,3.478247880935669,0.0,0.0,0.0,0.2682467103004455,4.0,0.0,1.0
283560,292.1452331542969,297.1499938964844,293.1499938964844,0.0066632567904889,-463.0271911621094,299.842529296875,0.540164053440094,0.050000000745058,0.0458853654563427,291.81640625,297.1499938964844,293.1499938964844,0.0093439863994717,-613.3067016601562,301.9659118652344,0.540164053440094,0.050000000745058,0.0483194999396801,292.1236572265625,297.1499938964844,293.1499938964844,0.0069161835126578,-370.4234924316406,300.0782775878906,0.540164053440094,0.050000000745058,0.035688616335392,292.04742431640625,297.1499938964844,293.1499938964844,0.0075565259903669,-534.7379760742188,300.6402893066406,0.540164053440094,0.050000000745058,0.0483194999396801,292.5188903808594,297.1499938964844,293.1499938964844,0.0040768273174762,-1509.3055419921875,296.9733581542969,0.540164053440094,0.050000000745058,0.2292069047689438,291.5746459960937,291.1499938964844,270.2436218261719,269.81591796875,283.9892272949219,292.5172424316406,291.5499572753906,1.0,0.1522812396287918,1.0,0.6499999761581421,0.9949594140052797,1.0,-0.4889192283153534,0.1875656843185424,0.3013535439968109,0.0613758377730846,0.0,0.0,0.0,25.709884643554688,25.0,76.16459655761719,-3528.349365234375,28.030017852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9724426269531,304.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0036061182618141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662403777241706,0.0883900225162506,-0.0221496447920799,0.0,0.0,0.0,0.0,3.375996828079224,0.0,0.0,0.0,0.2669996321201324,4.0,0.0,1.0
283620,292.1571655273437,297.1499938964844,293.1499938964844,0.007294088602066,-511.1627502441406,299.9361267089844,0.5407912135124207,0.050000000745058,0.0458804555237293,291.8246765136719,297.1499938964844,293.1499938964844,0.010645386762917,-680.7969360351562,302.29718017578125,0.5407912135124207,0.050000000745058,0.0483143292367458,292.1344909667969,297.1499938964844,293.1499938964844,0.0075936587527394,-409.0827941894531,300.19500732421875,0.5407912135124207,0.050000000745058,0.035684797912836,292.0585021972656,297.1499938964844,293.1499938964844,0.0083635207265615,-591.0770263671875,300.8127136230469,0.5407912135124207,0.050000000745058,0.0483143292367458,292.52764892578125,297.1499938964844,293.1499938964844,0.0043477620929479,-1655.215087890625,296.7932434082031,0.5407912135124207,0.050000000745058,0.2291823625564575,290.9124755859375,291.1499938964844,270.2630920410156,269.8423767089844,284.0028991699219,292.5266418457031,290.4486694335937,1.0,0.1519997864961624,1.0,0.6499999761581421,0.9944751858711244,1.0,-0.4888668954372406,0.1875326037406921,0.3013342916965484,0.0614240951836109,0.0,0.0,0.0526146553456783,25.579240798950195,25.0,-1517.4351806640625,-3452.438232421875,27.916967391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.069580078125,299.244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17664.767578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0068907206878066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666434988379478,0.1135443523526191,-0.046900849789381,0.0,0.0,0.0,0.0,4.260048866271973,0.0,0.0,0.0,0.2691558301448822,4.0,0.0,1.0
283680,292.1571655273437,297.1499938964844,293.1499938964844,0.007294088602066,-511.1627502441406,299.9361267089844,0.5407912135124207,0.050000000745058,0.0458804555237293,291.8246765136719,297.1499938964844,293.1499938964844,0.010645386762917,-680.7969360351562,302.29718017578125,0.5407912135124207,0.050000000745058,0.0483143292367458,292.1344909667969,297.1499938964844,293.1499938964844,0.0075936587527394,-409.0827941894531,300.19500732421875,0.5407912135124207,0.050000000745058,0.035684797912836,292.0585021972656,297.1499938964844,293.1499938964844,0.0083635207265615,-591.0770263671875,300.8127136230469,0.5407912135124207,0.050000000745058,0.0483143292367458,292.52764892578125,297.1499938964844,293.1499938964844,0.0043477620929479,-1655.215087890625,296.7932434082031,0.5407912135124207,0.050000000745058,0.2291823625564575,290.9124755859375,291.1499938964844,270.2630920410156,269.8423767089844,284.0028991699219,292.5266418457031,290.4486694335937,1.0,0.1519997864961624,1.0,0.6499999761581421,0.9944751858711244,1.0,-0.4888668954372406,0.1875326037406921,0.3013342916965484,0.0614240951836109,0.0,0.0,0.0526146553456783,25.579240798950195,25.0,-1517.4351806640625,-3452.438232421875,27.916967391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.069580078125,299.244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17664.767578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0068907206878066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666434988379478,0.1135443523526191,-0.046900849789381,0.0,0.0,0.0,0.0,4.260048866271973,0.0,0.0,0.0,0.2691558301448822,4.0,0.0,1.0
283740,292.1655578613281,297.1499938964844,293.1499938964844,0.0077161528170108,-531.8909301757812,300.1762390136719,0.5413069128990173,0.050000000745058,0.0458764433860778,291.8314514160156,297.1499938964844,293.1499938964844,0.0115202739834785,-708.6466064453125,302.7146911621094,0.5413069128990173,0.050000000745058,0.0483101047575473,292.1423034667969,297.1499938964844,293.1499938964844,0.008043548092246,-425.5388488769531,300.4507141113281,0.5413069128990173,0.050000000745058,0.0356816798448562,292.0675354003906,297.1499938964844,293.1499938964844,0.0088906390592455,-614.4105834960938,301.10614013671875,0.5413069128990173,0.050000000745058,0.0483101047575473,292.5328369140625,297.1499938964844,293.1499938964844,0.0045666615478694,-1732.4630126953125,296.83843994140625,0.5413069128990173,0.050000000745058,0.229162335395813,290.6163024902344,291.1499938964844,270.2814025878906,269.8671875,284.0137023925781,292.5318298339844,290.8096618652344,1.0,0.1517700254917144,1.0,0.6499999761581421,0.9939910173416138,1.0,-0.4888241589069366,0.1875006705522537,0.3013235032558441,0.06148037686944,0.0,0.0,0.1792854815721511,25.472803115844727,25.0,385.3700866699219,-4234.08349609375,27.824874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6816711425781,305.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17877.873046875,18000.0,0.0,0.0,0.0066898874938488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327046453952789,0.1327088922262191,-4.236248969391454e-06,0.0,6.789385224692524e-06,0.0,0.0,5.182265281677246,0.0,0.0,0.0,0.2742741405963897,4.0,0.0,1.0
283800,292.1655578613281,297.1499938964844,293.1499938964844,0.0077161528170108,-531.8909301757812,300.1762390136719,0.5413069128990173,0.050000000745058,0.0458764433860778,291.8314514160156,297.1499938964844,293.1499938964844,0.0115202739834785,-708.6466064453125,302.7146911621094,0.5413069128990173,0.050000000745058,0.0483101047575473,292.1423034667969,297.1499938964844,293.1499938964844,0.008043548092246,-425.5388488769531,300.4507141113281,0.5413069128990173,0.050000000745058,0.0356816798448562,292.0675354003906,297.1499938964844,293.1499938964844,0.0088906390592455,-614.4105834960938,301.10614013671875,0.5413069128990173,0.050000000745058,0.0483101047575473,292.5328369140625,297.1499938964844,293.1499938964844,0.0045666615478694,-1732.4630126953125,296.83843994140625,0.5413069128990173,0.050000000745058,0.229162335395813,290.6163024902344,291.1499938964844,270.2814025878906,269.8671875,284.0137023925781,292.5318298339844,290.8096618652344,1.0,0.1517700254917144,1.0,0.6499999761581421,0.9939910173416138,1.0,-0.4888241589069366,0.1875006705522537,0.3013235032558441,0.06148037686944,0.0,0.0,0.1792854815721511,25.472803115844727,25.0,385.3700866699219,-4234.08349609375,27.824874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6816711425781,305.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17877.873046875,18000.0,0.0,0.0,0.0066898874938488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327046453952789,0.1327088922262191,-4.236248969391454e-06,0.0,6.789385224692524e-06,0.0,0.0,5.182265281677246,0.0,0.0,0.0,0.2742741405963897,4.0,0.0,1.0
283860,292.177001953125,297.1499938964844,293.1499938964844,0.0078768096864223,-530.4445190429688,300.6391296386719,0.5417308211326599,0.050000000745058,0.0458731688559055,291.8392639160156,297.1499938964844,293.1499938964844,0.0119694378226995,-709.7064819335938,303.20611572265625,0.5417308211326599,0.050000000745058,0.048306655138731,292.1523132324219,297.1499938964844,293.1499938964844,0.0082219233736395,-424.560546875,300.9151306152344,0.5417308211326599,0.050000000745058,0.0356791317462921,292.0783386230469,297.1499938964844,293.1499938964844,0.0091111082583665,-613.24072265625,301.5691223144531,0.5417308211326599,0.050000000745058,0.048306655138731,292.5417785644531,297.1499938964844,293.1499938964844,0.0046196710318326,-1721.6917724609375,297.3090515136719,0.5417308211326599,0.050000000745058,0.2291459739208221,291.1362609863281,291.1499938964844,270.29840087890625,269.89013671875,284.0262451171875,292.5403137207031,291.1872863769531,1.0,0.1515824347734451,1.0,0.6499999761581421,0.993506669998169,1.0,-0.4887892603874206,0.1874701380729675,0.3013191223144531,0.0615420751273632,0.0,0.0,0.1398925930261612,25.386035919189453,25.0,351.0772399902344,-3863.191162109375,27.74980354309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2064208984375,304.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.359375,18000.0,0.0,0.0,0.0224214382469654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119403563439846,0.1194078177213668,-4.250985512044281e-06,0.0,2.27549080591416e-05,0.0,0.0,4.6651225090026855,0.0,0.0,0.0,0.2728965878486633,4.0,0.0,1.0
283920,292.177001953125,297.1499938964844,293.1499938964844,0.0078768096864223,-530.4445190429688,300.6391296386719,0.5417308211326599,0.050000000745058,0.0458731688559055,291.8392639160156,297.1499938964844,293.1499938964844,0.0119694378226995,-709.7064819335938,303.20611572265625,0.5417308211326599,0.050000000745058,0.048306655138731,292.1523132324219,297.1499938964844,293.1499938964844,0.0082219233736395,-424.560546875,300.9151306152344,0.5417308211326599,0.050000000745058,0.0356791317462921,292.0783386230469,297.1499938964844,293.1499938964844,0.0091111082583665,-613.24072265625,301.5691223144531,0.5417308211326599,0.050000000745058,0.048306655138731,292.5417785644531,297.1499938964844,293.1499938964844,0.0046196710318326,-1721.6917724609375,297.3090515136719,0.5417308211326599,0.050000000745058,0.2291459739208221,291.1362609863281,291.1499938964844,270.29840087890625,269.89013671875,284.0262451171875,292.5403137207031,291.1872863769531,1.0,0.1515824347734451,1.0,0.6499999761581421,0.993506669998169,1.0,-0.4887892603874206,0.1874701380729675,0.3013191223144531,0.0615420751273632,0.0,0.0,0.1398925930261612,25.386035919189453,25.0,351.0772399902344,-3863.191162109375,27.74980354309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2064208984375,304.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.359375,18000.0,0.0,0.0,0.0224214382469654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119403563439846,0.1194078177213668,-4.250985512044281e-06,0.0,2.27549080591416e-05,0.0,0.0,4.6651225090026855,0.0,0.0,0.0,0.2728965878486633,4.0,0.0,1.0
283980,292.18914794921875,297.1499938964844,293.1499938964844,0.008221024647355,-544.6417236328125,300.9638977050781,0.5420790910720825,0.050000000745058,0.0458704903721809,291.8480529785156,297.1499938964844,293.1499938964844,0.0128491278737783,-731.4124755859375,303.6396484375,0.5420790910720825,0.050000000745058,0.048303835093975,292.1630554199219,297.1499938964844,293.1499938964844,0.0085994461551308,-436.08978271484375,301.2504272460937,0.5420790910720825,0.050000000745058,0.0356770455837249,292.0897827148437,297.1499938964844,293.1499938964844,0.009573969990015,-630.0819091796875,301.9237365722656,0.5420790910720825,0.050000000745058,0.048303835093975,292.5513916015625,297.1499938964844,293.1499938964844,0.0047530680894851,-1763.1431884765625,297.53662109375,0.5420790910720825,0.050000000745058,0.22913259267807,291.2207946777344,291.1499938964844,270.3139038085937,269.9109802246094,284.0389099121094,292.5499267578125,291.2201843261719,1.0,0.1514292359352111,1.0,0.6499999761581421,0.993022322654724,1.0,-0.4887607097625732,0.1874411404132843,0.3013195693492889,0.0616071410477161,0.0,0.0,0.1223689317703247,25.31526565551757,25.0,105.47712707519533,-3588.817626953125,27.688575744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16162109375,303.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.365234375,18000.0,0.0,0.0,0.0388616546988487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090081557631492,0.1090123876929283,-4.2318529267504346e-06,0.0,3.943964111385867e-05,0.0,0.0,4.231378078460693,0.0,0.0,0.0,0.2712701261043548,4.0,0.0,1.0
284040,292.18914794921875,297.1499938964844,293.1499938964844,0.008221024647355,-544.6417236328125,300.9638977050781,0.5420790910720825,0.050000000745058,0.0458704903721809,291.8480529785156,297.1499938964844,293.1499938964844,0.0128491278737783,-731.4124755859375,303.6396484375,0.5420790910720825,0.050000000745058,0.048303835093975,292.1630554199219,297.1499938964844,293.1499938964844,0.0085994461551308,-436.08978271484375,301.2504272460937,0.5420790910720825,0.050000000745058,0.0356770455837249,292.0897827148437,297.1499938964844,293.1499938964844,0.009573969990015,-630.0819091796875,301.9237365722656,0.5420790910720825,0.050000000745058,0.048303835093975,292.5513916015625,297.1499938964844,293.1499938964844,0.0047530680894851,-1763.1431884765625,297.53662109375,0.5420790910720825,0.050000000745058,0.22913259267807,291.2207946777344,291.1499938964844,270.3139038085937,269.9109802246094,284.0389099121094,292.5499267578125,291.2201843261719,1.0,0.1514292359352111,1.0,0.6499999761581421,0.993022322654724,1.0,-0.4887607097625732,0.1874411404132843,0.3013195693492889,0.0616071410477161,0.0,0.0,0.1223689317703247,25.31526565551757,25.0,105.47712707519533,-3588.817626953125,27.688575744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16162109375,303.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.365234375,18000.0,0.0,0.0,0.0388616546988487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090081557631492,0.1090123876929283,-4.2318529267504346e-06,0.0,3.943964111385867e-05,0.0,0.0,4.231378078460693,0.0,0.0,0.0,0.2712701261043548,4.0,0.0,1.0
284100,292.19512939453125,297.1499938964844,293.1499938964844,0.0084167253226041,-553.2095947265625,301.1122436523437,0.5422292351722717,0.050000000745058,0.0458693392574787,291.8526611328125,297.1499938964844,293.1499938964844,0.0133662037551403,-744.2116088867188,303.8514099121094,0.5422292351722717,0.050000000745058,0.0483026206493377,292.1684265136719,297.1499938964844,293.1499938964844,0.0088145555928349,-443.0287780761719,301.4049987792969,0.5422292351722717,0.050000000745058,0.0356761515140533,292.0954895019531,297.1499938964844,293.1499938964844,0.0098396744579076,-640.19677734375,302.09033203125,0.5422292351722717,0.050000000745058,0.0483026206493377,292.5561218261719,297.1499938964844,293.1499938964844,0.0048281541094183,-1788.8602294921875,297.6244506835937,0.5422292351722717,0.050000000745058,0.2291268408298492,291.2153015136719,291.1499938964844,270.3210754394531,269.9205627441406,284.0449523925781,292.5546569824219,291.2095947265625,1.0,0.1513635069131851,1.0,0.6499999761581421,0.9927801489830016,1.0,-0.4887484610080719,0.1874272376298904,0.3013212084770202,0.0616404823958873,0.0,0.0,0.118508256971836,25.284927368164062,25.0,33.567508697509766,-3512.985107421875,27.66232681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7781982421875,302.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.025390625,18000.0,0.0,0.0,0.0470703355967998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068339496850967,0.1068381741642952,-4.225830252835294e-06,0.0,4.777040521730669e-05,0.0,0.0,4.139480113983154,0.0,0.0,0.0,0.2708770632743835,4.0,0.0,1.0
284160,292.20098876953125,297.1499938964844,293.1499938964844,0.0086221732199192,-562.093017578125,301.2581481933594,0.5423652529716492,0.050000000745058,0.0458682961761951,291.8573913574219,297.1499938964844,293.1499938964844,0.0139237074181437,-757.3782958984375,304.06219482421875,0.5423652529716492,0.050000000745058,0.04830152541399,292.1737365722656,297.1499938964844,293.1499938964844,0.0090408716350793,-450.2186584472656,301.557373046875,0.5423652529716492,0.050000000745058,0.0356753431260585,292.1011047363281,297.1499938964844,293.1499938964844,0.0101206051185727,-650.6622314453125,302.255126953125,0.5423652529716492,0.050000000745058,0.04830152541399,292.5607604980469,297.1499938964844,293.1499938964844,0.0049060103483498,-1815.7635498046875,297.7078552246094,0.5423652529716492,0.050000000745058,0.2291216403245926,291.20196533203125,291.1499938964844,270.3277893066406,269.92950439453125,284.0508117675781,292.559326171875,291.1937255859375,1.0,0.1513040959835052,1.0,0.6499999761581421,0.9925379157066344,1.0,-0.4887373447418213,0.1874137073755264,0.301323652267456,0.061674203723669,0.0,0.0,0.1163492053747177,25.25752258300781,25.0,-13.131842613220217,-3460.475830078125,27.638614654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4819030761719,302.6390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9765625,18000.0,0.0,0.0,0.0550872087478637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055591776967048,0.1055634021759033,-4.221993094688514e-06,0.0,5.590651562670246e-05,0.0,0.0,4.085465908050537,0.0,0.0,0.0,0.2706393599510193,4.0,0.0,1.0
284220,292.2126159667969,297.1499938964844,293.1499938964844,0.0090487198904156,-580.0136108398438,301.5455322265625,0.5464224815368652,0.050000000745058,0.0458379760384559,291.87744140625,297.1499938964844,293.1499938964844,0.0236003622412681,-997.0119018554688,304.1298217773437,0.6086592674255371,0.0726375728845596,0.0633977875113487,292.18426513671875,297.1499938964844,293.1499938964844,0.0095132477581501,-464.7320861816406,301.8581237792969,0.5464224815368652,0.050000000745058,0.035651758313179,292.1122436523437,297.1499938964844,293.1499938964844,0.0107134580612182,-671.7923583984375,302.5814208984375,0.5464224815368652,0.050000000745058,0.0482695959508419,292.570068359375,297.1499938964844,293.1499938964844,0.0050608636811375,-1869.6715087890625,297.8660583496094,0.5464224815368652,0.050000000745058,0.2289701700210571,291.1616516113281,291.1499938964844,270.3398742675781,269.94549560546875,284.06427001953125,292.5686340332031,291.14752197265625,1.0,0.1514484733343124,1.0,0.6499999761581421,0.9920534491539,1.0,-0.506564199924469,0.1941656023263931,0.312398612499237,0.0648495480418205,0.0,0.0,0.1172576174139976,24.59137535095215,25.0,-78.42605590820312,-3458.30810546875,28.58333778381348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12945556640625,302.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.0700891241431236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051087826490402,0.105112999677658,-4.218594312987989e-06,0.0,7.113154424587265e-05,0.0,0.0,4.064464569091797,0.0,0.0,0.0,0.2705170512199402,4.0,0.0,1.0
284280,292.2126159667969,297.1499938964844,293.1499938964844,0.0090487198904156,-580.0136108398438,301.5455322265625,0.5464224815368652,0.050000000745058,0.0458379760384559,291.87744140625,297.1499938964844,293.1499938964844,0.0236003622412681,-997.0119018554688,304.1298217773437,0.6086592674255371,0.0726375728845596,0.0633977875113487,292.18426513671875,297.1499938964844,293.1499938964844,0.0095132477581501,-464.7320861816406,301.8581237792969,0.5464224815368652,0.050000000745058,0.035651758313179,292.1122436523437,297.1499938964844,293.1499938964844,0.0107134580612182,-671.7923583984375,302.5814208984375,0.5464224815368652,0.050000000745058,0.0482695959508419,292.570068359375,297.1499938964844,293.1499938964844,0.0050608636811375,-1869.6715087890625,297.8660583496094,0.5464224815368652,0.050000000745058,0.2289701700210571,291.1616516113281,291.1499938964844,270.3398742675781,269.94549560546875,284.06427001953125,292.5686340332031,291.14752197265625,1.0,0.1514484733343124,1.0,0.6499999761581421,0.9920534491539,1.0,-0.506564199924469,0.1941656023263931,0.312398612499237,0.0648495480418205,0.0,0.0,0.1172576174139976,24.59137535095215,25.0,-78.42605590820312,-3458.30810546875,28.58333778381348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12945556640625,302.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.0700891241431236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051087826490402,0.105112999677658,-4.218594312987989e-06,0.0,7.113154424587265e-05,0.0,0.0,4.064464569091797,0.0,0.0,0.0,0.2705170512199402,4.0,0.0,1.0
284340,292.22430419921875,297.1499938964844,293.1499938964844,0.009522539563477,-599.677001953125,301.8230285644531,0.5515196919441223,0.050000000745058,0.0458018258213996,291.9366760253906,297.1499938964844,293.1499938964844,0.0421086624264717,-1333.482421875,304.1061096191406,0.6740858554840088,0.0929208323359489,0.084359772503376,292.1949462890625,297.1499938964844,293.1499938964844,0.0100414901971817,-480.6561584472656,302.1502685546875,0.5515196919441223,0.050000000745058,0.0356236435472965,292.1234436035156,297.1499938964844,293.1499938964844,0.0113870790228247,-694.9974975585938,302.9017944335937,0.5515196919441223,0.050000000745058,0.0482315272092819,292.5813903808594,297.1499938964844,293.1499938964844,0.0052193645387887,-1927.1724853515625,297.9969177246094,0.5515196919441223,0.050000000745058,0.22878959774971,291.079345703125,291.1499938964844,270.3500061035156,269.95867919921875,284.0787353515625,292.57965087890625,291.0575561523437,1.0,0.1520379185676574,1.0,0.6499999761581421,0.9915689826011658,1.0,-0.5313822627067566,0.2036010324954986,0.3277812600135803,0.0692974179983139,0.0,0.0,0.1316924691200256,23.829404830932617,25.0,-125.57869720458984,-3564.44091796875,30.071990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0366516113281,302.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.376953125,18000.0,0.0,0.0,0.0833594352006912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093621701002121,0.1093663871288299,-4.220887603878509e-06,0.0,8.459923265036196e-05,0.0,0.0,4.234530448913574,0.0,0.0,0.0,0.2711080312728882,4.0,0.0,1.0
