time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284400,292.22430419921875,297.1499938964844,293.1499938964844,0.009522539563477,-599.677001953125,301.8230285644531,0.5515196919441223,0.050000000745058,0.0458018258213996,291.9366760253906,297.1499938964844,293.1499938964844,0.0421086624264717,-1333.482421875,304.1061096191406,0.6740858554840088,0.0929208323359489,0.084359772503376,292.1949462890625,297.1499938964844,293.1499938964844,0.0100414901971817,-480.6561584472656,302.1502685546875,0.5515196919441223,0.050000000745058,0.0356236435472965,292.1234436035156,297.1499938964844,293.1499938964844,0.0113870790228247,-694.9974975585938,302.9017944335937,0.5515196919441223,0.050000000745058,0.0482315272092819,292.5813903808594,297.1499938964844,293.1499938964844,0.0052193645387887,-1927.1724853515625,297.9969177246094,0.5515196919441223,0.050000000745058,0.22878959774971,291.079345703125,291.1499938964844,270.3500061035156,269.95867919921875,284.0787353515625,292.57965087890625,291.0575561523437,1.0,0.1520379185676574,1.0,0.6499999761581421,0.9915689826011658,1.0,-0.5313822627067566,0.2036010324954986,0.3277812600135803,0.0692974179983139,0.0,0.0,0.1316924691200256,23.829404830932617,25.0,-125.57869720458984,-3564.44091796875,30.071990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0366516113281,302.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.376953125,18000.0,0.0,0.0,0.0833594352006912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093621701002121,0.1093663871288299,-4.220887603878509e-06,0.0,8.459923265036196e-05,0.0,0.0,4.234530448913574,0.0,0.0,0.0,0.2711080312728882,4.0,0.0,1.0
284460,292.23687744140625,297.1499938964844,293.1499938964844,0.0100152352824807,-618.65673828125,302.0986328125,0.5548633337020874,0.050000000745058,0.0457791872322559,292.00830078125,297.1499938964844,293.1499938964844,0.0569333806633949,-1594.6217041015625,304.0963134765625,0.7200151085853577,0.1091490164399147,0.1004147678613662,292.20660400390625,297.1499938964844,293.1499938964844,0.0105948783457279,-496.0416870117188,302.44061279296875,0.5548633337020874,0.050000000745058,0.0356060341000556,292.1352233886719,297.1499938964844,293.1499938964844,0.0121059669181704,-717.4845581054688,303.2210998535156,0.5548633337020874,0.050000000745058,0.048207689076662,292.595458984375,297.1499938964844,293.1499938964844,0.0053710150532424,-1980.8668212890625,298.12091064453125,0.5548633337020874,0.050000000745058,0.2286765277385711,291.0029602050781,291.1499938964844,270.35797119140625,269.9692077636719,284.09088134765625,292.5934143066406,290.9929504394531,1.0,0.1528351455926895,1.0,0.6499999761581421,0.991275191307068,1.0,-0.5504376292228699,0.2108942866325378,0.339543342590332,0.0726868212223053,0.0,0.0,0.1569155603647232,23.38252639770508,25.0,-83.97384643554688,-3762.520263671875,31.376035690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1350402832031,302.5849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.154296875,18000.0,0.0,0.0,0.094682790338993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197664439678192,0.1197706758975982,-4.232993887853809e-06,0.0,9.609099652152508e-05,0.0,0.0,4.66011905670166,0.0,0.0,0.0,0.2726578712463379,4.0,0.0,1.0
284520,292.23687744140625,297.1499938964844,293.1499938964844,0.0100152352824807,-618.65673828125,302.0986328125,0.5548633337020874,0.050000000745058,0.0457791872322559,292.00830078125,297.1499938964844,293.1499938964844,0.0569333806633949,-1594.6217041015625,304.0963134765625,0.7200151085853577,0.1091490164399147,0.1004147678613662,292.20660400390625,297.1499938964844,293.1499938964844,0.0105948783457279,-496.0416870117188,302.44061279296875,0.5548633337020874,0.050000000745058,0.0356060341000556,292.1352233886719,297.1499938964844,293.1499938964844,0.0121059669181704,-717.4845581054688,303.2210998535156,0.5548633337020874,0.050000000745058,0.048207689076662,292.595458984375,297.1499938964844,293.1499938964844,0.0053710150532424,-1980.8668212890625,298.12091064453125,0.5548633337020874,0.050000000745058,0.2286765277385711,291.0029602050781,291.1499938964844,270.35797119140625,269.9692077636719,284.09088134765625,292.5934143066406,290.9929504394531,1.0,0.1528351455926895,1.0,0.6499999761581421,0.991275191307068,1.0,-0.5504376292228699,0.2108942866325378,0.339543342590332,0.0726868212223053,0.0,0.0,0.1569155603647232,23.38252639770508,25.0,-83.97384643554688,-3762.520263671875,31.376035690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1350402832031,302.5849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.154296875,18000.0,0.0,0.0,0.094682790338993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197664439678192,0.1197706758975982,-4.232993887853809e-06,0.0,9.609099652152508e-05,0.0,0.0,4.66011905670166,0.0,0.0,0.0,0.2726578712463379,4.0,0.0,1.0
284580,292.2507629394531,297.1499938964844,293.1499938964844,0.0104858046397566,-634.4482421875,302.377685546875,0.5572928786277771,0.050000000745058,0.045763224363327,292.0806579589844,297.1499938964844,293.1499938964844,0.068954013288021,-1816.177490234375,304.0943298339844,0.7523178458213806,0.1234038993716239,0.114301897585392,292.2196044921875,297.1499938964844,293.1499938964844,0.0111284786835312,-508.8900146484375,302.733154296875,0.5572928786277771,0.050000000745058,0.0355936177074909,292.1480407714844,297.1499938964844,293.1499938964844,0.0128141054883599,-736.3822021484375,303.54010009765625,0.5572928786277771,0.050000000745058,0.0481908768415451,292.6116027832031,297.1499938964844,293.1499938964844,0.0055024856701493,-2023.02783203125,298.26318359375,0.5572928786277771,0.050000000745058,0.2285967767238617,290.98736572265625,291.1499938964844,270.36376953125,269.9775390625,284.1019897460937,292.609375,290.9915771484375,1.0,0.1537700444459915,1.0,0.6499999761581421,0.9909813404083252,1.0,-0.5669539570808411,0.2172499299049377,0.3497039973735809,0.0756121724843978,0.0,0.0,0.1803613901138305,23.09405517578125,25.0,-1.5468459129333496,-3995.61474609375,32.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3558654785156,303.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.75,18000.0,0.0,0.0,0.1041220873594284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318168342113495,0.1318210810422897,-4.252102826285409e-06,0.0,0.0001056706823874,0.0,0.0,5.165472030639648,0.0,0.0,0.0,0.2745697498321533,4.0,0.0,1.0
284640,292.2507629394531,297.1499938964844,293.1499938964844,0.0104858046397566,-634.4482421875,302.377685546875,0.5572928786277771,0.050000000745058,0.045763224363327,292.0806579589844,297.1499938964844,293.1499938964844,0.068954013288021,-1816.177490234375,304.0943298339844,0.7523178458213806,0.1234038993716239,0.114301897585392,292.2196044921875,297.1499938964844,293.1499938964844,0.0111284786835312,-508.8900146484375,302.733154296875,0.5572928786277771,0.050000000745058,0.0355936177074909,292.1480407714844,297.1499938964844,293.1499938964844,0.0128141054883599,-736.3822021484375,303.54010009765625,0.5572928786277771,0.050000000745058,0.0481908768415451,292.6116027832031,297.1499938964844,293.1499938964844,0.0055024856701493,-2023.02783203125,298.26318359375,0.5572928786277771,0.050000000745058,0.2285967767238617,290.98736572265625,291.1499938964844,270.36376953125,269.9775390625,284.1019897460937,292.609375,290.9915771484375,1.0,0.1537700444459915,1.0,0.6499999761581421,0.9909813404083252,1.0,-0.5669539570808411,0.2172499299049377,0.3497039973735809,0.0756121724843978,0.0,0.0,0.1803613901138305,23.09405517578125,25.0,-1.5468459129333496,-3995.61474609375,32.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3558654785156,303.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.75,18000.0,0.0,0.0,0.1041220873594284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318168342113495,0.1318210810422897,-4.252102826285409e-06,0.0,0.0001056706823874,0.0,0.0,5.165472030639648,0.0,0.0,0.0,0.2745697498321533,4.0,0.0,1.0
284700,292.2581787109375,297.1499938964844,293.1499938964844,0.0107097513973712,-641.1278076171875,302.51715087890625,0.5582559108734131,0.050000000745058,0.0457570031285285,292.1162414550781,297.1499938964844,293.1499938964844,0.0741664171218872,-1914.98583984375,304.094970703125,0.766920268535614,0.1299576014280319,0.1206714734435081,292.2265930175781,297.1499938964844,293.1499938964844,0.0113845067098736,-514.3491821289062,302.8788757324219,0.5582559108734131,0.050000000745058,0.0355887785553932,292.1548156738281,297.1499938964844,293.1499938964844,0.0131596764549613,-744.4666748046875,303.6979675292969,0.5582559108734131,0.050000000745058,0.0481843277812004,292.6202087402344,297.1499938964844,293.1499938964844,0.0055602346546947,-2039.7750244140625,298.3407897949219,0.5582559108734131,0.050000000745058,0.2285657078027725,291.0020446777344,291.1499938964844,270.36590576171875,269.9809265136719,284.1072692871094,292.6179504394531,291.0114440917969,1.0,0.1542729586362838,1.0,0.6499999761581421,0.990834414958954,1.0,-0.5745397210121155,0.2201796323060989,0.3543601036071777,0.0769522413611412,0.0,0.0,0.1888208985328674,22.99159049987793,25.0,36.83317947387695,-4107.423828125,33.252037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4955139160156,303.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.876953125,18000.0,0.0,0.0,0.1081754118204116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369075626134872,0.1369118243455886,-4.261884441802977e-06,0.0,0.0001097842905437,0.0,0.0,5.383571624755859,0.0,0.0,0.0,0.2754185497760772,4.0,0.0,1.0
284760,292.2658996582031,297.1499938964844,293.1499938964844,0.0109276166185736,-647.1530151367188,302.6555480957031,0.5590727925300598,0.050000000745058,0.0457517690956592,292.1513366699219,297.1499938964844,293.1499938964844,0.0789389461278915,-2006.5419921875,304.0963134765625,0.7806162238121033,0.1361584514379501,0.1266981214284896,292.2338256835937,297.1499938964844,293.1499938964844,0.0116350436583161,-519.2921752929688,303.0232849121094,0.5590727925300598,0.050000000745058,0.0355847105383873,292.16180419921875,297.1499938964844,293.1499938964844,0.01350156404078,-751.8218994140625,303.8540344238281,0.5590727925300598,0.050000000745058,0.0481788143515586,292.6290588378906,297.1499938964844,293.1499938964844,0.0056135659106075,-2054.19580078125,298.42095947265625,0.5590727925300598,0.050000000745058,0.2285395562648773,291.0280456542969,291.1499938964844,270.3675842285156,269.9837951660156,284.1123352050781,292.62677001953125,291.0415954589844,1.0,0.154792308807373,1.0,0.6499999761581421,0.9907180070877076,1.0,-0.5817233324050903,0.2229596376419067,0.3587636947631836,0.0782188922166824,0.0,0.0,0.1943990588188171,22.912378311157227,25.0,70.1219482421875,-4207.96435546875,33.863643646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64910888671875,303.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.87109375,18000.0,0.0,0.0,0.1117954179644584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407533288002014,0.140757605433464,-4.270484168955591e-06,0.0,0.0001134581325459,0.0,0.0,5.550994873046875,0.0,0.0,0.0,0.2760859727859497,4.0,0.0,1.0
284820,292.2819519042969,297.1499938964844,293.1499938964844,0.0113574145361781,-658.1135864257812,302.9264221191406,0.5603722333908081,0.050000000745058,0.0457435250282287,292.2186889648437,297.1499938964844,293.1499938964844,0.0875441879034042,-2173.362548828125,304.0998840332031,0.8052629232406616,0.1477987617254257,0.1379287540912628,292.2489318847656,297.1499938964844,293.1499938964844,0.0121334306895732,-528.3270874023438,303.3060913085937,0.5603722333908081,0.050000000745058,0.0355782955884933,292.1762390136719,297.1499938964844,293.1499938964844,0.0136735560372471,-753.9243774414062,304.1476745605469,0.5604830980300903,0.0509172268211841,0.0481931827962398,292.6472473144531,297.1499938964844,293.1499938964844,0.0057112108916044,-2078.833740234375,298.58184814453125,0.5603722333908081,0.050000000745058,0.2284983843564987,291.0971374511719,291.1499938964844,270.3695983886719,269.9881591796875,284.1218566894531,292.6449584960937,291.1110534667969,1.0,0.1558647453784942,1.0,0.6499999761581421,0.9904850721359252,1.0,-0.595151424407959,0.2281735390424728,0.3669779002666473,0.0805779099464416,0.0,0.0,0.1968724280595779,22.80593490600586,25.0,94.09981536865234,-4340.69482421875,35.071372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9935607910156,303.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.685546875,18000.0,0.0,0.0,0.1176806315779686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437475383281707,0.1437518149614334,-4.280996563466033e-06,0.0,0.0001194308788399,0.0,0.0,5.687055587768555,0.0,0.0,0.0,0.276680588722229,4.0,0.0,1.0
284880,292.2819519042969,297.1499938964844,293.1499938964844,0.0113574145361781,-658.1135864257812,302.9264221191406,0.5603722333908081,0.050000000745058,0.0457435250282287,292.2186889648437,297.1499938964844,293.1499938964844,0.0875441879034042,-2173.362548828125,304.0998840332031,0.8052629232406616,0.1477987617254257,0.1379287540912628,292.2489318847656,297.1499938964844,293.1499938964844,0.0121334306895732,-528.3270874023438,303.3060913085937,0.5603722333908081,0.050000000745058,0.0355782955884933,292.1762390136719,297.1499938964844,293.1499938964844,0.0136735560372471,-753.9243774414062,304.1476745605469,0.5604830980300903,0.0509172268211841,0.0481931827962398,292.6472473144531,297.1499938964844,293.1499938964844,0.0057112108916044,-2078.833740234375,298.58184814453125,0.5603722333908081,0.050000000745058,0.2284983843564987,291.0971374511719,291.1499938964844,270.3695983886719,269.9881591796875,284.1218566894531,292.6449584960937,291.1110534667969,1.0,0.1558647453784942,1.0,0.6499999761581421,0.9904850721359252,1.0,-0.595151424407959,0.2281735390424728,0.3669779002666473,0.0805779099464416,0.0,0.0,0.1968724280595779,22.80593490600586,25.0,94.09981536865234,-4340.69482421875,35.071372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9935607910156,303.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.685546875,18000.0,0.0,0.0,0.1176806315779686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437475383281707,0.1437518149614334,-4.280996563466033e-06,0.0,0.0001194308788399,0.0,0.0,5.687055587768555,0.0,0.0,0.0,0.276680588722229,4.0,0.0,1.0
284940,292.2984313964844,297.1499938964844,293.1499938964844,0.0118064284324646,-669.3551635742188,303.1863708496094,0.5663713812828064,0.050000000745058,0.0457069166004657,292.2848815917969,297.1499938964844,293.1499938964844,0.0952753946185112,-2324.145751953125,304.10369873046875,0.830559253692627,0.157983586192131,0.1479721665382385,292.2646789550781,297.1499938964844,293.1499938964844,0.0126576488837599,-537.5791015625,303.5780334472656,0.5663713812828064,0.050000000745058,0.0355498269200325,292.2025451660156,297.1499938964844,293.1499938964844,0.0234301537275314,-993.4755859375,304.1318664550781,0.6260256171226501,0.0703150108456611,0.0631267428398132,292.6659545898437,297.1499938964844,293.1499938964844,0.0058029289357364,-2102.985595703125,298.725830078125,0.5663713812828064,0.050000000745058,0.2283155173063278,291.1474914550781,291.1499938964844,270.3699951171875,269.9907531738281,284.1241760253906,292.6636962890625,291.14990234375,1.0,0.1572725921869278,1.0,0.6499999761581421,0.9902521371841432,1.0,-0.6248250007629395,0.2398337721824646,0.3849912583827972,0.0855746194720268,0.0,0.0,0.1932611614465713,22.08043098449707,25.0,44.12327575683594,-4453.27392578125,37.332889556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3824157714844,303.9324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.529296875,18000.0,0.0,0.0,0.1216510161757469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421921253204345,0.1421964019536972,-4.281791461835383e-06,0.0,0.0001234603114426,0.0,0.0,5.624332427978516,0.0,0.0,0.0,0.2764993011951446,4.0,0.0,1.0
285000,292.2984313964844,297.1499938964844,293.1499938964844,0.0118064284324646,-669.3551635742188,303.1863708496094,0.5663713812828064,0.050000000745058,0.0457069166004657,292.2848815917969,297.1499938964844,293.1499938964844,0.0952753946185112,-2324.145751953125,304.10369873046875,0.830559253692627,0.157983586192131,0.1479721665382385,292.2646789550781,297.1499938964844,293.1499938964844,0.0126576488837599,-537.5791015625,303.5780334472656,0.5663713812828064,0.050000000745058,0.0355498269200325,292.2025451660156,297.1499938964844,293.1499938964844,0.0234301537275314,-993.4755859375,304.1318664550781,0.6260256171226501,0.0703150108456611,0.0631267428398132,292.6659545898437,297.1499938964844,293.1499938964844,0.0058029289357364,-2102.985595703125,298.725830078125,0.5663713812828064,0.050000000745058,0.2283155173063278,291.1474914550781,291.1499938964844,270.3699951171875,269.9907531738281,284.1241760253906,292.6636962890625,291.14990234375,1.0,0.1572725921869278,1.0,0.6499999761581421,0.9902521371841432,1.0,-0.6248250007629395,0.2398337721824646,0.3849912583827972,0.0855746194720268,0.0,0.0,0.1932611614465713,22.08043098449707,25.0,44.12327575683594,-4453.27392578125,37.332889556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3824157714844,303.9324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.529296875,18000.0,0.0,0.0,0.1216510161757469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421921253204345,0.1421964019536972,-4.281791461835383e-06,0.0,0.0001234603114426,0.0,0.0,5.624332427978516,0.0,0.0,0.0,0.2764993011951446,4.0,0.0,1.0
285060,292.3150634765625,297.1499938964844,293.1499938964844,0.0123317409306764,-683.2798461914062,303.4349060058594,0.5711557865142822,0.050000000745058,0.0456791296601295,292.3512268066406,297.1499938964844,293.1499938964844,0.1021294370293617,-2457.535888671875,304.10772705078125,0.850676953792572,0.1664447039365768,0.1562754660844802,292.28094482421875,297.1499938964844,293.1499938964844,0.0132726337760686,-548.9612426757812,303.8395080566406,0.5711557865142822,0.050000000745058,0.0355282127857208,292.2501220703125,297.1499938964844,293.1499938964844,0.0357422046363353,-1222.42724609375,304.1175537109375,0.6753004789352417,0.0847018063068389,0.0776874795556068,292.6858825683594,297.1499938964844,293.1499938964844,0.0059037576429545,-2133.975341796875,298.8348693847656,0.5711557865142822,0.050000000745058,0.2281767129898071,291.13873291015625,291.1499938964844,270.368896484375,269.9917907714844,284.1245422363281,292.6835632324219,291.1351623535156,1.0,0.1589579433202743,1.0,0.6499999761581421,0.9900933504104614,1.0,-0.6520398259162903,0.2506123185157776,0.4014275372028351,0.0901293903589248,0.0,0.0,0.1949781626462936,21.573579788208008,25.0,-8.903326034545898,-4591.16455078125,39.68258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78564453125,304.088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.099609375,18000.0,0.0,0.0,0.1238796412944793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421877592802047,0.1421920508146286,-4.280103439668892e-06,0.0,0.0001257220865227,0.0,0.0,5.621978282928467,0.0,0.0,0.0,0.2764798700809479,4.0,0.0,1.0
285120,292.3150634765625,297.1499938964844,293.1499938964844,0.0123317409306764,-683.2798461914062,303.4349060058594,0.5711557865142822,0.050000000745058,0.0456791296601295,292.3512268066406,297.1499938964844,293.1499938964844,0.1021294370293617,-2457.535888671875,304.10772705078125,0.850676953792572,0.1664447039365768,0.1562754660844802,292.28094482421875,297.1499938964844,293.1499938964844,0.0132726337760686,-548.9612426757812,303.8395080566406,0.5711557865142822,0.050000000745058,0.0355282127857208,292.2501220703125,297.1499938964844,293.1499938964844,0.0357422046363353,-1222.42724609375,304.1175537109375,0.6753004789352417,0.0847018063068389,0.0776874795556068,292.6858825683594,297.1499938964844,293.1499938964844,0.0059037576429545,-2133.975341796875,298.8348693847656,0.5711557865142822,0.050000000745058,0.2281767129898071,291.13873291015625,291.1499938964844,270.368896484375,269.9917907714844,284.1245422363281,292.6835632324219,291.1351623535156,1.0,0.1589579433202743,1.0,0.6499999761581421,0.9900933504104614,1.0,-0.6520398259162903,0.2506123185157776,0.4014275372028351,0.0901293903589248,0.0,0.0,0.1949781626462936,21.573579788208008,25.0,-8.903326034545898,-4591.16455078125,39.68258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78564453125,304.088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.099609375,18000.0,0.0,0.0,0.1238796412944793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421877592802047,0.1421920508146286,-4.280103439668892e-06,0.0,0.0001257220865227,0.0,0.0,5.621978282928467,0.0,0.0,0.0,0.2764798700809479,4.0,0.0,1.0
285180,292.33209228515625,297.1499938964844,293.1499938964844,0.0128864087164402,-697.1698608398438,303.6766357421875,0.5741811990737915,0.050000000745058,0.0456621311604976,292.4140014648437,297.1499938964844,293.1499938964844,0.1082789227366447,-2575.64404296875,304.1115417480469,0.8673086762428284,0.1739465445280075,0.1635548621416092,292.29766845703125,297.1499938964844,293.1499938964844,0.0139273246750235,-560.3224487304688,304.0943908691406,0.5741811990737915,0.050000000745058,0.0355149917304515,292.3037414550781,297.1499938964844,293.1499938964844,0.0465096905827522,-1408.370849609375,304.110595703125,0.7131069302558899,0.0966332629323005,0.089442603290081,292.7069396972656,297.1499938964844,293.1499938964844,0.0060005895793437,-2163.696044921875,298.9312744140625,0.5741811990737915,0.050000000745058,0.2280918061733245,291.123291015625,291.1499938964844,270.3665466308594,269.9913635253906,284.12530517578125,292.70458984375,291.12158203125,1.0,0.1607611030340194,1.0,0.6499999761581421,0.9899346232414246,1.0,-0.6747459769248962,0.2596780359745025,0.4150679111480713,0.0938840210437774,0.0,0.0,0.1996787637472152,21.31826400756836,25.0,-16.223873138427734,-4748.150390625,41.924930572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1650390625,304.32733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.732421875,18000.0,0.0,0.0,0.124769240617752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445586085319519,0.1445629000663757,-4.282693680579541e-06,0.0,0.0001266249164473,0.0,0.0,5.722551345825195,0.0,0.0,0.0,0.2768414616584778,4.0,0.0,1.0
285240,292.33209228515625,297.1499938964844,293.1499938964844,0.0128864087164402,-697.1698608398438,303.6766357421875,0.5741811990737915,0.050000000745058,0.0456621311604976,292.4140014648437,297.1499938964844,293.1499938964844,0.1082789227366447,-2575.64404296875,304.1115417480469,0.8673086762428284,0.1739465445280075,0.1635548621416092,292.29766845703125,297.1499938964844,293.1499938964844,0.0139273246750235,-560.3224487304688,304.0943908691406,0.5741811990737915,0.050000000745058,0.0355149917304515,292.3037414550781,297.1499938964844,293.1499938964844,0.0465096905827522,-1408.370849609375,304.110595703125,0.7131069302558899,0.0966332629323005,0.089442603290081,292.7069396972656,297.1499938964844,293.1499938964844,0.0060005895793437,-2163.696044921875,298.9312744140625,0.5741811990737915,0.050000000745058,0.2280918061733245,291.123291015625,291.1499938964844,270.3665466308594,269.9913635253906,284.12530517578125,292.70458984375,291.12158203125,1.0,0.1607611030340194,1.0,0.6499999761581421,0.9899346232414246,1.0,-0.6747459769248962,0.2596780359745025,0.4150679111480713,0.0938840210437774,0.0,0.0,0.1996787637472152,21.31826400756836,25.0,-16.223873138427734,-4748.150390625,41.924930572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1650390625,304.32733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.732421875,18000.0,0.0,0.0,0.124769240617752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445586085319519,0.1445629000663757,-4.282693680579541e-06,0.0,0.0001266249164473,0.0,0.0,5.722551345825195,0.0,0.0,0.0,0.2768414616584778,4.0,0.0,1.0
285300,292.3407897949219,297.1499938964844,293.1499938964844,0.0131666213274002,-703.7632446289062,303.7951354980469,0.5757842659950256,0.050000000745058,0.0456533096730709,292.4439697265625,297.1499938964844,293.1499938964844,0.1111097708344459,-2629.44873046875,304.1134033203125,0.8753251433372498,0.1773854941129684,0.1669004112482071,292.30633544921875,297.1499938964844,293.1499938964844,0.0147825786843895,-579.0996704101562,304.14599609375,0.5831764936447144,0.0552545040845871,0.0366624370217323,292.3306579589844,297.1499938964844,293.1499938964844,0.0512859374284744,-1491.7349853515625,304.1091003417969,0.7278025150299072,0.1020670980215072,0.0947195440530777,292.7177429199219,297.1499938964844,293.1499938964844,0.0060449088923633,-2176.952392578125,298.97760009765625,0.5757842659950256,0.050000000745058,0.2280477285385131,291.11920166015625,291.1499938964844,270.36492919921875,269.9906921386719,284.1251220703125,292.71539306640625,291.1181640625,1.0,0.1617037206888198,1.0,0.6499999761581421,0.9898552298545836,1.0,-0.6864056587219238,0.2643680870532989,0.4220376014709472,0.09577077627182,0.0,0.0,0.2021509855985641,21.185020446777344,25.0,-13.996359825134276,-4827.9775390625,43.11213302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3360900878906,304.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.46875,18000.0,0.0,0.0,0.1248536854982376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459375768899917,0.1459418535232544,-4.284900569473393e-06,0.0,0.0001267106126761,0.0,0.0,5.782108783721924,0.0,0.0,0.0,0.277067095041275,4.0,0.0,1.0
285360,292.349609375,297.1499938964844,293.1499938964844,0.0134492823854088,-710.1990356445312,303.911865234375,0.578905463218689,0.050000000745058,0.0456364899873733,292.4739990234375,297.1499938964844,293.1499938964844,0.1137360706925392,-2679.083984375,304.1152648925781,0.8849166631698608,0.1804315149784088,0.1699629873037338,292.3200378417969,297.1499938964844,293.1499938964844,0.01907947845757,-662.910400390625,304.1388854980469,0.6162500381469727,0.0632567182183265,0.0419875532388687,292.3570556640625,297.1499938964844,293.1499938964844,0.0557671897113323,-1571.165283203125,304.1083984375,0.7427022457122803,0.1072629168629646,0.0997305065393447,292.72869873046875,297.1499938964844,293.1499938964844,0.0060860537923872,-2189.281005859375,299.0215148925781,0.578905463218689,0.050000000745058,0.2279637157917022,291.1148986816406,291.1499938964844,270.363037109375,269.9896850585937,284.12188720703125,292.7263488769531,291.1123352050781,1.0,0.1627468764781952,1.0,0.6499999761581421,0.9898386001586914,1.0,-0.7023639678955078,0.2708108127117157,0.4315531849861145,0.0983398631215095,0.0,0.0,0.2049041241407394,20.877315521240234,25.0,-20.54648780822754,-4917.84423828125,44.63018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4911193847656,304.5303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.50390625,18000.0,0.0,0.0,0.1247728839516639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473842412233352,0.1473885327577591,-4.287310730433092e-06,0.0,0.0001266286126337,0.0,0.0,5.84484338760376,0.0,0.0,0.0,0.2773086428642273,4.0,0.0,1.0
285420,292.3675231933594,297.1499938964844,293.1499938964844,0.0140537591651082,-723.7177124023438,304.14013671875,0.5836196541786194,0.050000000745058,0.0456118509173393,292.53387451171875,297.1499938964844,293.1499938964844,0.1182580590248107,-2764.073486328125,304.11932373046875,0.9002358913421631,0.185420274734497,0.1749721020460128,292.36181640625,297.1499938964844,293.1499938964844,0.0285725705325603,-813.5303344726562,304.1269836425781,0.6626868844032288,0.0758358165621757,0.0514413490891456,292.40771484375,297.1499938964844,293.1499938964844,0.0641144216060638,-1723.1005859375,304.1083984375,0.770121693611145,0.1170729771256446,0.1091687753796577,292.7514038085937,297.1499938964844,293.1499938964844,0.0061670336872339,-2214.617431640625,299.0956420898437,0.5836196541786194,0.050000000745058,0.2278406322002411,291.09112548828125,291.1499938964844,270.35858154296875,269.9869079589844,284.11590576171875,292.7490539550781,291.0872497558594,1.0,0.1649665236473083,1.0,0.6499999761581421,0.9898054003715516,1.0,-0.7308725118637085,0.2823890745639801,0.4484834671020508,0.1029066070914268,0.0,0.0,0.2142277956008911,20.47558784484864,25.0,-30.87927627563477,-5107.7880859375,47.636749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7424621582031,304.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.64453125,18000.0,0.0,0.0,0.1243642345070838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520211696624755,0.1520254611968994,-4.293827714718645e-06,0.0,0.0001262138830497,0.0,0.0,6.045154571533203,0.0,0.0,0.0,0.2780681252479553,4.0,0.0,1.0
285480,292.3675231933594,297.1499938964844,293.1499938964844,0.0140537591651082,-723.7177124023438,304.14013671875,0.5836196541786194,0.050000000745058,0.0456118509173393,292.53387451171875,297.1499938964844,293.1499938964844,0.1182580590248107,-2764.073486328125,304.11932373046875,0.9002358913421631,0.185420274734497,0.1749721020460128,292.36181640625,297.1499938964844,293.1499938964844,0.0285725705325603,-813.5303344726562,304.1269836425781,0.6626868844032288,0.0758358165621757,0.0514413490891456,292.40771484375,297.1499938964844,293.1499938964844,0.0641144216060638,-1723.1005859375,304.1083984375,0.770121693611145,0.1170729771256446,0.1091687753796577,292.7514038085937,297.1499938964844,293.1499938964844,0.0061670336872339,-2214.617431640625,299.0956420898437,0.5836196541786194,0.050000000745058,0.2278406322002411,291.09112548828125,291.1499938964844,270.35858154296875,269.9869079589844,284.11590576171875,292.7490539550781,291.0872497558594,1.0,0.1649665236473083,1.0,0.6499999761581421,0.9898054003715516,1.0,-0.7308725118637085,0.2823890745639801,0.4484834671020508,0.1029066070914268,0.0,0.0,0.2142277956008911,20.47558784484864,25.0,-30.87927627563477,-5107.7880859375,47.636749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7424621582031,304.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.64453125,18000.0,0.0,0.0,0.1243642345070838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520211696624755,0.1520254611968994,-4.293827714718645e-06,0.0,0.0001262138830497,0.0,0.0,6.045154571533203,0.0,0.0,0.0,0.2780681252479553,4.0,0.0,1.0
285540,292.395751953125,297.1499938964844,293.1499938964844,0.0199094749987125,-871.5564575195312,304.1380310058594,0.6307848691940308,0.0636382028460502,0.0550259798765182,292.5914306640625,297.1499938964844,293.1499938964844,0.1218123361468315,-2830.17236328125,304.1236267089844,0.918534815311432,0.1893496662378311,0.1788317859172821,292.4084167480469,297.1499938964844,293.1499938964844,0.0380583330988884,-933.3786010742188,304.1191101074219,0.7040122747421265,0.0863588750362396,0.0590403154492378,292.45562744140625,297.1499938964844,293.1499938964844,0.0716136768460273,-1863.8167724609373,304.1098022460937,0.7996480464935303,0.1261586248874664,0.117895521223545,292.7753295898437,297.1499938964844,293.1499938964844,0.0062348647043108,-2235.533935546875,299.16046142578125,0.591057300567627,0.050000000745058,0.2276555895805359,291.07159423828125,291.1499938964844,270.3533630371094,269.9831848144531,284.1044311523437,292.77294921875,291.06756591796875,1.0,0.1674835383892059,1.0,0.6499999761581421,0.9897721409797668,1.0,-0.7661704421043396,0.2968697249889374,0.4693007171154022,0.1084541901946067,0.0,0.0,0.2259916812181472,19.80876350402832,25.0,-32.63998031616211,-5336.34033203125,51.36588668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033508300781,304.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.951171875,18000.0,0.0,0.0,0.1240300312638282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15874744951725,0.158751755952835,-4.304711637814762e-06,0.0,0.0001258747070096,0.0,0.0,6.340068340301514,0.0,0.0,0.0,0.2791963517665863,4.0,0.0,1.0
285600,292.395751953125,297.1499938964844,293.1499938964844,0.0199094749987125,-871.5564575195312,304.1380310058594,0.6307848691940308,0.0636382028460502,0.0550259798765182,292.5914306640625,297.1499938964844,293.1499938964844,0.1218123361468315,-2830.17236328125,304.1236267089844,0.918534815311432,0.1893496662378311,0.1788317859172821,292.4084167480469,297.1499938964844,293.1499938964844,0.0380583330988884,-933.3786010742188,304.1191101074219,0.7040122747421265,0.0863588750362396,0.0590403154492378,292.45562744140625,297.1499938964844,293.1499938964844,0.0716136768460273,-1863.8167724609373,304.1098022460937,0.7996480464935303,0.1261586248874664,0.117895521223545,292.7753295898437,297.1499938964844,293.1499938964844,0.0062348647043108,-2235.533935546875,299.16046142578125,0.591057300567627,0.050000000745058,0.2276555895805359,291.07159423828125,291.1499938964844,270.3533630371094,269.9831848144531,284.1044311523437,292.77294921875,291.06756591796875,1.0,0.1674835383892059,1.0,0.6499999761581421,0.9897721409797668,1.0,-0.7661704421043396,0.2968697249889374,0.4693007171154022,0.1084541901946067,0.0,0.0,0.2259916812181472,19.80876350402832,25.0,-32.63998031616211,-5336.34033203125,51.36588668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033508300781,304.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.951171875,18000.0,0.0,0.0,0.1240300312638282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15874744951725,0.158751755952835,-4.304711637814762e-06,0.0,0.0001258747070096,0.0,0.0,6.340068340301514,0.0,0.0,0.0,0.2791963517665863,4.0,0.0,1.0
285660,292.4430847167969,297.1499938964844,293.1499938964844,0.0272783935070037,-1019.2366943359376,304.12994384765625,0.6709184646606445,0.0731714740395546,0.0643379539251327,292.63702392578125,297.1499938964844,293.1499938964844,0.1257721185684204,-2903.82568359375,304.125732421875,0.9377457499504088,0.1942366808652877,0.1831040680408477,292.45428466796875,297.1499938964844,293.1499938964844,0.0466768518090248,-1042.8453369140625,304.1151733398437,0.736103892326355,0.0958456620573997,0.0658122450113296,292.5009155273437,297.1499938964844,293.1499938964844,0.0784771367907524,-1995.7235107421875,304.1117553710937,0.8250677585601807,0.1345671564340591,0.1259762495756149,292.8005676269531,297.1499938964844,293.1499938964844,0.0062947487458586,-2254.55859375,299.21099853515625,0.5976107716560364,0.050000000745058,0.2275005578994751,291.0456848144531,291.1499938964844,270.3475341796875,269.97869873046875,284.0927124023437,292.7981872558594,291.0431213378906,1.0,0.1702752560377121,1.0,0.6499999761581421,0.9898965358734132,1.0,-0.8001144528388977,0.310901403427124,0.4892130494117737,0.1137842684984207,0.0,0.0,0.2417163103818893,19.297527313232425,25.0,-28.940475463867188,-5587.6328125,55.359371185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,305.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.7109375,18000.0,0.0,0.0,0.124271348118782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168028250336647,0.168032556772232,-4.319897925597616e-06,0.0,0.0001261196157429,0.0,0.0,6.752094268798828,0.0,0.0,0.0,0.2807843685150146,4.0,0.0,1.0
285720,292.4430847167969,297.1499938964844,293.1499938964844,0.0272783935070037,-1019.2366943359376,304.12994384765625,0.6709184646606445,0.0731714740395546,0.0643379539251327,292.63702392578125,297.1499938964844,293.1499938964844,0.1257721185684204,-2903.82568359375,304.125732421875,0.9377457499504088,0.1942366808652877,0.1831040680408477,292.45428466796875,297.1499938964844,293.1499938964844,0.0466768518090248,-1042.8453369140625,304.1151733398437,0.736103892326355,0.0958456620573997,0.0658122450113296,292.5009155273437,297.1499938964844,293.1499938964844,0.0784771367907524,-1995.7235107421875,304.1117553710937,0.8250677585601807,0.1345671564340591,0.1259762495756149,292.8005676269531,297.1499938964844,293.1499938964844,0.0062947487458586,-2254.55859375,299.21099853515625,0.5976107716560364,0.050000000745058,0.2275005578994751,291.0456848144531,291.1499938964844,270.3475341796875,269.97869873046875,284.0927124023437,292.7981872558594,291.0431213378906,1.0,0.1702752560377121,1.0,0.6499999761581421,0.9898965358734132,1.0,-0.8001144528388977,0.310901403427124,0.4892130494117737,0.1137842684984207,0.0,0.0,0.2417163103818893,19.297527313232425,25.0,-28.940475463867188,-5587.6328125,55.359371185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,305.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.7109375,18000.0,0.0,0.0,0.124271348118782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168028250336647,0.168032556772232,-4.319897925597616e-06,0.0,0.0001261196157429,0.0,0.0,6.752094268798828,0.0,0.0,0.0,0.2807843685150146,4.0,0.0,1.0
285780,292.4924621582031,297.1499938964844,293.1499938964844,0.0346558839082717,-1141.2362060546875,304.12432861328125,0.7029426097869873,0.0810657814145088,0.0716899335384368,292.67510986328125,297.1499938964844,293.1499938964844,0.1301008611917495,-2983.642578125,304.1266174316406,0.9553086161613464,0.1995012313127517,0.1880313754081726,292.4984130859375,297.1499938964844,293.1499938964844,0.0542841702699661,-1141.343994140625,304.1141662597656,0.7631959915161133,0.1045246422290802,0.0719970017671585,292.5437316894531,297.1499938964844,293.1499938964844,0.0846323296427726,-2115.489013671875,304.1142578125,0.8462126851081848,0.1423287987709045,0.1334443241357803,292.8266296386719,297.1499938964844,293.1499938964844,0.0063401064835488,-2267.84716796875,299.2573547363281,0.6026536822319031,0.050000000745058,0.2273858338594436,291.03778076171875,291.1499938964844,270.3412780761719,269.9735717773437,284.0827941894531,292.8242492675781,291.03790283203125,1.0,0.1732181161642074,1.0,0.6499999761581421,0.9900209307670592,1.0,-0.8310998678207397,0.3238003849983215,0.5072994828224182,0.1186539009213447,0.0,0.0,0.2574024200439453,18.980558395385746,25.0,-9.252081871032717,-5836.14306640625,59.438575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,305.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.3046875,18000.0,0.0,0.0,0.1254412531852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786813735961914,0.1786857098340988,-4.340089162724325e-06,0.0,0.0001273069356102,0.0,0.0,7.236691951751709,0.0,0.0,0.0,0.2826820909976959,4.0,0.0,1.0
285840,292.4924621582031,297.1499938964844,293.1499938964844,0.0346558839082717,-1141.2362060546875,304.12432861328125,0.7029426097869873,0.0810657814145088,0.0716899335384368,292.67510986328125,297.1499938964844,293.1499938964844,0.1301008611917495,-2983.642578125,304.1266174316406,0.9553086161613464,0.1995012313127517,0.1880313754081726,292.4984130859375,297.1499938964844,293.1499938964844,0.0542841702699661,-1141.343994140625,304.1141662597656,0.7631959915161133,0.1045246422290802,0.0719970017671585,292.5437316894531,297.1499938964844,293.1499938964844,0.0846323296427726,-2115.489013671875,304.1142578125,0.8462126851081848,0.1423287987709045,0.1334443241357803,292.8266296386719,297.1499938964844,293.1499938964844,0.0063401064835488,-2267.84716796875,299.2573547363281,0.6026536822319031,0.050000000745058,0.2273858338594436,291.03778076171875,291.1499938964844,270.3412780761719,269.9735717773437,284.0827941894531,292.8242492675781,291.03790283203125,1.0,0.1732181161642074,1.0,0.6499999761581421,0.9900209307670592,1.0,-0.8310998678207397,0.3238003849983215,0.5072994828224182,0.1186539009213447,0.0,0.0,0.2574024200439453,18.980558395385746,25.0,-9.252081871032717,-5836.14306640625,59.438575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,305.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.3046875,18000.0,0.0,0.0,0.1254412531852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786813735961914,0.1786857098340988,-4.340089162724325e-06,0.0,0.0001273069356102,0.0,0.0,7.236691951751709,0.0,0.0,0.0,0.2826820909976959,4.0,0.0,1.0
285900,292.5165405273437,297.1499938964844,293.1499938964844,0.0374658331274986,-1189.9560546875,304.1238098144531,0.716235876083374,0.0846674814820289,0.0750148296356201,292.6927185058594,297.1499938964844,293.1499938964844,0.1322082132101059,-3022.217041015625,304.12701416015625,0.9628280401229858,0.2020587474107742,0.1904702931642532,292.51971435546875,297.1499938964844,293.1499938964844,0.0577625781297683,-1187.228759765625,304.1143493652344,0.7758287191390991,0.1085934489965438,0.0748955532908439,292.564208984375,297.1499938964844,293.1499938964844,0.0874855145812034,-2171.2724609375,304.1155700683594,0.8559557199478149,0.1459809392690658,0.1369595974683761,292.8397827148437,297.1499938964844,293.1499938964844,0.006358013022691,-2272.778076171875,299.2784729003906,0.6046932339668274,0.050000000745058,0.2273404598236084,291.0384826660156,291.1499938964844,270.3380432128906,269.9708251953125,284.07843017578125,292.83746337890625,291.0390014648437,1.0,0.1747240424156189,1.0,0.6499999761581421,0.99008309841156,1.0,-0.8456608653068542,0.3298880755901336,0.5157727599143982,0.1209533810615539,0.0,0.0,0.2647753357887268,18.87965583801269,25.0,-2.341822624206543,-5950.22900390625,61.506290435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.877197265625,305.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73828125,18000.0,0.0,0.0,0.1264179050922393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839312613010406,0.1839356124401092,-4.350844847067492e-06,0.0,0.0001282980956602,0.0,0.0,7.479932308197021,0.0,0.0,0.0,0.2836483716964721,4.0,0.0,1.0
285960,292.5400085449219,297.1499938964844,293.1499938964844,0.0405097752809524,-1239.6064453125,304.123046875,0.7273769974708557,0.0880798175930976,0.0781606808304786,292.70965576171875,297.1499938964844,293.1499938964844,0.1342483013868332,-3059.40185546875,304.12750244140625,0.9694355726242064,0.2045255154371261,0.1928361654281616,292.5404968261719,297.1499938964844,293.1499938964844,0.0610495842993259,-1231.162841796875,304.1148681640625,0.7877083420753479,0.112495519220829,0.0776756778359413,292.5841369628906,297.1499938964844,293.1499938964844,0.0902154669165611,-2224.71630859375,304.1168518066406,0.8651653528213501,0.1494900733232498,0.1403382569551468,292.8529968261719,297.1499938964844,293.1499938964844,0.0063734543509781,-2276.924560546875,299.2975769042969,0.606428325176239,0.050000000745058,0.2273022979497909,291.040283203125,291.1499938964844,270.3347473144531,269.96795654296875,284.0745544433594,292.8507080078125,291.041015625,1.0,0.1762418448925018,1.0,0.6499999761581421,0.9901968836784364,1.0,-0.8596218824386597,0.3357376456260681,0.5238842368125916,0.1231683269143104,0.0,0.0,0.2719130516052246,18.812965393066406,25.0,2.404700994491577,-6058.37060546875,63.58536148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148803710937,305.146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.33203125,18000.0,0.0,0.0,0.1276475191116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891433596611023,0.1891477108001709,-4.361781066108961e-06,0.0,0.0001295460097026,0.0,0.0,7.723989009857178,0.0,0.0,0.0,0.2846220731735229,4.0,0.0,1.0
286020,292.5851135253906,297.1499938964844,293.1499938964844,0.0461238697171211,-1331.1610107421875,304.1227111816406,0.7466093301773071,0.0943862423300743,0.0839725285768508,292.7418518066406,297.1499938964844,293.1499938964844,0.1380862593650818,-3128.9384765625,304.12860107421875,0.9800935387611388,0.2091506272554397,0.1972909867763519,292.5805053710937,297.1499938964844,293.1499938964844,0.0670987367630004,-1313.50439453125,304.11651611328125,0.8087952136993408,0.1198192909359932,0.082897312939167,292.62225341796875,297.1499938964844,293.1499938964844,0.0953427329659462,-2324.998291015625,304.1193542480469,0.8818234801292419,0.1560954749584198,0.1467024087905883,292.8796691894531,297.1499938964844,293.1499938964844,0.0063968896865844,-2282.9619140625,299.3289489746094,0.6090296506881714,0.050000000745058,0.2272457331418991,291.0458679199219,291.1499938964844,270.328125,269.96209716796875,284.0682678222656,292.8774108886719,291.046875,1.0,0.1792841106653213,1.0,0.6499999761581421,0.9904245138168336,1.0,-0.8857812881469727,0.3467296659946441,0.5390516519546509,0.1273610442876815,0.0,0.0,0.2854418754577636,18.77228355407715,25.0,7.79947566986084,-6258.51513671875,67.7537612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6617431640625,305.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.83203125,18000.0,0.0,0.0,0.1308181136846542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199441060423851,0.199445441365242,-4.384133262647083e-06,0.0,0.0001327637583017,0.0,0.0,8.213905334472656,0.0,0.0,0.0,0.2865857183933258,4.0,0.0,1.0
286080,292.5851135253906,297.1499938964844,293.1499938964844,0.0461238697171211,-1331.1610107421875,304.1227111816406,0.7466093301773071,0.0943862423300743,0.0839725285768508,292.7418518066406,297.1499938964844,293.1499938964844,0.1380862593650818,-3128.9384765625,304.12860107421875,0.9800935387611388,0.2091506272554397,0.1972909867763519,292.5805053710937,297.1499938964844,293.1499938964844,0.0670987367630004,-1313.50439453125,304.11651611328125,0.8087952136993408,0.1198192909359932,0.082897312939167,292.62225341796875,297.1499938964844,293.1499938964844,0.0953427329659462,-2324.998291015625,304.1193542480469,0.8818234801292419,0.1560954749584198,0.1467024087905883,292.8796691894531,297.1499938964844,293.1499938964844,0.0063968896865844,-2282.9619140625,299.3289489746094,0.6090296506881714,0.050000000745058,0.2272457331418991,291.0458679199219,291.1499938964844,270.328125,269.96209716796875,284.0682678222656,292.8774108886719,291.046875,1.0,0.1792841106653213,1.0,0.6499999761581421,0.9904245138168336,1.0,-0.8857812881469727,0.3467296659946441,0.5390516519546509,0.1273610442876815,0.0,0.0,0.2854418754577636,18.77228355407715,25.0,7.79947566986084,-6258.51513671875,67.7537612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6617431640625,305.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.83203125,18000.0,0.0,0.0,0.1308181136846542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199441060423851,0.199445441365242,-4.384133262647083e-06,0.0,0.0001327637583017,0.0,0.0,8.213905334472656,0.0,0.0,0.0,0.2865857183933258,4.0,0.0,1.0
