time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286140,292.62762451171875,297.1499938964844,293.1499938964844,0.0511201284825801,-1413.5325927734375,304.1235046386719,0.7632399201393127,0.1000741124153137,0.089212030172348,292.77203369140625,297.1499938964844,293.1499938964844,0.1415940076112747,-3192.030029296875,304.1298828125,0.9878939390182496,0.2133658081293106,0.2013602554798126,292.6185302734375,297.1499938964844,293.1499938964844,0.0725237727165222,-1388.8973388671875,304.11865234375,0.8253162503242493,0.1265364438295364,0.0876895114779472,292.6581726074219,297.1499938964844,293.1499938964844,0.1000751405954361,-2417.041015625,304.1216735839844,0.8960031270980835,0.1621780693531036,0.152567371726036,292.90625,297.1499938964844,293.1499938964844,0.0064121158793568,-2286.592529296875,299.3517150878906,0.6105906963348389,0.050000000745058,0.2272120416164398,291.0528869628906,291.1499938964844,270.32159423828125,269.9560546875,284.0639038085937,292.9040832519531,291.0539855957031,1.0,0.1822938323020935,1.0,0.6499999761581421,0.9906521439552308,1.0,-0.9097042083740234,0.3568111360073089,0.5528930425643921,0.1312630623579025,0.0,0.0,0.2979287207126617,18.836885452270508,25.0,9.978151321411133,-6439.521484375,71.90064239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4919738769531,305.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.96875,18000.0,0.0,0.0,0.1348083466291427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094503045082092,0.2094547003507614,-4.4068929128116e-06,0.0,0.000136813338031,0.0,0.0,8.70047664642334,0.0,0.0,0.0,0.2885478436946869,4.0,0.0,1.0
286200,292.62762451171875,297.1499938964844,293.1499938964844,0.0511201284825801,-1413.5325927734375,304.1235046386719,0.7632399201393127,0.1000741124153137,0.089212030172348,292.77203369140625,297.1499938964844,293.1499938964844,0.1415940076112747,-3192.030029296875,304.1298828125,0.9878939390182496,0.2133658081293106,0.2013602554798126,292.6185302734375,297.1499938964844,293.1499938964844,0.0725237727165222,-1388.8973388671875,304.11865234375,0.8253162503242493,0.1265364438295364,0.0876895114779472,292.6581726074219,297.1499938964844,293.1499938964844,0.1000751405954361,-2417.041015625,304.1216735839844,0.8960031270980835,0.1621780693531036,0.152567371726036,292.90625,297.1499938964844,293.1499938964844,0.0064121158793568,-2286.592529296875,299.3517150878906,0.6105906963348389,0.050000000745058,0.2272120416164398,291.0528869628906,291.1499938964844,270.32159423828125,269.9560546875,284.0639038085937,292.9040832519531,291.0539855957031,1.0,0.1822938323020935,1.0,0.6499999761581421,0.9906521439552308,1.0,-0.9097042083740234,0.3568111360073089,0.5528930425643921,0.1312630623579025,0.0,0.0,0.2979287207126617,18.836885452270508,25.0,9.978151321411133,-6439.521484375,71.90064239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4919738769531,305.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.96875,18000.0,0.0,0.0,0.1348083466291427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094503045082092,0.2094547003507614,-4.4068929128116e-06,0.0,0.000136813338031,0.0,0.0,8.70047664642334,0.0,0.0,0.0,0.2885478436946869,4.0,0.0,1.0
286260,292.6674194335937,297.1499938964844,293.1499938964844,0.0555696971714496,-1488.0003662109375,304.1249389648437,0.777547299861908,0.1052297875285148,0.0939578786492347,292.8003234863281,297.1499938964844,293.1499938964844,0.1447920501232147,-3249.1826171875,304.1312561035156,0.993565320968628,0.2172025740146637,0.2050672024488449,292.6544189453125,297.1499938964844,293.1499938964844,0.0774239674210548,-1458.0738525390625,304.12091064453125,0.8389231562614441,0.1327183246612548,0.0920963287353515,292.6919250488281,297.1499938964844,293.1499938964844,0.1044651344418525,-2501.6328125,304.1238098144531,0.908024251461029,0.1677893847227096,0.1579764485359192,292.93194580078125,297.1499938964844,293.1499938964844,0.0064211832359433,-2288.457763671875,299.3678283691406,0.6113152503967285,0.050000000745058,0.2271962463855743,291.060546875,291.1499938964844,270.3153076171875,269.9500427246094,284.0609741210937,292.9299011230469,291.0616760253906,1.0,0.1852317899465561,1.0,0.6499999761581421,0.9908929467201232,1.0,-0.931611716747284,0.3660602569580078,0.5655514001846313,0.1349133551120758,0.0,0.0,0.3093445897102356,18.981658935546875,25.0,10.902660369873049,-6604.779296875,75.99381256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3271484375,305.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17953.751953125,18000.0,0.0,0.0,0.1394254565238952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190534174442291,0.2190578430891037,-4.429739419720136e-06,0.0,0.0001414991129422,0.0,0.0,9.177489280700684,0.0,0.0,0.0,0.2904820144176483,4.0,0.0,1.0
286320,292.6674194335937,297.1499938964844,293.1499938964844,0.0555696971714496,-1488.0003662109375,304.1249389648437,0.777547299861908,0.1052297875285148,0.0939578786492347,292.8003234863281,297.1499938964844,293.1499938964844,0.1447920501232147,-3249.1826171875,304.1312561035156,0.993565320968628,0.2172025740146637,0.2050672024488449,292.6544189453125,297.1499938964844,293.1499938964844,0.0774239674210548,-1458.0738525390625,304.12091064453125,0.8389231562614441,0.1327183246612548,0.0920963287353515,292.6919250488281,297.1499938964844,293.1499938964844,0.1044651344418525,-2501.6328125,304.1238098144531,0.908024251461029,0.1677893847227096,0.1579764485359192,292.93194580078125,297.1499938964844,293.1499938964844,0.0064211832359433,-2288.457763671875,299.3678283691406,0.6113152503967285,0.050000000745058,0.2271962463855743,291.060546875,291.1499938964844,270.3153076171875,269.9500427246094,284.0609741210937,292.9299011230469,291.0616760253906,1.0,0.1852317899465561,1.0,0.6499999761581421,0.9908929467201232,1.0,-0.931611716747284,0.3660602569580078,0.5655514001846313,0.1349133551120758,0.0,0.0,0.3093445897102356,18.981658935546875,25.0,10.902660369873049,-6604.779296875,75.99381256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3271484375,305.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17953.751953125,18000.0,0.0,0.0,0.1394254565238952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190534174442291,0.2190578430891037,-4.429739419720136e-06,0.0,0.0001414991129422,0.0,0.0,9.177489280700684,0.0,0.0,0.0,0.2904820144176483,4.0,0.0,1.0
286380,292.7045593261719,297.1499938964844,293.1499938964844,0.0595378726720809,-1555.434814453125,304.1266784667969,0.7890456318855286,0.1099245846271514,0.0982779562473297,292.82647705078125,297.1499938964844,293.1499938964844,0.1470851153135299,-3288.89208984375,304.1338195800781,0.996170461177826,0.2207526117563247,0.2076362669467926,292.6881103515625,297.1499938964844,293.1499938964844,0.0818817466497421,-1521.68017578125,304.1231689453125,0.8500163555145264,0.1384387016296386,0.0961709916591644,292.7235107421875,297.1499938964844,293.1499938964844,0.1085366159677505,-2579.34130859375,304.125732421875,0.9180482625961304,0.1729858070611953,0.1629843264818191,292.9561462402344,297.1499938964844,293.1499938964844,0.0064261625520884,-2289.01904296875,299.3797302246094,0.6108943223953247,0.050000000745058,0.2272046357393264,291.07000732421875,291.1499938964844,270.3094482421875,269.9442443847656,284.0595703125,292.9543151855469,291.072021484375,1.0,0.1880540400743484,1.0,0.6499999761581421,0.9911338090896606,1.0,-0.9509068727493286,0.3742117285728454,0.5766951441764832,0.1382135897874832,0.0,0.0,0.3194385766983032,19.23301124572754,25.0,16.166439056396484,-6766.98583984375,79.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1825561523437,305.0834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.90625,18000.0,0.0,0.0,0.1444613933563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280623018741607,0.2280667573213577,-4.4522898861032445e-06,0.0,0.0001466099492972,0.0,0.0,9.63491153717041,0.0,0.0,0.0,0.2923451960086822,4.0,0.0,1.0
286440,292.7045593261719,297.1499938964844,293.1499938964844,0.0595378726720809,-1555.434814453125,304.1266784667969,0.7890456318855286,0.1099245846271514,0.0982779562473297,292.82647705078125,297.1499938964844,293.1499938964844,0.1470851153135299,-3288.89208984375,304.1338195800781,0.996170461177826,0.2207526117563247,0.2076362669467926,292.6881103515625,297.1499938964844,293.1499938964844,0.0818817466497421,-1521.68017578125,304.1231689453125,0.8500163555145264,0.1384387016296386,0.0961709916591644,292.7235107421875,297.1499938964844,293.1499938964844,0.1085366159677505,-2579.34130859375,304.125732421875,0.9180482625961304,0.1729858070611953,0.1629843264818191,292.9561462402344,297.1499938964844,293.1499938964844,0.0064261625520884,-2289.01904296875,299.3797302246094,0.6108943223953247,0.050000000745058,0.2272046357393264,291.07000732421875,291.1499938964844,270.3094482421875,269.9442443847656,284.0595703125,292.9543151855469,291.072021484375,1.0,0.1880540400743484,1.0,0.6499999761581421,0.9911338090896606,1.0,-0.9509068727493286,0.3742117285728454,0.5766951441764832,0.1382135897874832,0.0,0.0,0.3194385766983032,19.23301124572754,25.0,16.166439056396484,-6766.98583984375,79.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1825561523437,305.0834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.90625,18000.0,0.0,0.0,0.1444613933563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280623018741607,0.2280667573213577,-4.4522898861032445e-06,0.0,0.0001466099492972,0.0,0.0,9.63491153717041,0.0,0.0,0.0,0.2923451960086822,4.0,0.0,1.0
286500,292.7220764160156,297.1499938964844,293.1499938964844,0.061344176530838,-1586.41943359375,304.12762451171875,0.7930504083633423,0.1121209487318992,0.1003009751439094,292.8375244140625,297.1499938964844,293.1499938964844,0.147031545639038,-3287.10791015625,304.1368408203125,0.9947617650032043,0.2226766496896743,0.2076207399368286,292.7041015625,297.1499938964844,293.1499938964844,0.083945631980896,-1551.2425537109375,304.1242980957031,0.8539472818374634,0.1411486268043518,0.0981020480394363,292.7384948730469,297.1499938964844,293.1499938964844,0.110431283712387,-2615.194091796875,304.126708984375,0.9211855530738832,0.1754458993673324,0.1653574258089065,292.967529296875,297.1499938964844,293.1499938964844,0.006426905747503,-2288.453369140625,299.38604736328125,0.6097042560577393,0.050000000745058,0.2272296398878097,291.0790405273437,291.1499938964844,270.3067321777344,269.9414367675781,284.06005859375,292.9657897949219,291.08172607421875,1.0,0.1893808394670486,1.0,0.6499999761581421,0.9912542104721068,1.0,-0.958526849746704,0.3774347007274627,0.581092119216919,0.1395295709371566,0.0,0.0,0.3232791423797607,19.449115753173828,25.0,21.757890701293945,-6831.98046875,81.70729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1207580566406,305.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.26171875,18000.0,0.0,0.0,0.1470780372619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319050729274749,0.2319095432758331,-4.462928245629882e-06,0.0,0.0001492655137553,0.0,0.0,9.83450698852539,0.0,0.0,0.0,0.2931631803512573,4.0,0.0,1.0
286560,292.7389831542969,297.1499938964844,293.1499938964844,0.0630645826458931,-1616.15185546875,304.1285705566406,0.7964739799499512,0.114224225282669,0.1022385358810424,292.8468933105469,297.1499938964844,293.1499938964844,0.1466664224863052,-3280.569580078125,304.139892578125,0.9927679300308228,0.224795401096344,0.2073489278554916,292.7195129394531,297.1499938964844,293.1499938964844,0.0859371870756149,-1579.85546875,304.1253662109375,0.857367753982544,0.1437664777040481,0.0999672040343284,292.7529296875,297.1499938964844,293.1499938964844,0.1122715398669242,-2649.908203125,304.1275939941406,0.923754870891571,0.1778199076652526,0.1676477342844009,292.9783935546875,297.1499938964844,293.1499938964844,0.0064271744340658,-2287.858154296875,299.39166259765625,0.6083049178123474,0.050000000745058,0.2272593379020691,291.08770751953125,291.1499938964844,270.3041687011719,269.93878173828125,284.06085205078125,292.97674560546875,291.0893249511719,1.0,0.1906487047672271,1.0,0.6499999761581421,0.9913766980171204,1.0,-0.9654213190078736,0.3803475797176361,0.5850737690925598,0.1407417804002761,0.0,0.0,0.3265426456928253,19.68320655822754,25.0,19.59461975097656,-6878.28369140625,83.41704559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07061767578125,305.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.76953125,18000.0,0.0,0.0,0.1496907025575637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350554168224334,0.2350598871707916,-4.47219690613565e-06,0.0,0.0001519170473329,0.0,0.0,10.00041389465332,0.0,0.0,0.0,0.2938532829284668,4.0,0.0,1.0
286620,292.77081298828125,297.1499938964844,293.1499938964844,0.0663000717759132,-1672.70556640625,304.1303100585937,0.8021665811538696,0.1181767284870147,0.1058785691857338,292.86090087890625,297.1499938964844,293.1499938964844,0.145379289984703,-3256.314453125,304.1453552246094,0.9871391654014589,0.229623332619667,0.2058800160884857,292.7486877441406,297.1499938964844,293.1499938964844,0.0897612497210502,-1635.0059814453125,304.127197265625,0.8632323145866394,0.1487523913383484,0.1035173088312149,292.7802734375,297.1499938964844,293.1499938964844,0.1158416792750358,-2717.02978515625,304.1291198730469,0.9278683066368104,0.1823313981294632,0.1719986945390701,292.9984436035156,297.1499938964844,293.1499938964844,0.0064296848140656,-2287.826904296875,299.39892578125,0.6052632331848145,0.050000000745058,0.2273248881101608,291.0971374511719,291.1499938964844,270.2996826171875,269.9338073730469,284.0630187988281,292.9970092773437,291.09844970703125,1.0,0.1930051445960998,1.0,0.6499999761581421,0.9916216135025024,1.0,-0.9775861501693726,0.3854898810386657,0.5920963287353516,0.1428998261690139,0.0,0.0,0.3329329788684845,20.16773223876953,25.0,15.182820320129396,-6970.72705078125,86.58525848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0125427246094,305.0945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.265625,18000.0,0.0,0.0,0.1547230631113052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409880757331848,0.2409925609827041,-4.488368631427875e-06,0.0,0.0001570242457091,0.0,0.0,10.3128662109375,0.0,0.0,0.0,0.2951425015926361,4.0,0.0,1.0
286680,292.77081298828125,297.1499938964844,293.1499938964844,0.0663000717759132,-1672.70556640625,304.1303100585937,0.8021665811538696,0.1181767284870147,0.1058785691857338,292.86090087890625,297.1499938964844,293.1499938964844,0.145379289984703,-3256.314453125,304.1453552246094,0.9871391654014589,0.229623332619667,0.2058800160884857,292.7486877441406,297.1499938964844,293.1499938964844,0.0897612497210502,-1635.0059814453125,304.127197265625,0.8632323145866394,0.1487523913383484,0.1035173088312149,292.7802734375,297.1499938964844,293.1499938964844,0.1158416792750358,-2717.02978515625,304.1291198730469,0.9278683066368104,0.1823313981294632,0.1719986945390701,292.9984436035156,297.1499938964844,293.1499938964844,0.0064296848140656,-2287.826904296875,299.39892578125,0.6052632331848145,0.050000000745058,0.2273248881101608,291.0971374511719,291.1499938964844,270.2996826171875,269.9338073730469,284.0630187988281,292.9970092773437,291.09844970703125,1.0,0.1930051445960998,1.0,0.6499999761581421,0.9916216135025024,1.0,-0.9775861501693726,0.3854898810386657,0.5920963287353516,0.1428998261690139,0.0,0.0,0.3329329788684845,20.16773223876953,25.0,15.182820320129396,-6970.72705078125,86.58525848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0125427246094,305.0945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.265625,18000.0,0.0,0.0,0.1547230631113052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409880757331848,0.2409925609827041,-4.488368631427875e-06,0.0,0.0001570242457091,0.0,0.0,10.3128662109375,0.0,0.0,0.0,0.2951425015926361,4.0,0.0,1.0
286740,292.8002319335937,297.1499938964844,293.1499938964844,0.0692123174667358,-1724.1463623046875,304.13201904296875,0.808709442615509,0.1218168586492538,0.109224833548069,292.87139892578125,297.1499938964844,293.1499938964844,0.145356684923172,-3255.110595703125,304.14678955078125,0.9852580428123474,0.2348203212022781,0.2059524804353714,292.7757263183594,297.1499938964844,293.1499938964844,0.0933081209659576,-1686.1458740234375,304.1288757324219,0.8703009486198425,0.1534328609704971,0.1068435236811637,292.8056640625,297.1499938964844,293.1499938964844,0.1191546842455864,-2778.837158203125,304.13055419921875,0.9337144494056702,0.1865504682064056,0.1760602444410324,293.0163879394531,297.1499938964844,293.1499938964844,0.0064293565228581,-2286.7236328125,299.4061279296875,0.6037133932113647,0.050000000745058,0.2273586094379425,291.1093444824219,291.1499938964844,270.296142578125,269.92950439453125,284.0639953613281,293.0151062011719,291.1107482910156,1.0,0.1951920688152313,1.0,0.6499999761581421,0.9918665885925292,1.0,-0.9906571507453918,0.3910132944583893,0.599643886089325,0.1452700197696685,0.0,0.0,0.3375592529773712,20.49480628967285,25.0,15.763343811035156,-7071.97314453125,89.73483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0041809082031,305.1264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.927734375,18000.0,0.0,0.0,0.1593874841928482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457977682352066,0.2458022832870483,-4.502610863710288e-06,0.0,0.0001617580419406,0.0,0.0,10.571327209472656,0.0,0.0,0.0,0.2962097227573395,4.0,0.0,1.0
286800,292.8002319335937,297.1499938964844,293.1499938964844,0.0692123174667358,-1724.1463623046875,304.13201904296875,0.808709442615509,0.1218168586492538,0.109224833548069,292.87139892578125,297.1499938964844,293.1499938964844,0.145356684923172,-3255.110595703125,304.14678955078125,0.9852580428123474,0.2348203212022781,0.2059524804353714,292.7757263183594,297.1499938964844,293.1499938964844,0.0933081209659576,-1686.1458740234375,304.1288757324219,0.8703009486198425,0.1534328609704971,0.1068435236811637,292.8056640625,297.1499938964844,293.1499938964844,0.1191546842455864,-2778.837158203125,304.13055419921875,0.9337144494056702,0.1865504682064056,0.1760602444410324,293.0163879394531,297.1499938964844,293.1499938964844,0.0064293565228581,-2286.7236328125,299.4061279296875,0.6037133932113647,0.050000000745058,0.2273586094379425,291.1093444824219,291.1499938964844,270.296142578125,269.92950439453125,284.0639953613281,293.0151062011719,291.1107482910156,1.0,0.1951920688152313,1.0,0.6499999761581421,0.9918665885925292,1.0,-0.9906571507453918,0.3910132944583893,0.599643886089325,0.1452700197696685,0.0,0.0,0.3375592529773712,20.49480628967285,25.0,15.763343811035156,-7071.97314453125,89.73483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0041809082031,305.1264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.927734375,18000.0,0.0,0.0,0.1593874841928482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457977682352066,0.2458022832870483,-4.502610863710288e-06,0.0,0.0001617580419406,0.0,0.0,10.571327209472656,0.0,0.0,0.0,0.2962097227573395,4.0,0.0,1.0
286860,292.8273620605469,297.1499938964844,293.1499938964844,0.0718849226832389,-1771.8717041015625,304.133544921875,0.8150672912597656,0.1251692324876785,0.1123039275407791,292.8828125,297.1499938964844,293.1499938964844,0.1462059020996093,-3270.614990234375,304.1464233398437,0.985757291316986,0.2395621985197067,0.2070934325456619,292.80078125,297.1499938964844,293.1499938964844,0.0966692194342613,-1734.56201171875,304.1303100585937,0.8777070045471191,0.1578326076269149,0.1099668368697166,292.8291931152344,297.1499938964844,293.1499938964844,0.1223038583993911,-2837.31689453125,304.1317749023437,0.9400782585144044,0.1905011683702469,0.1798586845397949,293.03240966796875,297.1499938964844,293.1499938964844,0.0064287227578461,-2285.900634765625,299.4108581542969,0.6029092073440552,0.050000000745058,0.2273760885000229,291.1174011230469,291.1499938964844,270.2936706542969,269.9260559082031,284.0643615722656,293.0312805175781,291.1182861328125,1.0,0.1972687542438507,1.0,0.6499999761581421,0.9920730590820312,1.0,-1.003992795944214,0.3966429531574249,0.6073498129844666,0.1477570533752441,0.0,0.0,0.3413255214691162,20.74091911315918,25.0,11.457475662231444,-7169.2412109375,92.88379669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0368347167969,305.16876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.35546875,18000.0,0.0,0.0,0.1635898947715759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494935095310211,0.2494980245828628,-4.513561634666985e-06,0.0,0.0001660229463595,0.0,0.0,10.771628379821776,0.0,0.0,0.0,0.2970428466796875,4.0,0.0,1.0
286920,292.8273620605469,297.1499938964844,293.1499938964844,0.0718849226832389,-1771.8717041015625,304.133544921875,0.8150672912597656,0.1251692324876785,0.1123039275407791,292.8828125,297.1499938964844,293.1499938964844,0.1462059020996093,-3270.614990234375,304.1464233398437,0.985757291316986,0.2395621985197067,0.2070934325456619,292.80078125,297.1499938964844,293.1499938964844,0.0966692194342613,-1734.56201171875,304.1303100585937,0.8777070045471191,0.1578326076269149,0.1099668368697166,292.8291931152344,297.1499938964844,293.1499938964844,0.1223038583993911,-2837.31689453125,304.1317749023437,0.9400782585144044,0.1905011683702469,0.1798586845397949,293.03240966796875,297.1499938964844,293.1499938964844,0.0064287227578461,-2285.900634765625,299.4108581542969,0.6029092073440552,0.050000000745058,0.2273760885000229,291.1174011230469,291.1499938964844,270.2936706542969,269.9260559082031,284.0643615722656,293.0312805175781,291.1182861328125,1.0,0.1972687542438507,1.0,0.6499999761581421,0.9920730590820312,1.0,-1.003992795944214,0.3966429531574249,0.6073498129844666,0.1477570533752441,0.0,0.0,0.3413255214691162,20.74091911315918,25.0,11.457475662231444,-7169.2412109375,92.88379669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0368347167969,305.16876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.35546875,18000.0,0.0,0.0,0.1635898947715759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494935095310211,0.2494980245828628,-4.513561634666985e-06,0.0,0.0001660229463595,0.0,0.0,10.771628379821776,0.0,0.0,0.0,0.2970428466796875,4.0,0.0,1.0
286980,292.8525085449219,297.1499938964844,293.1499938964844,0.0743184983730316,-1815.6849365234373,304.1349792480469,0.8205596804618835,0.1282448768615722,0.1151326224207878,292.8948059082031,297.1499938964844,293.1499938964844,0.1470812410116195,-3286.212890625,304.14617919921875,0.9862326383590698,0.2439050823450088,0.208201378583908,292.82403564453125,297.1499938964844,293.1499938964844,0.0998377278447151,-1780.0084228515625,304.131591796875,0.884523868560791,0.1619620025157928,0.1129000261425972,292.8510437011719,297.1499938964844,293.1499938964844,0.1252662986516952,-2892.028564453125,304.1329040527344,0.9457823038101196,0.194196343421936,0.1834133416414261,293.046875,297.1499938964844,293.1499938964844,0.006427357904613,-2284.9345703125,299.41412353515625,0.6021273136138916,0.050000000745058,0.2273931503295898,291.1244812011719,291.1499938964844,270.2925109863281,269.923583984375,284.0650939941406,293.0458374023437,291.1253967285156,1.0,0.1992301195859909,1.0,0.6499999761581421,0.992279589176178,1.0,-1.0165252685546875,0.4019263684749603,0.6145989298820496,0.1501590013504028,0.0,0.0,0.3442570567131042,20.97847366333008,25.0,10.11254596710205,-7263.57275390625,95.91458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1024780273437,305.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.140625,18000.0,0.0,0.0,0.1672630161046981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525530159473419,0.2525575160980224,-4.522762992564822e-06,0.0,0.0001697506959317,0.0,0.0,10.93887424468994,0.0,0.0,0.0,0.2977346181869507,4.0,0.0,1.0
287040,292.8525085449219,297.1499938964844,293.1499938964844,0.0743184983730316,-1815.6849365234373,304.1349792480469,0.8205596804618835,0.1282448768615722,0.1151326224207878,292.8948059082031,297.1499938964844,293.1499938964844,0.1470812410116195,-3286.212890625,304.14617919921875,0.9862326383590698,0.2439050823450088,0.208201378583908,292.82403564453125,297.1499938964844,293.1499938964844,0.0998377278447151,-1780.0084228515625,304.131591796875,0.884523868560791,0.1619620025157928,0.1129000261425972,292.8510437011719,297.1499938964844,293.1499938964844,0.1252662986516952,-2892.028564453125,304.1329040527344,0.9457823038101196,0.194196343421936,0.1834133416414261,293.046875,297.1499938964844,293.1499938964844,0.006427357904613,-2284.9345703125,299.41412353515625,0.6021273136138916,0.050000000745058,0.2273931503295898,291.1244812011719,291.1499938964844,270.2925109863281,269.923583984375,284.0650939941406,293.0458374023437,291.1253967285156,1.0,0.1992301195859909,1.0,0.6499999761581421,0.992279589176178,1.0,-1.0165252685546875,0.4019263684749603,0.6145989298820496,0.1501590013504028,0.0,0.0,0.3442570567131042,20.97847366333008,25.0,10.11254596710205,-7263.57275390625,95.91458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1024780273437,305.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.140625,18000.0,0.0,0.0,0.1672630161046981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525530159473419,0.2525575160980224,-4.522762992564822e-06,0.0,0.0001697506959317,0.0,0.0,10.93887424468994,0.0,0.0,0.0,0.2977346181869507,4.0,0.0,1.0
287100,292.8643798828125,297.1499938964844,293.1499938964844,0.0754490792751312,-1836.1441650390625,304.1356506347656,0.823029637336731,0.12968111038208,0.1164548844099044,292.9008178710937,297.1499938964844,293.1499938964844,0.1475195884704589,-3294.0126953125,304.14605712890625,0.9864656329154968,0.2459549605846405,0.2087525427341461,292.8350524902344,297.1499938964844,293.1499938964844,0.1013518720865249,-1801.626708984375,304.1321716308594,0.8877062201499939,0.1639269143342971,0.1142963990569114,292.86138916015625,297.1499938964844,293.1499938964844,0.1266775131225586,-2917.9892578125,304.1334533691406,0.9483863115310668,0.1959501951932907,0.1851013004779815,293.0535583496094,297.1499938964844,293.1499938964844,0.0064262463711202,-2284.347412109375,299.4152526855469,0.6017380356788635,0.050000000745058,0.2274017035961151,291.1278991699219,291.1499938964844,270.29248046875,269.9227600097656,284.06561279296875,293.0526123046875,291.12872314453125,1.0,0.2001683413982391,1.0,0.6499999761581421,0.992382824420929,1.0,-1.0224860906600952,0.4044369161128998,0.6180492043495178,0.1513233035802841,0.0,0.0,0.3453890383243561,21.09464263916016,25.0,9.49625301361084,-7307.84033203125,97.3842315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1452331542969,305.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.310546875,18000.0,0.0,0.0,0.1688882559537887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537586987018585,0.2537632286548614,-4.526570137386443e-06,0.0,0.0001714001118671,0.0,0.0,11.005481719970703,0.0,0.0,0.0,0.2980119287967682,4.0,0.0,1.0
287160,292.8758239746094,297.1499938964844,293.1499938964844,0.0765257850289344,-1855.68798828125,304.13629150390625,0.8253358602523804,0.1310511231422424,0.11771722137928,292.9068298339844,297.1499938964844,293.1499938964844,0.1479607224464416,-3301.859619140625,304.1459655761719,0.9866956472396852,0.2479325830936432,0.2093020975589752,292.845703125,297.1499938964844,293.1499938964844,0.1028217673301696,-1822.548583984375,304.1327514648437,0.8907411694526672,0.1658264249563217,0.1156468316912651,292.8713684082031,297.1499938964844,293.1499938964844,0.1280447244644165,-2943.082275390625,304.13397216796875,0.9508325457572936,0.1976428627967834,0.1867310255765915,293.0599365234375,297.1499938964844,293.1499938964844,0.006424912251532,-2283.72265625,299.4159545898437,0.6013495922088623,0.050000000745058,0.2274102419614792,291.1310119628906,291.1499938964844,270.2928161621094,269.9222412109375,284.0663146972656,293.0590209960937,291.1317443847656,1.0,0.2010788172483444,1.0,0.6499999761581421,0.9925042390823364,1.0,-1.0282480716705322,0.4068616926670074,0.6213864088058472,0.152461975812912,0.0,0.0,0.3463425636291504,21.20907974243164,43.0,8.8265962600708,-7350.34033203125,98.8226089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.193359375,305.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.291015625,18000.0,0.0,0.0,0.1703683137893676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547811269760132,0.2547856569290161,-4.529842499323422e-06,0.0,0.0001729021751089,0.0,0.0,11.0621919631958,0.0,0.0,0.0,0.2982484698295593,4.0,0.0,1.0
287220,292.8978271484375,297.1499938964844,293.1499938964844,0.078684352338314,-1895.336181640625,304.1372375488281,0.8124527335166931,0.1335361450910568,0.1201017051935195,292.9354553222656,297.1499938964844,293.1499938964844,0.1683548539876938,-3671.085693359375,304.1122131347656,0.9966564774513244,0.2483740448951721,0.2332805544137954,292.8662109375,297.1499938964844,293.1499938964844,0.1058289632201194,-1865.4293212890625,304.1334533691406,0.8763456344604492,0.1693750619888305,0.1182412356138229,292.8906555175781,297.1499938964844,293.1499938964844,0.1308909803628921,-2995.55517578125,304.1345520019531,0.931762158870697,0.2007925808429718,0.1898592859506607,293.07232666015625,297.1499938964844,293.1499938964844,0.0064357221126556,-2288.158203125,299.4087829589844,0.5859147310256958,0.050000000745058,0.2277749925851822,291.119873046875,291.1499938964844,270.29473876953125,269.9222412109375,284.05401611328125,293.0714416503906,291.1156921386719,1.0,0.2106278389692306,1.0,0.6499999761581421,0.9927470684051514,1.0,-1.0668233633041382,0.4231511354446411,0.6436721682548523,0.1602115184068679,0.0,0.0,0.3505514562129974,23.625926971435547,46.0,-25.45180892944336,-7543.93603515625,111.84783935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.290771484375,305.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.677734375,18000.0,0.0,0.0,0.1730190813541412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575567066669464,0.2575612366199493,-4.535845164355123e-06,0.0,0.0001755923731252,0.0,0.0,11.210021018981934,0.0,0.0,0.0,0.2988682389259338,4.0,0.0,1.0
287280,292.8978271484375,297.1499938964844,293.1499938964844,0.078684352338314,-1895.336181640625,304.1372375488281,0.8124527335166931,0.1335361450910568,0.1201017051935195,292.9354553222656,297.1499938964844,293.1499938964844,0.1683548539876938,-3671.085693359375,304.1122131347656,0.9966564774513244,0.2483740448951721,0.2332805544137954,292.8662109375,297.1499938964844,293.1499938964844,0.1058289632201194,-1865.4293212890625,304.1334533691406,0.8763456344604492,0.1693750619888305,0.1182412356138229,292.8906555175781,297.1499938964844,293.1499938964844,0.1308909803628921,-2995.55517578125,304.1345520019531,0.931762158870697,0.2007925808429718,0.1898592859506607,293.07232666015625,297.1499938964844,293.1499938964844,0.0064357221126556,-2288.158203125,299.4087829589844,0.5859147310256958,0.050000000745058,0.2277749925851822,291.119873046875,291.1499938964844,270.29473876953125,269.9222412109375,284.05401611328125,293.0714416503906,291.1156921386719,1.0,0.2106278389692306,1.0,0.6499999761581421,0.9927470684051514,1.0,-1.0668233633041382,0.4231511354446411,0.6436721682548523,0.1602115184068679,0.0,0.0,0.3505514562129974,23.625926971435547,46.0,-25.45180892944336,-7543.93603515625,111.84783935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.290771484375,305.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.677734375,18000.0,0.0,0.0,0.1730190813541412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575567066669464,0.2575612366199493,-4.535845164355123e-06,0.0,0.0001755923731252,0.0,0.0,11.210021018981934,0.0,0.0,0.0,0.2988682389259338,4.0,0.0,1.0
287340,292.9183349609375,297.1499938964844,293.1499938964844,0.080723188817501,-1933.0032958984373,304.1381225585937,0.7810485363006592,0.1357621699571609,0.122331254184246,292.97784423828125,297.1499938964844,293.1499938964844,0.1691547930240631,-3679.803955078125,304.1241760253906,0.956943690776825,0.245156779885292,0.2331212759017944,292.88543701171875,297.1499938964844,293.1499938964844,0.1087554544210434,-1906.9366455078125,304.1341247558594,0.8442255854606628,0.172668769955635,0.1207187995314598,292.9086303710937,297.1499938964844,293.1499938964844,0.1336759626865387,-3046.689453125,304.1351013183594,0.8920367956161499,0.2037202566862106,0.1928567737340927,293.0843811035156,297.1499938964844,293.1499938964844,0.0064648352563381,-2298.309814453125,299.39520263671875,0.5557069182395935,0.050000000745058,0.2286371141672134,291.100830078125,291.1499938964844,270.2984313964844,269.9237060546875,284.05712890625,293.08355712890625,291.1034545898437,1.0,0.2192440778017044,1.0,0.6499999761581421,0.9929898977279664,1.0,-1.07728910446167,0.4274861514568329,0.6498029232025146,0.1626313775777816,0.0,0.0,0.3592200577259063,28.36577606201172,49.0,-2.322856903076172,-7691.46484375,122.96452331542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.357421875,305.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.068359375,18000.0,0.0,0.0,0.1756507605314254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662631571292877,0.266267716884613,-4.555051873467164e-06,0.0,0.0001782631879905,0.0,0.0,11.679429054260254,0.0,0.0,0.0,0.3007277250289917,4.0,0.0,1.0
287400,292.9183349609375,297.1499938964844,293.1499938964844,0.080723188817501,-1933.0032958984373,304.1381225585937,0.7810485363006592,0.1357621699571609,0.122331254184246,292.97784423828125,297.1499938964844,293.1499938964844,0.1691547930240631,-3679.803955078125,304.1241760253906,0.956943690776825,0.245156779885292,0.2331212759017944,292.88543701171875,297.1499938964844,293.1499938964844,0.1087554544210434,-1906.9366455078125,304.1341247558594,0.8442255854606628,0.172668769955635,0.1207187995314598,292.9086303710937,297.1499938964844,293.1499938964844,0.1336759626865387,-3046.689453125,304.1351013183594,0.8920367956161499,0.2037202566862106,0.1928567737340927,293.0843811035156,297.1499938964844,293.1499938964844,0.0064648352563381,-2298.309814453125,299.39520263671875,0.5557069182395935,0.050000000745058,0.2286371141672134,291.100830078125,291.1499938964844,270.2984313964844,269.9237060546875,284.05712890625,293.08355712890625,291.1034545898437,1.0,0.2192440778017044,1.0,0.6499999761581421,0.9929898977279664,1.0,-1.07728910446167,0.4274861514568329,0.6498029232025146,0.1626313775777816,0.0,0.0,0.3592200577259063,28.36577606201172,49.0,-2.322856903076172,-7691.46484375,122.96452331542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.357421875,305.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.068359375,18000.0,0.0,0.0,0.1756507605314254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662631571292877,0.266267716884613,-4.555051873467164e-06,0.0,0.0001782631879905,0.0,0.0,11.679429054260254,0.0,0.0,0.0,0.3007277250289917,4.0,0.0,1.0
287460,292.9378662109375,297.1499938964844,293.1499938964844,0.0822291225194931,-1960.340576171875,304.1395874023437,0.759198784828186,0.1376749128103256,0.1242791712284088,293.0013427734375,297.1499938964844,293.1499938964844,0.1684224754571914,-3664.55419921875,304.1338195800781,0.9201220273971558,0.2447320073843002,0.2324211001396179,292.90380859375,297.1499938964844,293.1499938964844,0.1110781133174896,-1939.1805419921875,304.13555908203125,0.8229003548622131,0.1756442189216613,0.1229759082198143,292.9257507324219,297.1499938964844,293.1499938964844,0.1357817351818084,-3084.414306640625,304.13653564453125,0.8662930130958557,0.2063595503568649,0.1955875903367996,293.09600830078125,297.1499938964844,293.1499938964844,0.0064737549982964,-2299.408935546875,299.39459228515625,0.5338806509971619,0.050000000745058,0.2294511198997497,291.125244140625,291.1499938964844,270.3041381835937,269.9267883300781,284.06231689453125,293.0952453613281,291.1269836425781,1.0,0.2271228581666946,1.0,0.6499999761581421,0.9933929443359376,1.0,-1.0857501029968262,0.4310327470302582,0.6547173261642456,0.1644534468650818,0.0,0.0,0.3607925772666931,32.81961441040039,52.0,19.07990455627441,-7772.95703125,133.28521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41876220703125,305.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.814453125,18000.0,0.0,0.0,0.1780873835086822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693062424659729,0.2693108320236206,-4.5704086915066e-06,0.0,0.0001807360531529,0.0,0.0,11.866344451904297,0.0,0.0,0.0,0.3015381693840027,4.0,0.0,1.0
287520,292.9378662109375,297.1499938964844,293.1499938964844,0.0822291225194931,-1960.340576171875,304.1395874023437,0.759198784828186,0.1376749128103256,0.1242791712284088,293.0013427734375,297.1499938964844,293.1499938964844,0.1684224754571914,-3664.55419921875,304.1338195800781,0.9201220273971558,0.2447320073843002,0.2324211001396179,292.90380859375,297.1499938964844,293.1499938964844,0.1110781133174896,-1939.1805419921875,304.13555908203125,0.8229003548622131,0.1756442189216613,0.1229759082198143,292.9257507324219,297.1499938964844,293.1499938964844,0.1357817351818084,-3084.414306640625,304.13653564453125,0.8662930130958557,0.2063595503568649,0.1955875903367996,293.09600830078125,297.1499938964844,293.1499938964844,0.0064737549982964,-2299.408935546875,299.39459228515625,0.5338806509971619,0.050000000745058,0.2294511198997497,291.125244140625,291.1499938964844,270.3041381835937,269.9267883300781,284.06231689453125,293.0952453613281,291.1269836425781,1.0,0.2271228581666946,1.0,0.6499999761581421,0.9933929443359376,1.0,-1.0857501029968262,0.4310327470302582,0.6547173261642456,0.1644534468650818,0.0,0.0,0.3607925772666931,32.81961441040039,52.0,19.07990455627441,-7772.95703125,133.28521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41876220703125,305.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.814453125,18000.0,0.0,0.0,0.1780873835086822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693062424659729,0.2693108320236206,-4.5704086915066e-06,0.0,0.0001807360531529,0.0,0.0,11.866344451904297,0.0,0.0,0.0,0.3015381693840027,4.0,0.0,1.0
287580,292.95611572265625,297.1499938964844,293.1499938964844,0.0836221352219581,-1985.8782958984373,304.1407165527344,0.7434468269348145,0.1393443197011947,0.1259834319353103,293.01788330078125,297.1499938964844,293.1499938964844,0.1687860041856765,-3669.654541015625,304.1385192871094,0.894859254360199,0.2451389133930206,0.2328399866819381,292.921142578125,297.1499938964844,293.1499938964844,0.1133188009262085,-1970.3316650390625,304.1366271972656,0.8066041469573975,0.1783663183450698,0.1250367164611816,292.9419250488281,297.1499938964844,293.1499938964844,0.137838527560234,-3121.42578125,304.1376037597656,0.8477215766906738,0.2087612003087997,0.1980700939893722,293.10675048828125,297.1499938964844,293.1499938964844,0.0064840940758585,-2302.07421875,299.38720703125,0.5179920792579651,0.050000000745058,0.2302158325910568,291.1354064941406,291.1499938964844,270.3119506835937,269.9316711425781,284.067626953125,293.1060485839844,291.1363830566406,1.0,0.2344226092100143,1.0,0.6499999761581421,0.9937959909439088,1.0,-1.0946695804595947,0.4347718954086303,0.6598976254463196,0.1663967370986938,0.0,0.0,0.3619933724403381,37.01751708984375,40.0,14.616501808166504,-7834.755859375,143.4065704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4930725097656,305.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.974609375,18000.0,0.0,0.0,0.1801236271858215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706064581871032,0.2706110179424286,-4.575842922349693e-06,0.0,0.0001828025851864,0.0,0.0,11.943864822387695,0.0,0.0,0.0,0.3018802404403686,4.0,0.0,1.0
287640,292.95611572265625,297.1499938964844,293.1499938964844,0.0836221352219581,-1985.8782958984373,304.1407165527344,0.7434468269348145,0.1393443197011947,0.1259834319353103,293.01788330078125,297.1499938964844,293.1499938964844,0.1687860041856765,-3669.654541015625,304.1385192871094,0.894859254360199,0.2451389133930206,0.2328399866819381,292.921142578125,297.1499938964844,293.1499938964844,0.1133188009262085,-1970.3316650390625,304.1366271972656,0.8066041469573975,0.1783663183450698,0.1250367164611816,292.9419250488281,297.1499938964844,293.1499938964844,0.137838527560234,-3121.42578125,304.1376037597656,0.8477215766906738,0.2087612003087997,0.1980700939893722,293.10675048828125,297.1499938964844,293.1499938964844,0.0064840940758585,-2302.07421875,299.38720703125,0.5179920792579651,0.050000000745058,0.2302158325910568,291.1354064941406,291.1499938964844,270.3119506835937,269.9316711425781,284.067626953125,293.1060485839844,291.1363830566406,1.0,0.2344226092100143,1.0,0.6499999761581421,0.9937959909439088,1.0,-1.0946695804595947,0.4347718954086303,0.6598976254463196,0.1663967370986938,0.0,0.0,0.3619933724403381,37.01751708984375,40.0,14.616501808166504,-7834.755859375,143.4065704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4930725097656,305.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.974609375,18000.0,0.0,0.0,0.1801236271858215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706064581871032,0.2706110179424286,-4.575842922349693e-06,0.0,0.0001828025851864,0.0,0.0,11.943864822387695,0.0,0.0,0.0,0.3018802404403686,4.0,0.0,1.0
287700,292.9647521972656,297.1499938964844,293.1499938964844,0.0842189714312553,-1996.8203125,304.1413269042969,0.7419378757476807,0.140106976032257,0.1267135292291641,293.0249328613281,297.1499938964844,293.1499938964844,0.1690245270729065,-3673.352783203125,304.1401672363281,0.8914746642112732,0.2454286068677902,0.2331224381923675,292.9293518066406,297.1499938964844,293.1499938964844,0.1143393889069557,-1984.4659423828125,304.13720703125,0.8052830696105957,0.1796509623527526,0.125969648361206,292.9495849609375,297.1499938964844,293.1499938964844,0.1387670934200287,-3138.07763671875,304.1381530761719,0.8459231853485107,0.209889531135559,0.1991837918758392,293.1117248535156,297.1499938964844,293.1499938964844,0.0064809191972017,-2300.943115234375,299.3828430175781,0.5156537294387817,0.050000000745058,0.2303457409143448,291.1396179199219,291.1499938964844,270.31671142578125,269.9348449707031,284.0707092285156,293.111083984375,291.1405944824219,1.0,0.2355789691209793,1.0,0.6499999761581421,0.9939975738525392,1.0,-1.0984978675842283,0.4363745748996734,0.6621233224868774,0.1672412604093551,0.0,0.0,0.3622645735740661,37.76128387451172,40.0,13.427342414855955,-7862.318359375,145.82151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5340270996094,305.6028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.35546875,18000.0,0.0,0.0,0.1809874325990677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710461020469665,0.2710506618022918,-4.577676008921117e-06,0.0,0.0001836792362155,0.0,0.0,11.970117568969728,0.0,0.0,0.0,0.301990807056427,4.0,0.0,1.0
287760,292.97296142578125,297.1499938964844,293.1499938964844,0.0847551897168159,-2006.6455078125,304.1419372558594,0.744286835193634,0.1408369839191436,0.127373531460762,293.03143310546875,297.1499938964844,293.1499938964844,0.1692438721656799,-3676.776123046875,304.1415710449219,0.8933187127113342,0.2457339167594909,0.2333928048610687,292.9372253417969,297.1499938964844,293.1499938964844,0.1152960881590843,-1997.6815185546875,304.1377868652344,0.8084936141967773,0.1808982044458389,0.1268450617790222,292.9569702148437,297.1499938964844,293.1499938964844,0.1396299749612808,-3153.513671875,304.1387634277344,0.848650336265564,0.2109819054603576,0.2002212554216385,293.116455078125,297.1499938964844,293.1499938964844,0.0064716134220361,-2297.958984375,299.3783569335937,0.5165770649909973,0.050000000745058,0.2302936613559723,291.14385986328125,291.1499938964844,270.32208251953125,269.9385070800781,284.0740966796875,293.1158447265625,291.1448059082031,1.0,0.2354589402675628,1.0,0.6499999761581421,0.9941413402557372,1.0,-1.1018483638763428,0.4377788305282593,0.6640695929527283,0.1679821163415908,0.0,0.0,0.3622473180294037,37.52751541137695,28.0,12.62578582763672,-7885.900390625,146.28900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5770568847656,305.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28125,18000.0,0.0,0.0,0.1817458868026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712012231349945,0.2712058126926422,-4.578795142151648e-06,0.0,0.0001844489743234,0.0,0.0,11.980548858642578,0.0,0.0,0.0,0.3020374774932861,4.0,0.0,1.0
287820,292.9883117675781,297.1499938964844,293.1499938964844,0.0856903642416,-2023.7777099609373,304.14306640625,0.758435845375061,0.1422067582607269,0.1285300850868225,293.04327392578125,297.1499938964844,293.1499938964844,0.1696062237024307,-3682.434326171875,304.14373779296875,0.9095327854156494,0.2463344037532806,0.2338587939739227,292.9519958496094,297.1499938964844,293.1499938964844,0.1170643642544746,-2022.03759765625,304.138916015625,0.8246791958808899,0.1832920163869857,0.1284607052803039,292.97076416015625,297.1499938964844,293.1499938964844,0.1412080824375152,-3181.6748046875,304.1398620605469,0.8651810884475708,0.2130713760852813,0.2021180391311645,293.1250915527344,297.1499938964844,293.1499938964844,0.0064399344846606,-2288.074462890625,299.36895751953125,0.5263146162033081,0.050000000745058,0.229791522026062,291.1518249511719,291.1499938964844,270.334716796875,269.94744873046875,284.0816650390625,293.1245422363281,291.1527099609375,1.0,0.231981486082077,1.0,0.6499999761581421,0.9944289326667786,1.0,-1.1074095964431765,0.4401085078716278,0.6673011183738708,0.169217050075531,0.0,0.0,0.3614644706249237,34.92090606689453,25.0,11.378692626953123,-7924.392578125,142.88827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683959960937,305.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1829429119825363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707041203975677,0.2707087099552154,-4.5786655391566455e-06,0.0,0.0001856637973105,0.0,0.0,11.955621719360352,0.0,0.0,0.0,0.3019439876079559,4.0,0.0,1.0
