time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
287880,292.9883117675781,297.1499938964844,293.1499938964844,0.0856903642416,-2023.7777099609373,304.14306640625,0.758435845375061,0.1422067582607269,0.1285300850868225,293.04327392578125,297.1499938964844,293.1499938964844,0.1696062237024307,-3682.434326171875,304.14373779296875,0.9095327854156494,0.2463344037532806,0.2338587939739227,292.9519958496094,297.1499938964844,293.1499938964844,0.1170643642544746,-2022.03759765625,304.138916015625,0.8246791958808899,0.1832920163869857,0.1284607052803039,292.97076416015625,297.1499938964844,293.1499938964844,0.1412080824375152,-3181.6748046875,304.1398620605469,0.8651810884475708,0.2130713760852813,0.2021180391311645,293.1250915527344,297.1499938964844,293.1499938964844,0.0064399344846606,-2288.074462890625,299.36895751953125,0.5263146162033081,0.050000000745058,0.229791522026062,291.1518249511719,291.1499938964844,270.334716796875,269.94744873046875,284.0816650390625,293.1245422363281,291.1527099609375,1.0,0.231981486082077,1.0,0.6499999761581421,0.9944289326667786,1.0,-1.1074095964431765,0.4401085078716278,0.6673011183738708,0.169217050075531,0.0,0.0,0.3614644706249237,34.92090606689453,25.0,11.378692626953123,-7924.392578125,142.88827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683959960937,305.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1829429119825363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707041203975677,0.2707087099552154,-4.5786655391566455e-06,0.0,0.0001856637973105,0.0,0.0,11.955621719360352,0.0,0.0,0.0,0.3019439876079559,4.0,0.0,1.0
287940,293.0023803710937,297.1499938964844,293.1499938964844,0.086533710360527,-2039.2637939453125,304.1439514160156,0.7754862904548645,0.1434520781040191,0.1295713484287262,293.053955078125,297.1499938964844,293.1499938964844,0.1699231266975402,-3687.4755859375,304.1452941894531,0.9308394193649292,0.246871680021286,0.2342719733715057,292.96563720703125,297.1499938964844,293.1499938964844,0.118733063340187,-2044.97607421875,304.13983154296875,0.8429868221282959,0.1855441927909851,0.1299758404493332,292.9834899902344,297.1499938964844,293.1499938964844,0.1426899284124374,-3208.097900390625,304.1407775878906,0.8850681781768799,0.2150292992591858,0.2038874179124832,293.1327514648437,297.1499938964844,293.1499938964844,0.0064074951224029,-2278.054931640625,299.3588256835937,0.5385050773620605,0.050000000745058,0.2292589992284774,291.15850830078125,291.1499938964844,270.3500061035156,269.95867919921875,284.0899353027344,293.1322631835937,291.1590270996094,1.0,0.2285096347332,1.0,0.6499999761581421,0.9947165846824646,1.0,-1.11245858669281,0.4422251880168915,0.6702333688735962,0.1703373789787292,0.0,0.0,0.3598527014255523,32.14568328857422,25.0,8.634895324707031,-7952.3076171875,138.99464416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641906738281,305.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.18359375,18000.0,0.0,0.0,0.1837207823991775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692656219005584,0.2692702114582062,-4.57557462141267e-06,0.0,0.0001864532387116,0.0,0.0,11.876949310302734,0.0,0.0,0.0,0.3016295135021209,4.0,0.0,1.0
288000,293.0023803710937,297.1499938964844,293.1499938964844,0.086533710360527,-2039.2637939453125,304.1439514160156,0.7754862904548645,0.1434520781040191,0.1295713484287262,293.053955078125,297.1499938964844,293.1499938964844,0.1699231266975402,-3687.4755859375,304.1452941894531,0.9308394193649292,0.246871680021286,0.2342719733715057,292.96563720703125,297.1499938964844,293.1499938964844,0.118733063340187,-2044.97607421875,304.13983154296875,0.8429868221282959,0.1855441927909851,0.1299758404493332,292.9834899902344,297.1499938964844,293.1499938964844,0.1426899284124374,-3208.097900390625,304.1407775878906,0.8850681781768799,0.2150292992591858,0.2038874179124832,293.1327514648437,297.1499938964844,293.1499938964844,0.0064074951224029,-2278.054931640625,299.3588256835937,0.5385050773620605,0.050000000745058,0.2292589992284774,291.15850830078125,291.1499938964844,270.3500061035156,269.95867919921875,284.0899353027344,293.1322631835937,291.1590270996094,1.0,0.2285096347332,1.0,0.6499999761581421,0.9947165846824646,1.0,-1.11245858669281,0.4422251880168915,0.6702333688735962,0.1703373789787292,0.0,0.0,0.3598527014255523,32.14568328857422,25.0,8.634895324707031,-7952.3076171875,138.99464416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641906738281,305.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.18359375,18000.0,0.0,0.0,0.1837207823991775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692656219005584,0.2692702114582062,-4.57557462141267e-06,0.0,0.0001864532387116,0.0,0.0,11.876949310302734,0.0,0.0,0.0,0.3016295135021209,4.0,0.0,1.0
288060,293.01611328125,297.1499938964844,293.1499938964844,0.0872668176889419,-2052.79541015625,304.1447448730469,0.7900272011756897,0.1444069743156433,0.1304359883069992,293.0645751953125,297.1499938964844,293.1499938964844,0.1701799631118774,-3691.65673828125,304.1464233398437,0.9483897089958192,0.24715556204319,0.2345402985811233,292.97918701171875,297.1499938964844,293.1499938964844,0.1202813684940338,-2066.255859375,304.140625,0.8589565753936768,0.1874697804450988,0.1313330233097076,292.9962158203125,297.1499938964844,293.1499938964844,0.1440633982419967,-3232.621826171875,304.1415710449219,0.9020575881004332,0.2166712284088134,0.2054537385702133,293.1405334472656,297.1499938964844,293.1499938964844,0.006377647165209,-2269.30615234375,299.3438720703125,0.5488799214363098,0.050000000745058,0.2288684248924255,291.1600036621094,291.1499938964844,270.366943359375,269.9712829589844,284.0992431640625,293.1399841308594,291.1596374511719,1.0,0.2260435670614242,1.0,0.6499999761581421,0.9949898719787598,1.0,-1.1168590784072876,0.4440692365169525,0.6727898716926575,0.1713193506002426,0.0,0.0,0.3583238422870636,30.119834899902344,25.0,0.9535216093063354,-7960.4208984375,136.31666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,305.7546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1840863674879074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675759494304657,0.267580509185791,-4.570785222313134e-06,0.0,0.0001868242543423,0.0,0.0,11.781987190246582,0.0,0.0,0.0,0.3012449741363525,4.0,0.0,1.0
288120,293.01611328125,297.1499938964844,293.1499938964844,0.0872668176889419,-2052.79541015625,304.1447448730469,0.7900272011756897,0.1444069743156433,0.1304359883069992,293.0645751953125,297.1499938964844,293.1499938964844,0.1701799631118774,-3691.65673828125,304.1464233398437,0.9483897089958192,0.24715556204319,0.2345402985811233,292.97918701171875,297.1499938964844,293.1499938964844,0.1202813684940338,-2066.255859375,304.140625,0.8589565753936768,0.1874697804450988,0.1313330233097076,292.9962158203125,297.1499938964844,293.1499938964844,0.1440633982419967,-3232.621826171875,304.1415710449219,0.9020575881004332,0.2166712284088134,0.2054537385702133,293.1405334472656,297.1499938964844,293.1499938964844,0.006377647165209,-2269.30615234375,299.3438720703125,0.5488799214363098,0.050000000745058,0.2288684248924255,291.1600036621094,291.1499938964844,270.366943359375,269.9712829589844,284.0992431640625,293.1399841308594,291.1596374511719,1.0,0.2260435670614242,1.0,0.6499999761581421,0.9949898719787598,1.0,-1.1168590784072876,0.4440692365169525,0.6727898716926575,0.1713193506002426,0.0,0.0,0.3583238422870636,30.119834899902344,25.0,0.9535216093063354,-7960.4208984375,136.31666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,305.7546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1840863674879074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675759494304657,0.267580509185791,-4.570785222313134e-06,0.0,0.0001868242543423,0.0,0.0,11.781987190246582,0.0,0.0,0.0,0.3012449741363525,4.0,0.0,1.0
288180,293.0297241210937,297.1499938964844,293.1499938964844,0.0877796038985252,-2062.259033203125,304.1456604003906,0.8012429475784302,0.1450407356023788,0.1310130208730697,293.07537841796875,297.1499938964844,293.1499938964844,0.1702200323343277,-3692.13330078125,304.1475524902344,0.9609550833702089,0.2471303790807724,0.2345229685306549,292.992919921875,297.1499938964844,293.1499938964844,0.1215657368302345,-2083.854248046875,304.1416320800781,0.8719086050987244,0.1890102326869964,0.1324260681867599,293.0091857910156,297.1499938964844,293.1499938964844,0.1451727300882339,-3252.36767578125,304.1425170898437,0.916175901889801,0.217934101819992,0.2066691219806671,293.149169921875,297.1499938964844,293.1499938964844,0.0063480818644165,-2260.9375,299.3225402832031,0.5570268630981445,0.050000000745058,0.2285928279161453,291.1581420898437,291.1499938964844,270.3844299316406,269.9843444824219,284.1098937988281,293.1485900878906,291.1582336425781,1.0,0.2242642790079116,1.0,0.6499999761581421,0.9952631592750548,1.0,-1.1199712753295898,0.4453705549240112,0.6746007204055786,0.1720163226127624,0.0,0.0,0.3574204444885254,28.69067001342773,25.0,-0.1796150356531143,-7972.31396484375,134.41563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,305.8158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.646484375,18000.0,0.0,0.0,0.1840517073869705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666023075580597,0.266606867313385,-4.567245923681185e-06,0.0,0.0001867890969151,0.0,0.0,11.725525856018066,0.0,0.0,0.0,0.3010056018829345,4.0,0.0,1.0
288240,293.0297241210937,297.1499938964844,293.1499938964844,0.0877796038985252,-2062.259033203125,304.1456604003906,0.8012429475784302,0.1450407356023788,0.1310130208730697,293.07537841796875,297.1499938964844,293.1499938964844,0.1702200323343277,-3692.13330078125,304.1475524902344,0.9609550833702089,0.2471303790807724,0.2345229685306549,292.992919921875,297.1499938964844,293.1499938964844,0.1215657368302345,-2083.854248046875,304.1416320800781,0.8719086050987244,0.1890102326869964,0.1324260681867599,293.0091857910156,297.1499938964844,293.1499938964844,0.1451727300882339,-3252.36767578125,304.1425170898437,0.916175901889801,0.217934101819992,0.2066691219806671,293.149169921875,297.1499938964844,293.1499938964844,0.0063480818644165,-2260.9375,299.3225402832031,0.5570268630981445,0.050000000745058,0.2285928279161453,291.1581420898437,291.1499938964844,270.3844299316406,269.9843444824219,284.1098937988281,293.1485900878906,291.1582336425781,1.0,0.2242642790079116,1.0,0.6499999761581421,0.9952631592750548,1.0,-1.1199712753295898,0.4453705549240112,0.6746007204055786,0.1720163226127624,0.0,0.0,0.3574204444885254,28.69067001342773,25.0,-0.1796150356531143,-7972.31396484375,134.41563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,305.8158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.646484375,18000.0,0.0,0.0,0.1840517073869705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666023075580597,0.266606867313385,-4.567245923681185e-06,0.0,0.0001867890969151,0.0,0.0,11.725525856018066,0.0,0.0,0.0,0.3010056018829345,4.0,0.0,1.0
288300,293.0362854003906,297.1499938964844,293.1499938964844,0.0879594162106514,-2065.545654296875,304.1461181640625,0.8058005571365356,0.1452712118625641,0.1312235593795776,293.0806579589844,297.1499938964844,293.1499938964844,0.1701470911502838,-3690.7373046875,304.14813232421875,0.9657567739486694,0.2470349073410034,0.2344353795051574,292.99969482421875,297.1499938964844,293.1499938964844,0.1221054196357727,-2091.2060546875,304.14215087890625,0.8773777484893799,0.1896687895059585,0.132894217967987,293.015625,297.1499938964844,293.1499938964844,0.1456206738948822,-3260.28173828125,304.14306640625,0.9223477840423584,0.218457281589508,0.2071734815835952,293.1536865234375,297.1499938964844,293.1499938964844,0.0063322409987449,-2256.353271484375,299.31072998046875,0.5603827834129333,0.050000000745058,0.2284860014915466,291.1586608886719,291.1499938964844,270.3933410644531,269.9909973144531,284.1156005859375,293.1531066894531,291.1588134765625,1.0,0.2235690057277679,1.0,0.6499999761581421,0.99539977312088,1.0,-1.1211581230163574,0.4458656907081604,0.675292432308197,0.1722824275493621,0.0,0.0,0.3567883670330047,28.13649559020996,25.0,0.4700269401073456,-7975.103515625,133.67018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.1839137524366378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660258710384369,0.2660304307937622,-4.565717063087504e-06,0.0,0.0001866490783868,0.0,0.0,11.693519592285156,0.0,0.0,0.0,0.3008736371994018,4.0,0.0,1.0
288360,293.042724609375,297.1499938964844,293.1499938964844,0.0881021693348884,-2068.145751953125,304.14654541015625,0.8096577525138855,0.1454512625932693,0.1313899904489517,293.0858459472656,297.1499938964844,293.1499938964844,0.1700346022844314,-3688.666015625,304.148681640625,0.9697336554527284,0.2468924075365066,0.2343043088912964,293.0063781738281,297.1499938964844,293.1499938964844,0.122593805193901,-2097.84716796875,304.1427001953125,0.8822116255760193,0.1902608573436737,0.1333166062831878,293.0219421386719,297.1499938964844,293.1499938964844,0.1460175961256027,-3267.279052734375,304.14361572265625,0.9277950525283812,0.2189171463251114,0.2076186388731002,293.1583251953125,297.1499938964844,293.1499938964844,0.0063159703277051,-2251.658935546875,299.2978515625,0.5633018612861633,0.050000000745058,0.228395938873291,291.1591796875,291.1499938964844,270.40240478515625,269.99774169921875,284.1215515136719,293.15771484375,291.1593017578125,1.0,0.2229780852794647,1.0,0.6499999761581421,0.9955323338508606,1.0,-1.1221338510513306,0.4462719857692718,0.6758618950843811,0.1725015342235565,0.0,0.0,0.3561275005340576,27.668983459472656,25.0,0.8874959945678711,-7976.74462890625,133.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526428222656,305.8709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.880859375,18000.0,0.0,0.0,0.1837028563022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653789222240448,0.2653834819793701,-4.563989023154136e-06,0.0,0.0001864350342657,0.0,0.0,11.657611846923828,0.0,0.0,0.0,0.3007274866104126,4.0,0.0,1.0
288420,293.05499267578125,297.1499938964844,293.1499938964844,0.0882794484496116,-2071.32177734375,304.1473999023437,0.815564751625061,0.1456766426563263,0.1316052675247192,293.09588623046875,297.1499938964844,293.1499938964844,0.1696885526180267,-3682.42529296875,304.1496887207031,0.9756760001182556,0.2464838474988937,0.2339288741350174,293.01934814453125,297.1499938964844,293.1499938964844,0.1234187632799148,-2109.018310546875,304.1437683105469,0.890158474445343,0.19126558303833,0.1340381056070327,293.03424072265625,297.1499938964844,293.1499938964844,0.1466597765684127,-3278.533203125,304.1446533203125,0.9366071224212646,0.2196679860353469,0.2083517760038375,293.1677551269531,297.1499938964844,293.1499938964844,0.0062818014994263,-2241.728759765625,299.2695617675781,0.5679961442947388,0.050000000745058,0.228256270289421,291.1611022949219,291.1499938964844,270.4208374023437,270.01153564453125,284.1339416503906,293.1671142578125,291.1614074707031,1.0,0.2220412939786911,1.0,0.6499999761581421,0.9957974553108216,1.0,-1.1235202550888062,0.4468462467193603,0.6766740679740906,0.1728135049343109,0.0,0.0,0.3545357286930084,26.94237518310547,25.0,2.656832456588745,-7977.505859375,132.0072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,305.9125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.183100938796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639009654521942,0.2639055252075195,-4.5600809244206175e-06,0.0,0.0001858241739682,0.0,0.0,11.57583999633789,0.0,0.0,0.0,0.3003928363323211,4.0,0.0,1.0
288480,293.05499267578125,297.1499938964844,293.1499938964844,0.0882794484496116,-2071.32177734375,304.1473999023437,0.815564751625061,0.1456766426563263,0.1316052675247192,293.09588623046875,297.1499938964844,293.1499938964844,0.1696885526180267,-3682.42529296875,304.1496887207031,0.9756760001182556,0.2464838474988937,0.2339288741350174,293.01934814453125,297.1499938964844,293.1499938964844,0.1234187632799148,-2109.018310546875,304.1437683105469,0.890158474445343,0.19126558303833,0.1340381056070327,293.03424072265625,297.1499938964844,293.1499938964844,0.1466597765684127,-3278.533203125,304.1446533203125,0.9366071224212646,0.2196679860353469,0.2083517760038375,293.1677551269531,297.1499938964844,293.1499938964844,0.0062818014994263,-2241.728759765625,299.2695617675781,0.5679961442947388,0.050000000745058,0.228256270289421,291.1611022949219,291.1499938964844,270.4208374023437,270.01153564453125,284.1339416503906,293.1671142578125,291.1614074707031,1.0,0.2220412939786911,1.0,0.6499999761581421,0.9957974553108216,1.0,-1.1235202550888062,0.4468462467193603,0.6766740679740906,0.1728135049343109,0.0,0.0,0.3545357286930084,26.94237518310547,25.0,2.656832456588745,-7977.505859375,132.0072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,305.9125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.183100938796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639009654521942,0.2639055252075195,-4.5600809244206175e-06,0.0,0.0001858241739682,0.0,0.0,11.57583999633789,0.0,0.0,0.0,0.3003928363323211,4.0,0.0,1.0
288540,293.0665588378906,297.1499938964844,293.1499938964844,0.0883340612053871,-2072.22216796875,304.1481628417969,0.8195875883102417,0.1457395702600479,0.131678506731987,293.1053771972656,297.1499938964844,293.1499938964844,0.1692130863666534,-3673.96728515625,304.15057373046875,0.9794942736625672,0.2459268122911453,0.2334177941083908,293.03179931640625,297.1499938964844,293.1499938964844,0.1240689530968666,-2117.784423828125,304.1447448730469,0.8960662484169006,0.1920516043901443,0.1346092820167541,293.0459899902344,297.1499938964844,293.1499938964844,0.1471311151981353,-3286.734375,304.1456604003906,0.9429427981376648,0.220214158296585,0.2088948488235473,293.17724609375,297.1499938964844,293.1499938964844,0.0062456638552248,-2231.218994140625,299.2379455566406,0.5713863968849182,0.050000000745058,0.2281590849161148,291.1633605957031,291.1499938964844,270.439697265625,270.025634765625,284.1468811035156,293.1766357421875,291.1634826660156,1.0,0.2213489562273025,1.0,0.6499999761581421,0.9960625767707824,1.0,-1.124215841293335,0.4471289813518524,0.6770868301391602,0.1729711294174194,0.0,0.0,0.3525890707969665,26.433256149291992,25.0,2.4471354484558105,-7967.96630859375,131.21481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,305.9407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26953125,18000.0,0.0,0.0,0.1823048144578933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620331943035126,0.2620377540588379,-4.5551705625257455e-06,0.0,0.000185016207979,0.0,0.0,11.472898483276367,0.0,0.0,0.0,0.2999736964702606,4.0,0.0,1.0
288600,293.0665588378906,297.1499938964844,293.1499938964844,0.0883340612053871,-2072.22216796875,304.1481628417969,0.8195875883102417,0.1457395702600479,0.131678506731987,293.1053771972656,297.1499938964844,293.1499938964844,0.1692130863666534,-3673.96728515625,304.15057373046875,0.9794942736625672,0.2459268122911453,0.2334177941083908,293.03179931640625,297.1499938964844,293.1499938964844,0.1240689530968666,-2117.784423828125,304.1447448730469,0.8960662484169006,0.1920516043901443,0.1346092820167541,293.0459899902344,297.1499938964844,293.1499938964844,0.1471311151981353,-3286.734375,304.1456604003906,0.9429427981376648,0.220214158296585,0.2088948488235473,293.17724609375,297.1499938964844,293.1499938964844,0.0062456638552248,-2231.218994140625,299.2379455566406,0.5713863968849182,0.050000000745058,0.2281590849161148,291.1633605957031,291.1499938964844,270.439697265625,270.025634765625,284.1468811035156,293.1766357421875,291.1634826660156,1.0,0.2213489562273025,1.0,0.6499999761581421,0.9960625767707824,1.0,-1.124215841293335,0.4471289813518524,0.6770868301391602,0.1729711294174194,0.0,0.0,0.3525890707969665,26.433256149291992,25.0,2.4471354484558105,-7967.96630859375,131.21481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,305.9407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26953125,18000.0,0.0,0.0,0.1823048144578933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620331943035126,0.2620377540588379,-4.5551705625257455e-06,0.0,0.000185016207979,0.0,0.0,11.472898483276367,0.0,0.0,0.0,0.2999736964702606,4.0,0.0,1.0
288660,293.0773620605469,297.1499938964844,293.1499938964844,0.0882904008030891,-2071.327392578125,304.1488647460937,0.8221253752708435,0.1456556618213653,0.13162262737751,293.1143493652344,297.1499938964844,293.1499938964844,0.1686451882123947,-3663.962890625,304.1513366699219,0.9816927909851074,0.2452344447374344,0.2327826023101806,293.0436706542969,297.1499938964844,293.1499938964844,0.1245763897895813,-2124.616943359375,304.1456604003906,0.9002380967140198,0.1926373243331909,0.1350422352552414,293.0572204589844,297.1499938964844,293.1499938964844,0.1474673897027969,-3292.564697265625,304.14654541015625,0.947233259677887,0.2205731272697448,0.2092636078596115,293.18670654296875,297.1499938964844,293.1499938964844,0.0062082624062895,-2220.458251953125,299.2025146484375,0.5737132430076599,0.050000000745058,0.228094071149826,291.1640319824219,291.1499938964844,270.4589538574219,270.0400085449219,284.1602783203125,293.18609619140625,291.1640625,1.0,0.2208254784345626,1.0,0.6499999761581421,0.996306836605072,1.0,-1.124270796775818,0.4471418559551239,0.6771289706230164,0.1729864478111267,0.0,0.0,0.3506666421890259,26.087196350097656,25.0,1.141551494598389,-7952.1552734375,130.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,305.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3828125,18000.0,0.0,0.0,0.1813494712114334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601151168346405,0.2601196467876434,-4.54975588581874e-06,0.0,0.0001840466575231,0.0,0.0,11.366686820983888,0.0,0.0,0.0,0.2995387315750122,4.0,0.0,1.0
288720,293.0773620605469,297.1499938964844,293.1499938964844,0.0882904008030891,-2071.327392578125,304.1488647460937,0.8221253752708435,0.1456556618213653,0.13162262737751,293.1143493652344,297.1499938964844,293.1499938964844,0.1686451882123947,-3663.962890625,304.1513366699219,0.9816927909851074,0.2452344447374344,0.2327826023101806,293.0436706542969,297.1499938964844,293.1499938964844,0.1245763897895813,-2124.616943359375,304.1456604003906,0.9002380967140198,0.1926373243331909,0.1350422352552414,293.0572204589844,297.1499938964844,293.1499938964844,0.1474673897027969,-3292.564697265625,304.14654541015625,0.947233259677887,0.2205731272697448,0.2092636078596115,293.18670654296875,297.1499938964844,293.1499938964844,0.0062082624062895,-2220.458251953125,299.2025146484375,0.5737132430076599,0.050000000745058,0.228094071149826,291.1640319824219,291.1499938964844,270.4589538574219,270.0400085449219,284.1602783203125,293.18609619140625,291.1640625,1.0,0.2208254784345626,1.0,0.6499999761581421,0.996306836605072,1.0,-1.124270796775818,0.4471418559551239,0.6771289706230164,0.1729864478111267,0.0,0.0,0.3506666421890259,26.087196350097656,25.0,1.141551494598389,-7952.1552734375,130.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,305.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3828125,18000.0,0.0,0.0,0.1813494712114334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601151168346405,0.2601196467876434,-4.54975588581874e-06,0.0,0.0001840466575231,0.0,0.0,11.366686820983888,0.0,0.0,0.0,0.2995387315750122,4.0,0.0,1.0
288780,293.0874938964844,297.1499938964844,293.1499938964844,0.088151067495346,-2068.66552734375,304.14947509765625,0.8234979510307312,0.1454409211874008,0.1314509510993957,293.1228332519531,297.1499938964844,293.1499938964844,0.1679787337779998,-3652.268310546875,304.1519775390625,0.982675075531006,0.2444193363189697,0.2320341914892196,293.054931640625,297.1499938964844,293.1499938964844,0.1249432191252708,-2129.533203125,304.146484375,0.903005301952362,0.1930419653654098,0.13534976541996,293.0678405761719,297.1499938964844,293.1499938964844,0.1476678848266601,-3295.988037109375,304.1473388671875,0.94992858171463,0.2207624614238739,0.2094738483428955,293.196044921875,297.1499938964844,293.1499938964844,0.0061690942384302,-2209.192138671875,299.1640319824219,0.5752156376838684,0.050000000745058,0.2280527949333191,291.16424560546875,291.1499938964844,270.47857666015625,270.0546875,284.1740417480469,293.1954345703125,291.16424560546875,1.0,0.2204104661941528,1.0,0.6499999761581421,0.9965511560440063,1.0,-1.1237386465072632,0.4469066560268402,0.6768319606781006,0.1728712767362594,0.0,0.0,0.3487491011619568,25.859968185424805,25.0,0.3875066637992859,-7931.8681640625,129.99456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31597900390625,305.9765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.248046875,18000.0,0.0,0.0,0.1802842319011688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582274973392486,0.2582320272922516,-4.544411240203772e-06,0.0,0.0001829655811889,0.0,0.0,11.26251220703125,0.0,0.0,0.0,0.2991108000278473,4.0,0.0,1.0
288840,293.0874938964844,297.1499938964844,293.1499938964844,0.088151067495346,-2068.66552734375,304.14947509765625,0.8234979510307312,0.1454409211874008,0.1314509510993957,293.1228332519531,297.1499938964844,293.1499938964844,0.1679787337779998,-3652.268310546875,304.1519775390625,0.982675075531006,0.2444193363189697,0.2320341914892196,293.054931640625,297.1499938964844,293.1499938964844,0.1249432191252708,-2129.533203125,304.146484375,0.903005301952362,0.1930419653654098,0.13534976541996,293.0678405761719,297.1499938964844,293.1499938964844,0.1476678848266601,-3295.988037109375,304.1473388671875,0.94992858171463,0.2207624614238739,0.2094738483428955,293.196044921875,297.1499938964844,293.1499938964844,0.0061690942384302,-2209.192138671875,299.1640319824219,0.5752156376838684,0.050000000745058,0.2280527949333191,291.16424560546875,291.1499938964844,270.47857666015625,270.0546875,284.1740417480469,293.1954345703125,291.16424560546875,1.0,0.2204104661941528,1.0,0.6499999761581421,0.9965511560440063,1.0,-1.1237386465072632,0.4469066560268402,0.6768319606781006,0.1728712767362594,0.0,0.0,0.3487491011619568,25.859968185424805,25.0,0.3875066637992859,-7931.8681640625,129.99456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31597900390625,305.9765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.248046875,18000.0,0.0,0.0,0.1802842319011688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582274973392486,0.2582320272922516,-4.544411240203772e-06,0.0,0.0001829655811889,0.0,0.0,11.26251220703125,0.0,0.0,0.0,0.2991108000278473,4.0,0.0,1.0
288900,293.09228515625,297.1499938964844,293.1499938964844,0.0880476981401443,-2066.71240234375,304.1497497558594,0.8238161206245422,0.1452877223491668,0.1313243359327316,293.1268615722656,297.1499938964844,293.1499938964844,0.1676103472709655,-3645.815673828125,304.1522827148437,0.982793152332306,0.24396812915802,0.2316194325685501,293.06036376953125,297.1499938964844,293.1499938964844,0.125076487660408,-2131.308837890625,304.1468811035156,0.9039483666419984,0.1931800842285156,0.1354588866233825,293.0729675292969,297.1499938964844,293.1499938964844,0.147719606757164,-3296.84033203125,304.1477355957031,0.95078045129776,0.2207968384027481,0.2095223814249038,293.2006530761719,297.1499938964844,293.1499938964844,0.006148868240416,-2203.37060546875,299.1436767578125,0.5757129788398743,0.050000000745058,0.228039264678955,291.1642150878906,291.1499938964844,270.4884948730469,270.0621032714844,284.1810302734375,293.2000427246094,291.1641845703125,1.0,0.2202304452657699,1.0,0.6499999761581421,0.9966732859611512,1.0,-1.1232619285583496,0.4467000067234039,0.6765618920326233,0.1727671325206756,0.0,0.0,0.3478046357631683,25.781423568725582,25.0,0.0965263843536377,-7920.11328125,129.72100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33660888671875,305.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.12109375,18000.0,0.0,0.0,0.1797233074903488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572962343692779,0.2573007941246032,-4.541775069810683e-06,0.0,0.0001823963102651,0.0,0.0,11.211262702941896,0.0,0.0,0.0,0.2989003658294678,4.0,0.0,1.0
288960,293.096923828125,297.1499938964844,293.1499938964844,0.0879235789179802,-2064.375732421875,304.1500244140625,0.8239305019378662,0.1451066434383392,0.1311729550361633,293.1307983398437,297.1499938964844,293.1499938964844,0.1672198474407196,-3638.98046875,304.152587890625,0.982707679271698,0.2434900104999542,0.2311797142028808,293.0656433105469,297.1499938964844,293.1499938964844,0.1251785457134246,-2132.659912109375,304.1472473144531,0.9046461582183838,0.1932787597179412,0.1355406045913696,293.07794189453125,297.1499938964844,293.1499938964844,0.1477410048246383,-3297.154541015625,304.1481018066406,0.9513612389564514,0.2207940965890884,0.2095360904932022,293.2052001953125,297.1499938964844,293.1499938964844,0.0061282194219529,-2197.419189453125,299.1226501464844,0.5760738253593445,0.050000000745058,0.2280294746160507,291.16412353515625,291.1499938964844,270.4985046386719,270.0695495605469,284.1880798339844,293.20458984375,291.1640930175781,1.0,0.2200623452663421,1.0,0.6499999761581421,0.9967868328094482,1.0,-1.1226552724838257,0.4464386999607086,0.6762166619300842,0.1726347357034683,0.0,0.0,0.3468718528747558,25.721210479736328,28.0,-0.1050011739134788,-7907.4658203125,129.44915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547058105469,305.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.95703125,18000.0,0.0,0.0,0.1791504919528961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563796639442444,0.2563842236995697,-4.539180736173876e-06,0.0,0.0001818149612518,0.0,0.0,11.16090965270996,0.0,0.0,0.0,0.2986935377120971,4.0,0.0,1.0
289020,293.10577392578125,297.1499938964844,293.1499938964844,0.0876340568065643,-2058.946533203125,304.1504821777344,0.8185635209083557,0.1446588039398193,0.1308204084634781,293.1383056640625,297.1499938964844,293.1499938964844,0.1663963496685028,-3624.5830078125,304.1531066894531,0.9761976599693298,0.2424517124891281,0.2302511185407638,293.0757751464844,297.1499938964844,293.1499938964844,0.1253121197223663,-2134.40966796875,304.14794921875,0.8992130756378174,0.1933572590351104,0.1356416940689087,293.0875244140625,297.1499938964844,293.1499938964844,0.1477166563272476,-3296.60400390625,304.1487731933594,0.944863498210907,0.2206768095493316,0.2094858139753341,293.2141418457031,297.1499938964844,293.1499938964844,0.0060893683694303,-2186.290283203125,299.0785827636719,0.5719647407531738,0.050000000745058,0.2281428873538971,291.1637268066406,291.1499938964844,270.51873779296875,270.08465576171875,284.2022705078125,293.21356201171875,291.16363525390625,1.0,0.2209180444478988,1.0,0.6499999761581421,0.9970139265060424,1.0,-1.1213147640228271,0.4458625316619873,0.6754522323608398,0.1723410934209823,0.0,0.0,0.3450645208358764,26.30879783630371,31.0,-0.6334670782089233,-7880.43896484375,130.22413635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832397460937,305.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51953125,18000.0,0.0,0.0,0.1779859811067581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545990645885467,0.2546035945415497,-4.534139407041948e-06,0.0,0.0001806331420084,0.0,0.0,11.063346862792969,0.0,0.0,0.0,0.2982928156852722,4.0,0.0,1.0
289080,293.10577392578125,297.1499938964844,293.1499938964844,0.0876340568065643,-2058.946533203125,304.1504821777344,0.8185635209083557,0.1446588039398193,0.1308204084634781,293.1383056640625,297.1499938964844,293.1499938964844,0.1663963496685028,-3624.5830078125,304.1531066894531,0.9761976599693298,0.2424517124891281,0.2302511185407638,293.0757751464844,297.1499938964844,293.1499938964844,0.1253121197223663,-2134.40966796875,304.14794921875,0.8992130756378174,0.1933572590351104,0.1356416940689087,293.0875244140625,297.1499938964844,293.1499938964844,0.1477166563272476,-3296.60400390625,304.1487731933594,0.944863498210907,0.2206768095493316,0.2094858139753341,293.2141418457031,297.1499938964844,293.1499938964844,0.0060893683694303,-2186.290283203125,299.0785827636719,0.5719647407531738,0.050000000745058,0.2281428873538971,291.1637268066406,291.1499938964844,270.51873779296875,270.08465576171875,284.2022705078125,293.21356201171875,291.16363525390625,1.0,0.2209180444478988,1.0,0.6499999761581421,0.9970139265060424,1.0,-1.1213147640228271,0.4458625316619873,0.6754522323608398,0.1723410934209823,0.0,0.0,0.3450645208358764,26.30879783630371,31.0,-0.6334670782089233,-7880.43896484375,130.22413635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832397460937,305.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51953125,18000.0,0.0,0.0,0.1779859811067581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545990645885467,0.2546035945415497,-4.534139407041948e-06,0.0,0.0001806331420084,0.0,0.0,11.063346862792969,0.0,0.0,0.0,0.2982928156852722,4.0,0.0,1.0
289140,293.11407470703125,297.1499938964844,293.1499938964844,0.0872779041528701,-2052.288330078125,304.1509094238281,0.8084965348243713,0.144096627831459,0.1303874552249908,293.1454162597656,297.1499938964844,293.1499938964844,0.1655040234327316,-3608.989501953125,304.1535339355469,0.963769257068634,0.241303488612175,0.2292426377534866,293.08544921875,297.1499938964844,293.1499938964844,0.1253410130739212,-2134.738525390625,304.1485900878906,0.8884718418121338,0.1932785511016845,0.1356501430273056,293.0966186523437,297.1499938964844,293.1499938964844,0.1475918292999267,-3294.275390625,304.1493835449219,0.9319538474082948,0.220411330461502,0.209318920969963,293.2229309082031,297.1499938964844,293.1499938964844,0.006051858421415,-2175.59326171875,299.03173828125,0.5640519857406616,0.050000000745058,0.2283732593059539,291.1630249023437,291.1499938964844,270.5392150878906,270.09991455078125,284.21661376953125,293.22235107421875,291.1629333496094,1.0,0.2226436138153076,1.0,0.6499999761581421,0.997240960597992,1.0,-1.119671106338501,0.4451576769351959,0.6745133996009827,0.1719830483198166,0.0,0.0,0.3433782756328583,27.516775131225582,34.0,-0.8839211463928223,-7851.6904296875,132.10037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020080566406,305.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.837890625,18000.0,0.0,0.0,0.1768244504928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529418766498565,0.2529464066028595,-4.5294164010556415e-06,0.0,0.0001794543350115,0.0,0.0,10.9727783203125,0.0,0.0,0.0,0.2979203164577484,4.0,0.0,1.0
289200,293.11407470703125,297.1499938964844,293.1499938964844,0.0872779041528701,-2052.288330078125,304.1509094238281,0.8084965348243713,0.144096627831459,0.1303874552249908,293.1454162597656,297.1499938964844,293.1499938964844,0.1655040234327316,-3608.989501953125,304.1535339355469,0.963769257068634,0.241303488612175,0.2292426377534866,293.08544921875,297.1499938964844,293.1499938964844,0.1253410130739212,-2134.738525390625,304.1485900878906,0.8884718418121338,0.1932785511016845,0.1356501430273056,293.0966186523437,297.1499938964844,293.1499938964844,0.1475918292999267,-3294.275390625,304.1493835449219,0.9319538474082948,0.220411330461502,0.209318920969963,293.2229309082031,297.1499938964844,293.1499938964844,0.006051858421415,-2175.59326171875,299.03173828125,0.5640519857406616,0.050000000745058,0.2283732593059539,291.1630249023437,291.1499938964844,270.5392150878906,270.09991455078125,284.21661376953125,293.22235107421875,291.1629333496094,1.0,0.2226436138153076,1.0,0.6499999761581421,0.997240960597992,1.0,-1.119671106338501,0.4451576769351959,0.6745133996009827,0.1719830483198166,0.0,0.0,0.3433782756328583,27.516775131225582,34.0,-0.8839211463928223,-7851.6904296875,132.10037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020080566406,305.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.837890625,18000.0,0.0,0.0,0.1768244504928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529418766498565,0.2529464066028595,-4.5294164010556415e-06,0.0,0.0001794543350115,0.0,0.0,10.9727783203125,0.0,0.0,0.0,0.2979203164577484,4.0,0.0,1.0
289260,293.121826171875,297.1499938964844,293.1499938964844,0.0868539586663246,-2044.37353515625,304.1513061523437,0.7952333688735962,0.1434304565191269,0.1298763751983642,293.15216064453125,297.1499938964844,293.1499938964844,0.1645376831293106,-3592.091796875,304.1539611816406,0.9469186067581176,0.2400531023740768,0.2281543612480163,293.0946044921875,297.1499938964844,293.1499938964844,0.1252641528844833,-2133.625244140625,304.149169921875,0.8749212026596069,0.1930541396141052,0.13556869328022,293.10528564453125,297.1499938964844,293.1499938964844,0.1473639011383056,-3290.109619140625,304.14996337890625,0.9155341982841492,0.2200079411268234,0.209038034081459,293.23150634765625,297.1499938964844,293.1499938964844,0.0060146544128656,-2164.971923828125,298.9824523925781,0.5540730953216553,0.050000000745058,0.2286899536848068,291.1624450683594,291.1499938964844,270.5599365234375,270.11529541015625,284.2311096191406,293.23095703125,291.1623840332031,1.0,0.2250092327594757,1.0,0.6499999761581421,0.9974531531333924,1.0,-1.117696762084961,0.4443128108978271,0.673383891582489,0.171555757522583,0.0,0.0,0.3417598605155945,29.181251525878903,37.0,-0.7919211983680725,-7820.98486328125,134.75245666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412109375,305.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.349609375,18000.0,0.0,0.0,0.1756930500268936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513729333877563,0.2513774633407593,-4.525007625488797e-06,0.0,0.0001783061015885,0.0,0.0,10.887446403503418,0.0,0.0,0.0,0.2975695729255676,4.0,0.0,1.0
289320,293.121826171875,297.1499938964844,293.1499938964844,0.0868539586663246,-2044.37353515625,304.1513061523437,0.7952333688735962,0.1434304565191269,0.1298763751983642,293.15216064453125,297.1499938964844,293.1499938964844,0.1645376831293106,-3592.091796875,304.1539611816406,0.9469186067581176,0.2400531023740768,0.2281543612480163,293.0946044921875,297.1499938964844,293.1499938964844,0.1252641528844833,-2133.625244140625,304.149169921875,0.8749212026596069,0.1930541396141052,0.13556869328022,293.10528564453125,297.1499938964844,293.1499938964844,0.1473639011383056,-3290.109619140625,304.14996337890625,0.9155341982841492,0.2200079411268234,0.209038034081459,293.23150634765625,297.1499938964844,293.1499938964844,0.0060146544128656,-2164.971923828125,298.9824523925781,0.5540730953216553,0.050000000745058,0.2286899536848068,291.1624450683594,291.1499938964844,270.5599365234375,270.11529541015625,284.2311096191406,293.23095703125,291.1623840332031,1.0,0.2250092327594757,1.0,0.6499999761581421,0.9974531531333924,1.0,-1.117696762084961,0.4443128108978271,0.673383891582489,0.171555757522583,0.0,0.0,0.3417598605155945,29.181251525878903,37.0,-0.7919211983680725,-7820.98486328125,134.75245666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412109375,305.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.349609375,18000.0,0.0,0.0,0.1756930500268936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513729333877563,0.2513774633407593,-4.525007625488797e-06,0.0,0.0001783061015885,0.0,0.0,10.887446403503418,0.0,0.0,0.0,0.2975695729255676,4.0,0.0,1.0
289380,293.1291198730469,297.1499938964844,293.1499938964844,0.0863649398088455,-2035.2523193359373,304.1517028808594,0.7807345390319824,0.1426684409379959,0.129290834069252,293.1585388183594,297.1499938964844,293.1499938964844,0.1634988933801651,-3573.91015625,304.1543884277344,0.927370548248291,0.2387069910764694,0.2269883304834365,293.1033020019531,297.1499938964844,293.1499938964844,0.1250848025083542,-2131.112060546875,304.1497497558594,0.8603004217147827,0.1926927268505096,0.1354006081819534,293.1134948730469,297.1499938964844,293.1499938964844,0.1470355838537216,-3284.151123046875,304.1505126953125,0.8988608121871948,0.219474658370018,0.2086467444896698,293.23992919921875,297.1499938964844,293.1499938964844,0.0059771747328341,-2154.236328125,298.9307556152344,0.5432450771331787,0.050000000745058,0.2290743589401245,291.1620483398437,291.1499938964844,270.5808410644531,270.1307983398437,284.24578857421875,293.2393798828125,291.1620178222656,1.0,0.2278476357460022,1.0,0.6499999761581421,0.997665286064148,1.0,-1.1153844594955444,0.4433241486549377,0.6720603108406067,0.1710587441921234,0.0,0.0,0.3401805460453033,31.202699661254883,40.0,-0.5387201905250549,-7788.22998046875,137.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4149780273437,305.9658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.03515625,18000.0,0.0,0.0,0.1746084988117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498588263988495,0.2498633414506912,-4.5208125811768696e-06,0.0,0.0001772054238244,0.0,0.0,10.805479049682615,0.0,0.0,0.0,0.2972330749034881,4.0,0.0,1.0
289440,293.1291198730469,297.1499938964844,293.1499938964844,0.0863649398088455,-2035.2523193359373,304.1517028808594,0.7807345390319824,0.1426684409379959,0.129290834069252,293.1585388183594,297.1499938964844,293.1499938964844,0.1634988933801651,-3573.91015625,304.1543884277344,0.927370548248291,0.2387069910764694,0.2269883304834365,293.1033020019531,297.1499938964844,293.1499938964844,0.1250848025083542,-2131.112060546875,304.1497497558594,0.8603004217147827,0.1926927268505096,0.1354006081819534,293.1134948730469,297.1499938964844,293.1499938964844,0.1470355838537216,-3284.151123046875,304.1505126953125,0.8988608121871948,0.219474658370018,0.2086467444896698,293.23992919921875,297.1499938964844,293.1499938964844,0.0059771747328341,-2154.236328125,298.9307556152344,0.5432450771331787,0.050000000745058,0.2290743589401245,291.1620483398437,291.1499938964844,270.5808410644531,270.1307983398437,284.24578857421875,293.2393798828125,291.1620178222656,1.0,0.2278476357460022,1.0,0.6499999761581421,0.997665286064148,1.0,-1.1153844594955444,0.4433241486549377,0.6720603108406067,0.1710587441921234,0.0,0.0,0.3401805460453033,31.202699661254883,40.0,-0.5387201905250549,-7788.22998046875,137.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4149780273437,305.9658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.03515625,18000.0,0.0,0.0,0.1746084988117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498588263988495,0.2498633414506912,-4.5208125811768696e-06,0.0,0.0001772054238244,0.0,0.0,10.805479049682615,0.0,0.0,0.0,0.2972330749034881,4.0,0.0,1.0
289500,293.132568359375,297.1499938964844,293.1499938964844,0.0860966071486473,-2030.250244140625,304.1518859863281,0.7733978033065796,0.1422535181045532,0.1289710700511932,293.1615905761719,297.1499938964844,293.1499938964844,0.1629526019096374,-3564.340576171875,304.1545715332031,0.9173470735549928,0.2379996627569198,0.2263767272233963,293.10748291015625,297.1499938964844,293.1499938964844,0.124957300722599,-2129.338134765625,304.1500244140625,0.8529665470123291,0.1924627274274826,0.1352847963571548,293.117431640625,297.1499938964844,293.1499938964844,0.1468342542648315,-3280.506591796875,304.1507873535156,0.8907299637794495,0.2191612124443054,0.2084105461835861,293.2440490722656,297.1499938964844,293.1499938964844,0.0059581929817795,-2148.778564453125,298.9040222167969,0.5377956032752991,0.050000000745058,0.2292875051498413,291.1619567871094,291.1499938964844,270.5913391113281,270.1385803222656,284.253173828125,293.2434997558594,291.16192626953125,1.0,0.2294035404920578,1.0,0.6499999761581421,0.997771382331848,1.0,-1.1140999794006348,0.4427750706672668,0.6713248491287231,0.1707842648029327,0.0,0.0,0.3393936455249786,32.32360076904297,40.0,-0.3711661696434021,-7771.0654296875,139.76759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4142150878906,305.9591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94921875,18000.0,0.0,0.0,0.1740869134664535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491119503974914,0.2491164654493332,-4.518768037087284e-06,0.0,0.0001766760833561,0.0,0.0,10.765191078186035,0.0,0.0,0.0,0.2970678508281708,4.0,0.0,1.0
289560,293.1358947753906,297.1499938964844,293.1499938964844,0.0858134180307388,-2024.9732666015625,304.15203857421875,0.7661647200584412,0.1418177485466003,0.1286345571279525,293.16455078125,297.1499938964844,293.1499938964844,0.1623894423246383,-3554.468994140625,304.1547546386719,0.9077197909355164,0.2372710853815078,0.2257471829652786,293.1115417480469,297.1499938964844,293.1499938964844,0.1248060166835784,-2127.238525390625,304.1502990722656,0.8457633256912231,0.192202016711235,0.1351490318775177,293.12127685546875,297.1499938964844,293.1499938964844,0.1466095149517059,-3276.443115234375,304.15106201171875,0.8826525211334229,0.2188185900449752,0.2081488370895385,293.2481384277344,297.1499938964844,293.1499938964844,0.0059389849193394,-2143.2392578125,298.876708984375,0.5324466228485107,0.050000000745058,0.2295120805501938,291.16192626953125,291.1499938964844,270.6018981933594,270.1463928222656,284.2605895996094,293.24761962890625,291.16192626953125,1.0,0.231028601527214,1.0,0.6499999761581421,0.9978695511817932,1.0,-1.112733006477356,0.4421909749507904,0.6705420017242432,0.1704936921596527,0.0,0.0,0.3386021256446838,33.504512786865234,43.0,-0.195121169090271,-7753.38232421875,141.63954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,305.9517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9140625,18000.0,0.0,0.0,0.1735792607069015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483652383089065,0.2483697533607483,-4.516741228144383e-06,0.0,0.0001761608873493,0.0,0.0,10.72500705718994,0.0,0.0,0.0,0.2969031631946563,4.0,0.0,1.0
