time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289620,293.1422424316406,297.1499938964844,293.1499938964844,0.0852031782269477,-2013.609130859375,304.1523742675781,0.7522713541984558,0.1408860683441162,0.1279121041297912,293.1701965332031,297.1499938964844,293.1499938964844,0.1612131595611572,-3533.829345703125,304.1551513671875,0.8902944922447205,0.2357521206140518,0.2244347482919693,293.1193542480469,297.1499938964844,293.1499938964844,0.1244327872991561,-2122.0712890625,304.1508178710937,0.831889271736145,0.1915906071662902,0.1348182260990142,293.128662109375,297.1499938964844,293.1499938964844,0.1460904330015182,-3267.067138671875,304.1515808105469,0.8669793605804443,0.2180478274822235,0.2075494676828384,293.2561950683594,297.1499938964844,293.1499938964844,0.0058997571468353,-2131.870361328125,298.8204345703125,0.5222568511962891,0.050000000745058,0.2299909740686416,291.1620483398437,291.1499938964844,270.623046875,270.1620178222656,284.2755432128906,293.2556457519531,291.1620788574219,1.0,0.2344435304403305,1.0,0.6499999761581421,0.9980657696723938,1.0,-1.1097489595413208,0.4409158527851105,0.6688331365585327,0.1698639541864395,0.0,0.0,0.3369881510734558,36.02190399169922,46.0,0.1646786332130432,-7716.43896484375,145.5950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406005859375,305.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.97265625,18000.0,0.0,0.0,0.1726051270961761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468560934066772,0.2468606084585189,-4.51269215773209e-06,0.0,0.0001751722593326,0.0,0.0,10.64407730102539,0.0,0.0,0.0,0.2965718805789947,4.0,0.0,1.0
289680,293.1422424316406,297.1499938964844,293.1499938964844,0.0852031782269477,-2013.609130859375,304.1523742675781,0.7522713541984558,0.1408860683441162,0.1279121041297912,293.1701965332031,297.1499938964844,293.1499938964844,0.1612131595611572,-3533.829345703125,304.1551513671875,0.8902944922447205,0.2357521206140518,0.2244347482919693,293.1193542480469,297.1499938964844,293.1499938964844,0.1244327872991561,-2122.0712890625,304.1508178710937,0.831889271736145,0.1915906071662902,0.1348182260990142,293.128662109375,297.1499938964844,293.1499938964844,0.1460904330015182,-3267.067138671875,304.1515808105469,0.8669793605804443,0.2180478274822235,0.2075494676828384,293.2561950683594,297.1499938964844,293.1499938964844,0.0058997571468353,-2131.870361328125,298.8204345703125,0.5222568511962891,0.050000000745058,0.2299909740686416,291.1620483398437,291.1499938964844,270.623046875,270.1620178222656,284.2755432128906,293.2556457519531,291.1620788574219,1.0,0.2344435304403305,1.0,0.6499999761581421,0.9980657696723938,1.0,-1.1097489595413208,0.4409158527851105,0.6688331365585327,0.1698639541864395,0.0,0.0,0.3369881510734558,36.02190399169922,46.0,0.1646786332130432,-7716.43896484375,145.5950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406005859375,305.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.97265625,18000.0,0.0,0.0,0.1726051270961761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468560934066772,0.2468606084585189,-4.51269215773209e-06,0.0,0.0001751722593326,0.0,0.0,10.64407730102539,0.0,0.0,0.0,0.2965718805789947,4.0,0.0,1.0
289740,293.1481628417969,297.1499938964844,293.1499938964844,0.0845388546586036,-2001.248779296875,304.1526794433594,0.7393838763237,0.1398814469575882,0.1271289438009262,293.175537109375,297.1499938964844,293.1499938964844,0.1599751859903335,-3512.075927734375,304.1554870605469,0.873887300491333,0.2341575026512146,0.2230560630559921,293.1267395019531,297.1499938964844,293.1499938964844,0.123971588909626,-2115.696533203125,304.1513061523437,0.818665623664856,0.1908681541681289,0.134413480758667,293.1356506347656,297.1499938964844,293.1499938964844,0.1454845964908599,-3256.131591796875,304.15203857421875,0.8523328900337219,0.2171714305877685,0.206855297088623,293.2640686035156,297.1499938964844,293.1499938964844,0.0058592837303876,-2120.05712890625,298.76202392578125,0.5129687786102295,0.050000000745058,0.2305014282464981,291.1624450683594,291.1499938964844,270.6443176269531,270.1776733398437,284.2906494140625,293.2635192871094,291.1624755859375,1.0,0.2380086183547973,1.0,0.6499999761581421,0.9982620477676392,1.0,-1.10644793510437,0.4395046830177307,0.6669433116912842,0.1691745817661285,0.0,0.0,0.3353064656257629,38.70389175415039,49.0,0.5116338133811951,-7677.4697265625,149.75137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39794921875,305.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.189453125,18000.0,0.0,0.0,0.1716779917478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453009933233261,0.2453054934740066,-4.508579877438024e-06,0.0,0.0001742313324939,0.0,0.0,10.561060905456545,0.0,0.0,0.0,0.2962324917316437,4.0,0.0,1.0
289800,293.1481628417969,297.1499938964844,293.1499938964844,0.0845388546586036,-2001.248779296875,304.1526794433594,0.7393838763237,0.1398814469575882,0.1271289438009262,293.175537109375,297.1499938964844,293.1499938964844,0.1599751859903335,-3512.075927734375,304.1554870605469,0.873887300491333,0.2341575026512146,0.2230560630559921,293.1267395019531,297.1499938964844,293.1499938964844,0.123971588909626,-2115.696533203125,304.1513061523437,0.818665623664856,0.1908681541681289,0.134413480758667,293.1356506347656,297.1499938964844,293.1499938964844,0.1454845964908599,-3256.131591796875,304.15203857421875,0.8523328900337219,0.2171714305877685,0.206855297088623,293.2640686035156,297.1499938964844,293.1499938964844,0.0058592837303876,-2120.05712890625,298.76202392578125,0.5129687786102295,0.050000000745058,0.2305014282464981,291.1624450683594,291.1499938964844,270.6443176269531,270.1776733398437,284.2906494140625,293.2635192871094,291.1624755859375,1.0,0.2380086183547973,1.0,0.6499999761581421,0.9982620477676392,1.0,-1.10644793510437,0.4395046830177307,0.6669433116912842,0.1691745817661285,0.0,0.0,0.3353064656257629,38.70389175415039,49.0,0.5116338133811951,-7677.4697265625,149.75137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39794921875,305.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.189453125,18000.0,0.0,0.0,0.1716779917478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453009933233261,0.2453054934740066,-4.508579877438024e-06,0.0,0.0001742313324939,0.0,0.0,10.561060905456545,0.0,0.0,0.0,0.2962324917316437,4.0,0.0,1.0
289860,293.1536865234375,297.1499938964844,293.1499938964844,0.08382398635149,-1987.96142578125,304.1529846191406,0.7274123430252075,0.1388098001480102,0.1262891292572021,293.1805419921875,297.1499938964844,293.1499938964844,0.1586796939373016,-3489.276123046875,304.15582275390625,0.8586761951446533,0.2324926257133484,0.2216148972511291,293.1337280273437,297.1499938964844,293.1499938964844,0.1234272569417953,-2108.17822265625,304.1517944335937,0.8055142164230347,0.1900414079427719,0.1339385360479354,293.1422424316406,297.1499938964844,293.1499938964844,0.1447967439889907,-3243.718017578125,304.15252685546875,0.8388534784317017,0.2161957621574401,0.2060710042715072,293.271728515625,297.1499938964844,293.1499938964844,0.0058174361474812,-2107.75146484375,298.70147705078125,0.5046406984329224,0.050000000745058,0.2310366332530975,291.1630249023437,291.1499938964844,270.6656188964844,270.1933288574219,284.3058776855469,293.2712097167969,291.1630859375,1.0,0.2416643053293228,1.0,0.6499999761581421,0.9984427094459534,1.0,-1.1028412580490112,0.4379624128341675,0.6648788452148438,0.1684303432703018,0.0,0.0,0.3335302472114563,41.51430892944336,37.0,0.8186371922492981,-7636.51904296875,154.03773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896179199219,305.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1707862615585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436743378639221,0.2436788380146026,-4.504332537180744e-06,0.0,0.0001733263488858,0.0,0.0,10.47460651397705,0.0,0.0,0.0,0.2958795130252838,4.0,0.0,1.0
289920,293.1536865234375,297.1499938964844,293.1499938964844,0.08382398635149,-1987.96142578125,304.1529846191406,0.7274123430252075,0.1388098001480102,0.1262891292572021,293.1805419921875,297.1499938964844,293.1499938964844,0.1586796939373016,-3489.276123046875,304.15582275390625,0.8586761951446533,0.2324926257133484,0.2216148972511291,293.1337280273437,297.1499938964844,293.1499938964844,0.1234272569417953,-2108.17822265625,304.1517944335937,0.8055142164230347,0.1900414079427719,0.1339385360479354,293.1422424316406,297.1499938964844,293.1499938964844,0.1447967439889907,-3243.718017578125,304.15252685546875,0.8388534784317017,0.2161957621574401,0.2060710042715072,293.271728515625,297.1499938964844,293.1499938964844,0.0058174361474812,-2107.75146484375,298.70147705078125,0.5046406984329224,0.050000000745058,0.2310366332530975,291.1630249023437,291.1499938964844,270.6656188964844,270.1933288574219,284.3058776855469,293.2712097167969,291.1630859375,1.0,0.2416643053293228,1.0,0.6499999761581421,0.9984427094459534,1.0,-1.1028412580490112,0.4379624128341675,0.6648788452148438,0.1684303432703018,0.0,0.0,0.3335302472114563,41.51430892944336,37.0,0.8186371922492981,-7636.51904296875,154.03773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896179199219,305.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1707862615585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436743378639221,0.2436788380146026,-4.504332537180744e-06,0.0,0.0001733263488858,0.0,0.0,10.47460651397705,0.0,0.0,0.0,0.2958795130252838,4.0,0.0,1.0
289980,293.1586303710937,297.1499938964844,293.1499938964844,0.082956425845623,-1971.8236083984373,304.1534423828125,0.7277042269706726,0.1377081125974655,0.1252792924642563,293.1851501464844,297.1499938964844,293.1499938964844,0.1572058647871017,-3463.232421875,304.1563415527344,0.8592278957366943,0.2307850867509842,0.2199866026639938,293.1401672363281,297.1499938964844,293.1499938964844,0.1226894110441207,-2097.95849609375,304.1524353027344,0.8067684173583984,0.1891425549983978,0.1333036869764328,293.1483764648437,297.1499938964844,293.1499938964844,0.1439100056886673,-3227.662841796875,304.1531677246094,0.8400354981422424,0.2151498645544052,0.2050731778144836,293.2791748046875,297.1499938964844,293.1499938964844,0.0057554137893021,-2088.79833984375,298.6395263671875,0.5062824487686157,0.050000000745058,0.2309246808290481,291.1648254394531,291.1499938964844,270.6869506835937,270.2089233398437,284.32196044921875,293.2786560058594,291.1651916503906,1.0,0.2396296858787536,1.0,0.6499999761581421,0.9986234307289124,1.0,-1.0975816249847412,0.4357133507728576,0.6618682146072388,0.167361244559288,0.0,0.0,0.3314676880836487,40.84967422485352,25.0,3.042442560195923,-7589.013671875,151.3408966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,305.8849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.58984375,18000.0,0.0,0.0,0.1699099391698837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418866753578186,0.2418911755084991,-4.4998491830483545e-06,0.0,0.0001724369940347,0.0,0.0,10.380304336547852,0.0,0.0,0.0,0.2954946458339691,4.0,0.0,1.0
290040,293.1586303710937,297.1499938964844,293.1499938964844,0.082956425845623,-1971.8236083984373,304.1534423828125,0.7277042269706726,0.1377081125974655,0.1252792924642563,293.1851501464844,297.1499938964844,293.1499938964844,0.1572058647871017,-3463.232421875,304.1563415527344,0.8592278957366943,0.2307850867509842,0.2199866026639938,293.1401672363281,297.1499938964844,293.1499938964844,0.1226894110441207,-2097.95849609375,304.1524353027344,0.8067684173583984,0.1891425549983978,0.1333036869764328,293.1483764648437,297.1499938964844,293.1499938964844,0.1439100056886673,-3227.662841796875,304.1531677246094,0.8400354981422424,0.2151498645544052,0.2050731778144836,293.2791748046875,297.1499938964844,293.1499938964844,0.0057554137893021,-2088.79833984375,298.6395263671875,0.5062824487686157,0.050000000745058,0.2309246808290481,291.1648254394531,291.1499938964844,270.6869506835937,270.2089233398437,284.32196044921875,293.2786560058594,291.1651916503906,1.0,0.2396296858787536,1.0,0.6499999761581421,0.9986234307289124,1.0,-1.0975816249847412,0.4357133507728576,0.6618682146072388,0.167361244559288,0.0,0.0,0.3314676880836487,40.84967422485352,25.0,3.042442560195923,-7589.013671875,151.3408966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,305.8849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.58984375,18000.0,0.0,0.0,0.1699099391698837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418866753578186,0.2418911755084991,-4.4998491830483545e-06,0.0,0.0001724369940347,0.0,0.0,10.380304336547852,0.0,0.0,0.0,0.2954946458339691,4.0,0.0,1.0
290100,293.1608581542969,297.1499938964844,293.1499938964844,0.0824812203645706,-1962.9842529296875,304.1536865234375,0.7319262027740479,0.137162297964096,0.1247337386012077,293.187255859375,297.1499938964844,293.1499938964844,0.1564133316278457,-3449.19189453125,304.1566162109375,0.8647012710571289,0.2299281507730484,0.2191220670938491,293.1431579589844,297.1499938964844,293.1499938964844,0.1222611218690872,-2092.0166015625,304.1527709960937,0.8122329711914062,0.1886803656816482,0.1329422146081924,293.1512145996094,297.1499938964844,293.1499938964844,0.1434037983417511,-3218.48095703125,304.15350341796875,0.8454846739768982,0.2146138697862625,0.2045144140720367,293.2827453613281,297.1499938964844,293.1499938964844,0.0057179066352546,-2077.11474609375,298.6083679199219,0.5104408264160156,0.050000000745058,0.2306556403636932,291.1666564941406,291.1499938964844,270.6976013183594,270.2167053222656,284.33026123046875,293.2822570800781,291.16705322265625,1.0,0.2370205372571945,1.0,0.6499999761581421,0.9987137913703918,1.0,-1.0944617986679075,0.4343798756599426,0.6600819826126099,0.1667310744524002,0.0,0.0,0.3301740884780884,39.374019622802734,25.0,4.096161842346191,-7561.15087890625,147.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,305.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.951171875,18000.0,0.0,0.0,0.1694634705781936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407858371734619,0.2407903373241424,-4.4972657633479685e-06,0.0,0.0001719838764984,0.0,0.0,10.322778701782228,0.0,0.0,0.0,0.2952618300914764,4.0,0.0,1.0
290160,293.1629333496094,297.1499938964844,293.1499938964844,0.0819898843765258,-1953.8555908203125,304.1539001464844,0.738707423210144,0.1366199404001236,0.1241698041558265,293.189208984375,297.1499938964844,293.1499938964844,0.1556001454591751,-3434.77490234375,304.1568908691406,0.8735201954841614,0.2290703803300857,0.2182336896657943,293.14599609375,297.1499938964844,293.1499938964844,0.1218076050281524,-2085.7255859375,304.153076171875,0.8203937411308289,0.188210904598236,0.1325586587190628,293.1539001464844,297.1499938964844,293.1499938964844,0.1428715288639068,-3208.826904296875,304.1538391113281,0.854090690612793,0.2140707820653915,0.2039257735013961,293.2862243652344,297.1499938964844,293.1499938964844,0.005677250213921,-2064.3701171875,298.5768737792969,0.5168524980545044,0.050000000745058,0.2302785515785217,291.16851806640625,291.1499938964844,270.708251953125,270.2244567871094,284.3386535644531,293.2857360839844,291.1689147949219,1.0,0.2335177212953567,1.0,0.6499999761581421,0.9987873435020448,1.0,-1.0910993814468384,0.4329427182674408,0.65815669298172,0.1660573333501815,0.0,0.0,0.3287524878978729,37.3187255859375,25.0,4.601306915283203,-7531.00244140625,143.01385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38116455078125,305.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.25,18000.0,0.0,0.0,0.1690012961626052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395517379045486,0.239556223154068,-4.494333097682102e-06,0.0,0.0001715148246148,0.0,0.0,10.258344650268556,0.0,0.0,0.0,0.2950015366077423,4.0,0.0,1.0
290220,293.166748046875,297.1499938964844,293.1499938964844,0.0810498297214508,-1936.4437255859373,304.1541748046875,0.7482972145080566,0.1355188339948654,0.1230878382921218,293.19287109375,297.1499938964844,293.1499938964844,0.1540215909481048,-3406.80322265625,304.1572265625,0.886010468006134,0.2273352742195129,0.2164985835552215,293.1513366699219,297.1499938964844,293.1499938964844,0.1209271028637886,-2073.53369140625,304.15350341796875,0.8317189812660217,0.1872317492961883,0.131808340549469,293.158935546875,297.1499938964844,293.1499938964844,0.141837015748024,-3190.097900390625,304.1542663574219,0.8665854334831238,0.2129474133253097,0.2027731835842132,293.2929077148437,297.1499938964844,293.1499938964844,0.0056027192622423,-2041.0263671875,298.51239013671875,0.5266451239585876,0.050000000745058,0.229776382446289,291.1713562011719,291.1499938964844,270.7294921875,270.2398986816406,284.3550720214844,293.29248046875,291.1715087890625,1.0,0.228904977440834,1.0,0.6499999761581421,0.9989345073699952,1.0,-1.0848309993743896,0.4302615225315094,0.6545695066452026,0.1648149937391281,0.0,0.0,0.3256938457489013,34.55967330932617,25.0,3.4317572116851807,-7469.43798828125,136.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386962890625,305.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91796875,18000.0,0.0,0.0,0.1680094301700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368335276842117,0.236838012933731,-4.487657861318439e-06,0.0,0.0001705082104308,0.0,0.0,10.116473197937012,0.0,0.0,0.0,0.2944273054599762,4.0,0.0,1.0
290280,293.166748046875,297.1499938964844,293.1499938964844,0.0810498297214508,-1936.4437255859373,304.1541748046875,0.7482972145080566,0.1355188339948654,0.1230878382921218,293.19287109375,297.1499938964844,293.1499938964844,0.1540215909481048,-3406.80322265625,304.1572265625,0.886010468006134,0.2273352742195129,0.2164985835552215,293.1513366699219,297.1499938964844,293.1499938964844,0.1209271028637886,-2073.53369140625,304.15350341796875,0.8317189812660217,0.1872317492961883,0.131808340549469,293.158935546875,297.1499938964844,293.1499938964844,0.141837015748024,-3190.097900390625,304.1542663574219,0.8665854334831238,0.2129474133253097,0.2027731835842132,293.2929077148437,297.1499938964844,293.1499938964844,0.0056027192622423,-2041.0263671875,298.51239013671875,0.5266451239585876,0.050000000745058,0.229776382446289,291.1713562011719,291.1499938964844,270.7294921875,270.2398986816406,284.3550720214844,293.29248046875,291.1715087890625,1.0,0.228904977440834,1.0,0.6499999761581421,0.9989345073699952,1.0,-1.0848309993743896,0.4302615225315094,0.6545695066452026,0.1648149937391281,0.0,0.0,0.3256938457489013,34.55967330932617,25.0,3.4317572116851807,-7469.43798828125,136.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386962890625,305.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91796875,18000.0,0.0,0.0,0.1680094301700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368335276842117,0.236838012933731,-4.487657861318439e-06,0.0,0.0001705082104308,0.0,0.0,10.116473197937012,0.0,0.0,0.0,0.2944273054599762,4.0,0.0,1.0
290340,293.1703186035156,297.1499938964844,293.1499938964844,0.0801107138395309,-1919.1097412109373,304.1543273925781,0.7554810047149658,0.1343701481819152,0.1219963580369949,293.1962890625,297.1499938964844,293.1499938964844,0.1524574756622314,-3379.076416015625,304.15740966796875,0.8953253030776978,0.2255541086196899,0.2147544026374817,293.1563415527344,297.1499938964844,293.1499938964844,0.1200330853462219,-2061.169189453125,304.1538391113281,0.8402660489082336,0.1861794739961624,0.1310320645570755,293.1636962890625,297.1499938964844,293.1499938964844,0.1407948434352874,-3171.251708984375,304.1545715332031,0.8761790990829468,0.2117559015750885,0.2015902549028396,293.29937744140625,297.1499938964844,293.1499938964844,0.0055318702943623,-2018.842041015625,298.4455871582031,0.5346194505691528,0.050000000745058,0.2294198423624038,291.17254638671875,291.1499938964844,270.75067138671875,270.25518798828125,284.37139892578125,293.2989501953125,291.1726379394531,1.0,0.2252292931079864,1.0,0.6499999761581421,0.9990816712379456,1.0,-1.0786479711532593,0.4276123344898224,0.6510356664657593,0.1636141240596771,0.0,0.0,0.3226028680801391,32.579925537109375,25.0,2.015919208526612,-7408.8349609375,131.03167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,305.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.083984375,18000.0,0.0,0.0,0.1669154316186905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340674251317978,0.2340719103813171,-4.480596089706523e-06,0.0,0.0001693979429546,0.0,0.0,9.972260475158691,0.0,0.0,0.0,0.2938404679298401,4.0,0.0,1.0
290400,293.1703186035156,297.1499938964844,293.1499938964844,0.0801107138395309,-1919.1097412109373,304.1543273925781,0.7554810047149658,0.1343701481819152,0.1219963580369949,293.1962890625,297.1499938964844,293.1499938964844,0.1524574756622314,-3379.076416015625,304.15740966796875,0.8953253030776978,0.2255541086196899,0.2147544026374817,293.1563415527344,297.1499938964844,293.1499938964844,0.1200330853462219,-2061.169189453125,304.1538391113281,0.8402660489082336,0.1861794739961624,0.1310320645570755,293.1636962890625,297.1499938964844,293.1499938964844,0.1407948434352874,-3171.251708984375,304.1545715332031,0.8761790990829468,0.2117559015750885,0.2015902549028396,293.29937744140625,297.1499938964844,293.1499938964844,0.0055318702943623,-2018.842041015625,298.4455871582031,0.5346194505691528,0.050000000745058,0.2294198423624038,291.17254638671875,291.1499938964844,270.75067138671875,270.25518798828125,284.37139892578125,293.2989501953125,291.1726379394531,1.0,0.2252292931079864,1.0,0.6499999761581421,0.9990816712379456,1.0,-1.0786479711532593,0.4276123344898224,0.6510356664657593,0.1636141240596771,0.0,0.0,0.3226028680801391,32.579925537109375,25.0,2.015919208526612,-7408.8349609375,131.03167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,305.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.083984375,18000.0,0.0,0.0,0.1669154316186905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340674251317978,0.2340719103813171,-4.480596089706523e-06,0.0,0.0001693979429546,0.0,0.0,9.972260475158691,0.0,0.0,0.0,0.2938404679298401,4.0,0.0,1.0
290460,293.1736755371094,297.1499938964844,293.1499938964844,0.0791512802243232,-1901.4427490234373,304.15447998046875,0.7607197761535645,0.1331738829612732,0.1208807975053787,293.19952392578125,297.1499938964844,293.1499938964844,0.1508772522211074,-3351.01416015625,304.1575927734375,0.9021251797676086,0.2237236946821212,0.2129840701818466,293.1611022949219,297.1499938964844,293.1499938964844,0.1191014721989631,-2048.27490234375,304.15411376953125,0.8467100858688354,0.1850539147853851,0.1302192211151123,293.168212890625,297.1499938964844,293.1499938964844,0.1397174000740051,-3151.752197265625,304.15484619140625,0.8834155201911926,0.2104945629835128,0.2003614157438278,293.3056640625,297.1499938964844,293.1499938964844,0.0054628336802124,-1997.129638671875,298.3768920898437,0.5410768389701843,0.050000000745058,0.2291585952043533,291.17340087890625,291.1499938964844,270.771728515625,270.27032470703125,284.3876647949219,293.3052062988281,291.1734619140625,1.0,0.2222696095705032,1.0,0.6499999761581421,0.9991963505744934,1.0,-1.0724200010299685,0.4249413013458252,0.6474786996841431,0.1624268442392349,0.0,0.0,0.3194190561771393,31.10905265808105,25.0,1.2907536029815674,-7348.3671875,126.77613830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41583251953125,305.823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.21875,18000.0,0.0,0.0,0.1657196283340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312612235546112,0.2312656939029693,-4.473502485780045e-06,0.0,0.0001681843423284,0.0,0.0,9.826865196228027,0.0,0.0,0.0,0.2932488322257995,4.0,0.0,1.0
290520,293.1736755371094,297.1499938964844,293.1499938964844,0.0791512802243232,-1901.4427490234373,304.15447998046875,0.7607197761535645,0.1331738829612732,0.1208807975053787,293.19952392578125,297.1499938964844,293.1499938964844,0.1508772522211074,-3351.01416015625,304.1575927734375,0.9021251797676086,0.2237236946821212,0.2129840701818466,293.1611022949219,297.1499938964844,293.1499938964844,0.1191014721989631,-2048.27490234375,304.15411376953125,0.8467100858688354,0.1850539147853851,0.1302192211151123,293.168212890625,297.1499938964844,293.1499938964844,0.1397174000740051,-3151.752197265625,304.15484619140625,0.8834155201911926,0.2104945629835128,0.2003614157438278,293.3056640625,297.1499938964844,293.1499938964844,0.0054628336802124,-1997.129638671875,298.3768920898437,0.5410768389701843,0.050000000745058,0.2291585952043533,291.17340087890625,291.1499938964844,270.771728515625,270.27032470703125,284.3876647949219,293.3052062988281,291.1734619140625,1.0,0.2222696095705032,1.0,0.6499999761581421,0.9991963505744934,1.0,-1.0724200010299685,0.4249413013458252,0.6474786996841431,0.1624268442392349,0.0,0.0,0.3194190561771393,31.10905265808105,25.0,1.2907536029815674,-7348.3671875,126.77613830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41583251953125,305.823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.21875,18000.0,0.0,0.0,0.1657196283340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312612235546112,0.2312656939029693,-4.473502485780045e-06,0.0,0.0001681843423284,0.0,0.0,9.826865196228027,0.0,0.0,0.0,0.2932488322257995,4.0,0.0,1.0
290580,293.17681884765625,297.1499938964844,293.1499938964844,0.0781688690185546,-1883.3968505859373,304.1546325683594,0.764244794845581,0.1319330930709839,0.1197384968400001,293.2026062011719,297.1499938964844,293.1499938964844,0.1492768079042434,-3322.5361328125,304.15771484375,0.9068788886070251,0.2218454480171203,0.2111827582120895,293.1656188964844,297.1499938964844,293.1499938964844,0.1181303188204765,-2034.8182373046875,304.15435791015625,0.8513233065605164,0.1838586628437042,0.1293679624795913,293.1724853515625,297.1499938964844,293.1499938964844,0.138602003455162,-3131.54296875,304.15509033203125,0.8885880708694458,0.2091663181781768,0.1990833282470703,293.311767578125,297.1499938964844,293.1499938964844,0.0053947796113789,-1975.620849609375,298.30633544921875,0.5461767911911011,0.050000000745058,0.2289668768644333,291.17401123046875,291.1499938964844,270.7926025390625,270.2852783203125,284.4039611816406,293.31134033203125,291.1740417480469,1.0,0.2198370993137359,1.0,0.6499999761581421,0.9993109703063964,1.0,-1.0661011934280396,0.4222281277179718,0.6438730359077454,0.1612430959939956,0.0,0.0,0.3161782920360565,30.00906562805176,25.0,0.8596053719520569,-7287.619140625,123.21647644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,305.81201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.232421875,18000.0,0.0,0.0,0.1644272357225418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228427767753601,0.2284322381019592,-4.466392510948936e-06,0.0,0.0001668727345531,0.0,0.0,9.680935859680176,0.0,0.0,0.0,0.2926556169986725,4.0,0.0,1.0
290640,293.17681884765625,297.1499938964844,293.1499938964844,0.0781688690185546,-1883.3968505859373,304.1546325683594,0.764244794845581,0.1319330930709839,0.1197384968400001,293.2026062011719,297.1499938964844,293.1499938964844,0.1492768079042434,-3322.5361328125,304.15771484375,0.9068788886070251,0.2218454480171203,0.2111827582120895,293.1656188964844,297.1499938964844,293.1499938964844,0.1181303188204765,-2034.8182373046875,304.15435791015625,0.8513233065605164,0.1838586628437042,0.1293679624795913,293.1724853515625,297.1499938964844,293.1499938964844,0.138602003455162,-3131.54296875,304.15509033203125,0.8885880708694458,0.2091663181781768,0.1990833282470703,293.311767578125,297.1499938964844,293.1499938964844,0.0053947796113789,-1975.620849609375,298.30633544921875,0.5461767911911011,0.050000000745058,0.2289668768644333,291.17401123046875,291.1499938964844,270.7926025390625,270.2852783203125,284.4039611816406,293.31134033203125,291.1740417480469,1.0,0.2198370993137359,1.0,0.6499999761581421,0.9993109703063964,1.0,-1.0661011934280396,0.4222281277179718,0.6438730359077454,0.1612430959939956,0.0,0.0,0.3161782920360565,30.00906562805176,25.0,0.8596053719520569,-7287.619140625,123.21647644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,305.81201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.232421875,18000.0,0.0,0.0,0.1644272357225418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228427767753601,0.2284322381019592,-4.466392510948936e-06,0.0,0.0001668727345531,0.0,0.0,9.680935859680176,0.0,0.0,0.0,0.2926556169986725,4.0,0.0,1.0
290700,293.1783447265625,297.1499938964844,293.1499938964844,0.0776682123541832,-1874.2171630859373,304.1546936035156,0.7654275298118591,0.1312968581914901,0.1191569492220878,293.2040710449219,297.1499938964844,293.1499938964844,0.1484677195549011,-3308.115478515625,304.15777587890625,0.9085872769355774,0.2208889722824096,0.2102698236703872,293.1677551269531,297.1499938964844,293.1499938964844,0.1176291555166244,-2027.866455078125,304.15447998046875,0.853008508682251,0.1832358837127685,0.1289277076721191,293.1745300292969,297.1499938964844,293.1499938964844,0.1380291432142257,-3121.152099609375,304.1552124023437,0.8904811143875122,0.208478033542633,0.1984254568815231,293.3147888183594,297.1499938964844,293.1499938964844,0.0053609469905495,-1964.8817138671875,298.2703857421875,0.5482658743858337,0.050000000745058,0.2288916707038879,291.1742553710937,291.1499938964844,270.802978515625,270.29266357421875,284.4121398925781,293.3143615722656,291.1742858886719,1.0,0.2187781780958175,1.0,0.6499999761581421,0.9993683099746704,1.0,-1.062899112701416,0.4208521544933319,0.6420469880104065,0.1606508642435073,0.0,0.0,0.3145371675491333,29.56907081604004,25.0,0.7463954091072083,-7257.07568359375,121.63954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449462890625,305.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.216796875,18000.0,0.0,0.0,0.1637470722198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270059734582901,0.2270104438066482,-4.462849119590828e-06,0.0,0.0001661824499024,0.0,0.0,9.608049392700195,0.0,0.0,0.0,0.2923595011234283,4.0,0.0,1.0
290760,293.1798095703125,297.1499938964844,293.1499938964844,0.0771611183881759,-1864.931396484375,304.1547546386719,0.766268253326416,0.1306504905223846,0.1185684502124786,293.2055358886719,297.1499938964844,293.1499938964844,0.1476525664329528,-3293.56982421875,304.1578674316406,0.9098749160766602,0.2199213206768036,0.2093485742807388,293.1698913574219,297.1499938964844,293.1499938964844,0.1171176582574844,-2020.765625,304.15460205078125,0.8543253540992737,0.1825969070196151,0.1284777820110321,293.1765441894531,297.1499938964844,293.1499938964844,0.1374461650848388,-3110.569580078125,304.15533447265625,0.8919672966003418,0.2077741771936416,0.1977550834417343,293.3177795410156,297.1499938964844,293.1499938964844,0.0053271669894456,-1954.1268310546875,298.2339782714844,0.5500840544700623,0.050000000745058,0.2288276851177215,291.1744689941406,291.1499938964844,270.81329345703125,270.3000183105469,284.4203186035156,293.3173522949219,291.17449951171875,1.0,0.2178046703338623,1.0,0.6499999761581421,0.9994154572486876,1.0,-1.059665560722351,0.4194622039794922,0.6402034163475037,0.1600580811500549,0.0,0.0,0.3128828704357147,29.18878555297852,25.0,0.6586223840713501,-7226.3486328125,120.1711883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550170898437,305.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.197265625,18000.0,0.0,0.0,0.1630460619926452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255806475877761,0.2255851030349731,-4.459316187421791e-06,0.0,0.0001654710213188,0.0,0.0,9.535212516784668,0.0,0.0,0.0,0.2920637428760528,4.0,0.0,1.0
290820,293.1825866699219,297.1499938964844,293.1499938964844,0.0761275961995124,-1846.04443359375,304.1549072265625,0.7670520544052124,0.1293291300535202,0.1173706576228141,293.2082824707031,297.1499938964844,293.1499938964844,0.1460042297840118,-3264.10498046875,304.1579895019531,0.9113128185272216,0.2179540246725082,0.2074810862541198,293.1739196777344,297.1499938964844,293.1499938964844,0.1160643324255943,-2006.124755859375,304.1548156738281,0.8559872508049011,0.1812725961208343,0.1275493055582046,293.1803894042969,297.1499938964844,293.1499938964844,0.1362506002187729,-3088.84033203125,304.1555480957031,0.8938753604888916,0.206321969628334,0.1963773816823959,293.3236389160156,297.1499938964844,293.1499938964844,0.0052596111781895,-1932.5185546875,298.1598205566406,0.5530132055282593,0.050000000745058,0.228727325797081,291.17486572265625,291.1499938964844,270.8337707519531,270.3144836425781,284.43670654296875,293.3232421875,291.17486572265625,1.0,0.2160670608282089,1.0,0.6499999761581421,0.9995096921920776,1.0,-1.0530980825424194,0.4166371524333954,0.6364609599113464,0.1588689386844635,0.0,0.0,0.3095431923866272,28.57503890991211,25.0,0.5153546929359436,-7164.29345703125,117.49756622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47479248046875,305.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.12109375,18000.0,0.0,0.0,0.1615881025791168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227263003587722,0.2227307558059692,-4.452292159839999e-06,0.0,0.0001639913825783,0.0,0.0,9.390027046203612,0.0,0.0,0.0,0.29147469997406,4.0,0.0,1.0
290880,293.1825866699219,297.1499938964844,293.1499938964844,0.0761275961995124,-1846.04443359375,304.1549072265625,0.7670520544052124,0.1293291300535202,0.1173706576228141,293.2082824707031,297.1499938964844,293.1499938964844,0.1460042297840118,-3264.10498046875,304.1579895019531,0.9113128185272216,0.2179540246725082,0.2074810862541198,293.1739196777344,297.1499938964844,293.1499938964844,0.1160643324255943,-2006.124755859375,304.1548156738281,0.8559872508049011,0.1812725961208343,0.1275493055582046,293.1803894042969,297.1499938964844,293.1499938964844,0.1362506002187729,-3088.84033203125,304.1555480957031,0.8938753604888916,0.206321969628334,0.1963773816823959,293.3236389160156,297.1499938964844,293.1499938964844,0.0052596111781895,-1932.5185546875,298.1598205566406,0.5530132055282593,0.050000000745058,0.228727325797081,291.17486572265625,291.1499938964844,270.8337707519531,270.3144836425781,284.43670654296875,293.3232421875,291.17486572265625,1.0,0.2160670608282089,1.0,0.6499999761581421,0.9995096921920776,1.0,-1.0530980825424194,0.4166371524333954,0.6364609599113464,0.1588689386844635,0.0,0.0,0.3095431923866272,28.57503890991211,25.0,0.5153546929359436,-7164.29345703125,117.49756622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47479248046875,305.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.12109375,18000.0,0.0,0.0,0.1615881025791168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227263003587722,0.2227307558059692,-4.452292159839999e-06,0.0,0.0001639913825783,0.0,0.0,9.390027046203612,0.0,0.0,0.0,0.29147469997406,4.0,0.0,1.0
290940,293.1852111816406,297.1499938964844,293.1499938964844,0.0750683918595314,-1826.744384765625,304.155029296875,0.7668061852455139,0.1279717236757278,0.1161457374691963,293.2109069824219,297.1499938964844,293.1499938964844,0.1443322002887725,-3234.144775390625,304.1581115722656,0.911424994468689,0.2159459441900253,0.2055806219577789,293.1777648925781,297.1499938964844,293.1499938964844,0.1149716526269912,-1990.909912109375,304.155029296875,0.85652756690979,0.1798892170190811,0.1265835165977478,293.1840209960937,297.1499938964844,293.1499938964844,0.1350165754556656,-3066.372802734375,304.15576171875,0.8945646286010742,0.2048130929470062,0.1949514597654342,293.32940673828125,297.1499938964844,293.1499938964844,0.0051918565295636,-1910.7088623046875,298.0838928222656,0.55513596534729,0.050000000745058,0.2286566346883773,291.1751403808594,291.1499938964844,270.85400390625,270.32867431640625,284.453125,293.3290100097656,291.1751403808594,1.0,0.2145531773567199,1.0,0.6499999761581421,0.9996039867401124,1.0,-1.0463913679122925,0.4137497842311859,0.632641613483429,0.1576740145683288,0.0,0.0,0.3061701357364654,28.11870002746582,25.0,0.3961499631404876,-7101.39111328125,115.10077667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932861328125,305.7763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9921875,18000.0,0.0,0.0,0.1600655913352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198758274316787,0.2198802679777145,-4.445344075065805e-06,0.0,0.0001624462311156,0.0,0.0,9.245929718017578,0.0,0.0,0.0,0.2908906936645508,4.0,0.0,1.0
291000,293.1852111816406,297.1499938964844,293.1499938964844,0.0750683918595314,-1826.744384765625,304.155029296875,0.7668061852455139,0.1279717236757278,0.1161457374691963,293.2109069824219,297.1499938964844,293.1499938964844,0.1443322002887725,-3234.144775390625,304.1581115722656,0.911424994468689,0.2159459441900253,0.2055806219577789,293.1777648925781,297.1499938964844,293.1499938964844,0.1149716526269912,-1990.909912109375,304.155029296875,0.85652756690979,0.1798892170190811,0.1265835165977478,293.1840209960937,297.1499938964844,293.1499938964844,0.1350165754556656,-3066.372802734375,304.15576171875,0.8945646286010742,0.2048130929470062,0.1949514597654342,293.32940673828125,297.1499938964844,293.1499938964844,0.0051918565295636,-1910.7088623046875,298.0838928222656,0.55513596534729,0.050000000745058,0.2286566346883773,291.1751403808594,291.1499938964844,270.85400390625,270.32867431640625,284.453125,293.3290100097656,291.1751403808594,1.0,0.2145531773567199,1.0,0.6499999761581421,0.9996039867401124,1.0,-1.0463913679122925,0.4137497842311859,0.632641613483429,0.1576740145683288,0.0,0.0,0.3061701357364654,28.11870002746582,25.0,0.3961499631404876,-7101.39111328125,115.10077667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932861328125,305.7763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9921875,18000.0,0.0,0.0,0.1600655913352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198758274316787,0.2198802679777145,-4.445344075065805e-06,0.0,0.0001624462311156,0.0,0.0,9.245929718017578,0.0,0.0,0.0,0.2908906936645508,4.0,0.0,1.0
291060,293.1876525878906,297.1499938964844,293.1499938964844,0.0739842355251312,-1807.0513916015625,304.1551513671875,0.7657528519630432,0.126581460237503,0.1148950457572937,293.21337890625,297.1499938964844,293.1499938964844,0.1426377743482589,-3203.708251953125,304.1582336425781,0.9104976058006288,0.2139001488685608,0.2036485075950622,293.1813659667969,297.1499938964844,293.1499938964844,0.1138420403003692,-1975.1513671875,304.1552429199219,0.8561822175979614,0.1784512549638748,0.1255823522806167,293.1874694824219,297.1499938964844,293.1499938964844,0.1337464153766632,-3043.205078125,304.15594482421875,0.894297182559967,0.2032518684864044,0.1934798210859298,293.3350830078125,297.1499938964844,293.1499938964844,0.0051237470470368,-1888.6419677734373,298.0062255859375,0.5566340088844299,0.050000000745058,0.2286077290773391,291.17535400390625,291.1499938964844,270.8739318847656,270.3425598144531,284.4695739746094,293.33465576171875,291.17535400390625,1.0,0.2132013291120529,1.0,0.6499999761581421,0.9996755719184875,1.0,-1.039544701576233,0.4108006060123443,0.6287440657615662,0.1564736515283584,0.0,0.0,0.3027753829956054,27.777925491333008,25.0,0.2820323407649994,-7037.65673828125,112.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097961425781,305.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.1584937125444412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217039555311203,0.2170439958572387,-4.438496944203507e-06,0.0,0.0001608509628567,0.0,0.0,9.103423118591309,0.0,0.0,0.0,0.2903137505054474,4.0,0.0,1.0
291120,293.1876525878906,297.1499938964844,293.1499938964844,0.0739842355251312,-1807.0513916015625,304.1551513671875,0.7657528519630432,0.126581460237503,0.1148950457572937,293.21337890625,297.1499938964844,293.1499938964844,0.1426377743482589,-3203.708251953125,304.1582336425781,0.9104976058006288,0.2139001488685608,0.2036485075950622,293.1813659667969,297.1499938964844,293.1499938964844,0.1138420403003692,-1975.1513671875,304.1552429199219,0.8561822175979614,0.1784512549638748,0.1255823522806167,293.1874694824219,297.1499938964844,293.1499938964844,0.1337464153766632,-3043.205078125,304.15594482421875,0.894297182559967,0.2032518684864044,0.1934798210859298,293.3350830078125,297.1499938964844,293.1499938964844,0.0051237470470368,-1888.6419677734373,298.0062255859375,0.5566340088844299,0.050000000745058,0.2286077290773391,291.17535400390625,291.1499938964844,270.8739318847656,270.3425598144531,284.4695739746094,293.33465576171875,291.17535400390625,1.0,0.2132013291120529,1.0,0.6499999761581421,0.9996755719184875,1.0,-1.039544701576233,0.4108006060123443,0.6287440657615662,0.1564736515283584,0.0,0.0,0.3027753829956054,27.777925491333008,25.0,0.2820323407649994,-7037.65673828125,112.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097961425781,305.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.1584937125444412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217039555311203,0.2170439958572387,-4.438496944203507e-06,0.0,0.0001608509628567,0.0,0.0,9.103423118591309,0.0,0.0,0.0,0.2903137505054474,4.0,0.0,1.0
291180,293.1899719238281,297.1499938964844,293.1499938964844,0.0728756338357925,-1786.9820556640625,304.1552734375,0.7640482783317566,0.1251607239246368,0.1136197224259376,293.2157287597656,297.1499938964844,293.1499938964844,0.1409218907356262,-3172.8076171875,304.1583557128906,0.9087470173835754,0.2118188440799713,0.2016857117414474,293.1847839355469,297.1499938964844,293.1499938964844,0.1126772537827491,-1958.86962890625,304.1554260253906,0.8551176190376282,0.1769618690013885,0.1245472878217697,293.19073486328125,297.1499938964844,293.1499938964844,0.1324418187141418,-3019.36376953125,304.1561279296875,0.89325350522995,0.2016413360834121,0.1919643133878708,293.34063720703125,297.1499938964844,293.1499938964844,0.00505515281111,-1866.270751953125,297.9268798828125,0.5576328635215759,0.050000000745058,0.2285756170749664,291.17547607421875,291.1499938964844,270.8935241699219,270.3561096191406,284.4860534667969,293.3402404785156,291.17547607421875,1.0,0.2119719833135604,1.0,0.6499999761581421,0.9997472167015076,1.0,-1.0325583219528198,0.4077894389629364,0.6247689127922058,0.1552671790122985,0.0,0.0,0.2993677854537964,27.52585220336914,25.0,0.1837634891271591,-6973.140625,110.85264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238342285156,305.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6015625,18000.0,0.0,0.0,0.1568853259086609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142257988452911,0.2142302244901657,-4.431769866641844e-06,0.0,0.0001592186599737,0.0,0.0,8.962899208068848,0.0,0.0,0.0,0.2897454798221588,4.0,0.0,1.0
291240,293.1899719238281,297.1499938964844,293.1499938964844,0.0728756338357925,-1786.9820556640625,304.1552734375,0.7640482783317566,0.1251607239246368,0.1136197224259376,293.2157287597656,297.1499938964844,293.1499938964844,0.1409218907356262,-3172.8076171875,304.1583557128906,0.9087470173835754,0.2118188440799713,0.2016857117414474,293.1847839355469,297.1499938964844,293.1499938964844,0.1126772537827491,-1958.86962890625,304.1554260253906,0.8551176190376282,0.1769618690013885,0.1245472878217697,293.19073486328125,297.1499938964844,293.1499938964844,0.1324418187141418,-3019.36376953125,304.1561279296875,0.89325350522995,0.2016413360834121,0.1919643133878708,293.34063720703125,297.1499938964844,293.1499938964844,0.00505515281111,-1866.270751953125,297.9268798828125,0.5576328635215759,0.050000000745058,0.2285756170749664,291.17547607421875,291.1499938964844,270.8935241699219,270.3561096191406,284.4860534667969,293.3402404785156,291.17547607421875,1.0,0.2119719833135604,1.0,0.6499999761581421,0.9997472167015076,1.0,-1.0325583219528198,0.4077894389629364,0.6247689127922058,0.1552671790122985,0.0,0.0,0.2993677854537964,27.52585220336914,25.0,0.1837634891271591,-6973.140625,110.85264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238342285156,305.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6015625,18000.0,0.0,0.0,0.1568853259086609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142257988452911,0.2142302244901657,-4.431769866641844e-06,0.0,0.0001592186599737,0.0,0.0,8.962899208068848,0.0,0.0,0.0,0.2897454798221588,4.0,0.0,1.0
291300,293.1910705566406,297.1499938964844,293.1499938964844,0.0723122581839561,-1776.810302734375,304.1553649902344,0.7629958987236023,0.1244395822286605,0.1129731461405754,293.21685791015625,297.1499938964844,293.1499938964844,0.1400561183691024,-3157.18603515625,304.1584167480469,0.9076275825500488,0.2107654511928558,0.2006930857896804,293.1864318847656,297.1499938964844,293.1499938964844,0.1120821386575698,-1950.5379638671875,304.155517578125,0.8543627858161926,0.1761987805366516,0.1240174323320388,293.1922912597656,297.1499938964844,293.1499938964844,0.1317770481109619,-3007.19677734375,304.1562194824219,0.8924911022186279,0.2008184194564819,0.1911906152963638,293.3433837890625,297.1499938964844,293.1499938964844,0.0050206473097205,-1854.96044921875,297.8865661621094,0.5579803586006165,0.050000000745058,0.2285645455121994,291.175537109375,291.1499938964844,270.9031677246094,270.3627319335937,284.4942932128906,293.3429870605469,291.1755065917969,1.0,0.2113929390907287,1.0,0.6499999761581421,0.9997830390930176,1.0,-1.0290130376815796,0.4062608182430267,0.6227522492408752,0.1546616107225418,0.0,0.0,0.2976610660552978,27.4261474609375,25.0,0.1438647359609604,-6940.607421875,109.8707046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5298156738281,305.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.486328125,18000.0,0.0,0.0,0.1560715585947036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128292173147201,0.2128336429595947,-4.428457032190636e-06,0.0,0.0001583927951287,0.0,0.0,8.893465995788574,0.0,0.0,0.0,0.2894649505615234,4.0,0.0,1.0
