time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291360,293.1921081542969,297.1499938964844,293.1499938964844,0.0717430263757705,-1766.5518798828125,304.1554260253906,0.7618324756622314,0.1237116828560829,0.1123209670186042,293.21795654296875,297.1499938964844,293.1499938964844,0.1391854137182235,-3141.454833984375,304.158447265625,0.9063793420791626,0.2097039967775344,0.1996933221817016,293.1880187988281,297.1499938964844,293.1499938964844,0.1114789992570877,-1942.0849609375,304.1556091308594,0.8534836173057556,0.175424039363861,0.1234797686338424,293.1938171386719,297.1499938964844,293.1499938964844,0.1311043947935104,-2994.873046875,304.15631103515625,0.8915938138961792,0.1999843418598175,0.1904068142175674,293.3460998535156,297.1499938964844,293.1499938964844,0.0049859946593642,-1843.5634765625,297.8458557128906,0.5582442283630371,0.050000000745058,0.2285561859607696,291.1755676269531,291.1499938964844,270.9127502441406,270.3692932128906,284.5025329589844,293.345703125,291.175537109375,1.0,0.2108328193426132,1.0,0.6499999761581421,0.9998067617416382,1.0,-1.0254342555999756,0.4047176539897918,0.6207165718078613,0.1540549397468567,0.0,0.0,0.2959532141685486,27.340726852416992,25.0,0.1091345101594924,-6907.908203125,108.9117202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.365234375,18000.0,0.0,0.0,0.1552535891532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114401906728744,0.211444616317749,-4.425178303790744e-06,0.0,0.0001575626665726,0.0,0.0,8.824613571166992,0.0,0.0,0.0,0.289186954498291,4.0,0.0,1.0
291420,293.1941223144531,297.1499938964844,293.1499938964844,0.0705871284008026,-1745.7811279296875,304.1555480957031,0.7592241764068604,0.1222366914153099,0.1110002622008323,293.22003173828125,297.1499938964844,293.1499938964844,0.1374295800924301,-3109.6669921875,304.1585693359375,0.9035826325416564,0.2075578272342682,0.1976727694272995,293.19110107421875,297.1499938964844,293.1499938964844,0.1102493777871131,-1924.8226318359373,304.1557922363281,0.8514076471328735,0.1738410145044326,0.1223816275596618,293.1967163085937,297.1499938964844,293.1499938964844,0.1297361552715301,-2969.7646484375,304.156494140625,0.889453113079071,0.1982840150594711,0.1888096332550048,293.3514404296875,297.1499938964844,293.1499938964844,0.0049162190407514,-1820.4974365234373,297.76318359375,0.5585616230964661,0.050000000745058,0.2285462468862533,291.17559814453125,291.1499938964844,270.9315795898437,270.382080078125,284.5189819335937,293.3510437011719,291.17559814453125,1.0,0.2097585052251815,1.0,0.6499999761581421,0.9998542666435242,1.0,-1.0181770324707031,0.4015876650810241,0.6165894269943237,0.1528373956680297,0.0,0.0,0.2925353944301605,27.2054500579834,25.0,0.0618980191648006,-6842.048828125,107.0497055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5435791015625,305.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1171875,18000.0,0.0,0.0,0.1536108404397964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086861133575439,0.2086905390024185,-4.418728167365771e-06,0.0,0.0001558954827487,0.0,0.0,8.688699722290039,0.0,0.0,0.0,0.2886386513710022,4.0,0.0,1.0
291480,293.1941223144531,297.1499938964844,293.1499938964844,0.0705871284008026,-1745.7811279296875,304.1555480957031,0.7592241764068604,0.1222366914153099,0.1110002622008323,293.22003173828125,297.1499938964844,293.1499938964844,0.1374295800924301,-3109.6669921875,304.1585693359375,0.9035826325416564,0.2075578272342682,0.1976727694272995,293.19110107421875,297.1499938964844,293.1499938964844,0.1102493777871131,-1924.8226318359373,304.1557922363281,0.8514076471328735,0.1738410145044326,0.1223816275596618,293.1967163085937,297.1499938964844,293.1499938964844,0.1297361552715301,-2969.7646484375,304.156494140625,0.889453113079071,0.1982840150594711,0.1888096332550048,293.3514404296875,297.1499938964844,293.1499938964844,0.0049162190407514,-1820.4974365234373,297.76318359375,0.5585616230964661,0.050000000745058,0.2285462468862533,291.17559814453125,291.1499938964844,270.9315795898437,270.382080078125,284.5189819335937,293.3510437011719,291.17559814453125,1.0,0.2097585052251815,1.0,0.6499999761581421,0.9998542666435242,1.0,-1.0181770324707031,0.4015876650810241,0.6165894269943237,0.1528373956680297,0.0,0.0,0.2925353944301605,27.2054500579834,25.0,0.0618980191648006,-6842.048828125,107.0497055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5435791015625,305.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1171875,18000.0,0.0,0.0,0.1536108404397964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086861133575439,0.2086905390024185,-4.418728167365771e-06,0.0,0.0001558954827487,0.0,0.0,8.688699722290039,0.0,0.0,0.0,0.2886386513710022,4.0,0.0,1.0
291540,293.19598388671875,297.1499938964844,293.1499938964844,0.0694112107157707,-1724.7366943359375,304.1556396484375,0.7563256025314331,0.1207442656159401,0.1096620261669159,293.22198486328125,297.1499938964844,293.1499938964844,0.1356582641601562,-3077.511474609375,304.1586608886719,0.9004917144775391,0.2053889036178589,0.1956286579370498,293.1939392089844,297.1499938964844,293.1499938964844,0.1089929714798927,-1907.14404296875,304.15594482421875,0.8489974737167358,0.1722223460674286,0.1212569624185562,293.1994323730469,297.1499938964844,293.1499938964844,0.1283416897058487,-2944.119384765625,304.1566467285156,0.8869451284408569,0.1965498030185699,0.1871782392263412,293.3566589355469,297.1499938964844,293.1499938964844,0.0048459190875291,-1797.0992431640625,297.6790466308594,0.5586594939231873,0.050000000745058,0.2285433113574981,291.1756286621094,291.1499938964844,270.95001220703125,270.3944091796875,284.535400390625,293.3562927246094,291.17559814453125,1.0,0.2087316513061523,1.0,0.6499999761581421,0.9999017119407654,1.0,-1.0108060836791992,0.3984076082706451,0.6123984456062317,0.1516174077987671,0.0,0.0,0.2891151905059814,27.10710525512696,25.0,0.0291409417986869,-6775.69091796875,105.2477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54931640625,305.6886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87109375,18000.0,0.0,0.0,0.1519667357206344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059644311666488,0.2059688419103622,-4.412421731103677e-06,0.0,0.0001542269310448,0.0,0.0,8.555164337158203,0.0,0.0,0.0,0.2881006598472595,4.0,0.0,1.0
291600,293.19598388671875,297.1499938964844,293.1499938964844,0.0694112107157707,-1724.7366943359375,304.1556396484375,0.7563256025314331,0.1207442656159401,0.1096620261669159,293.22198486328125,297.1499938964844,293.1499938964844,0.1356582641601562,-3077.511474609375,304.1586608886719,0.9004917144775391,0.2053889036178589,0.1956286579370498,293.1939392089844,297.1499938964844,293.1499938964844,0.1089929714798927,-1907.14404296875,304.15594482421875,0.8489974737167358,0.1722223460674286,0.1212569624185562,293.1994323730469,297.1499938964844,293.1499938964844,0.1283416897058487,-2944.119384765625,304.1566467285156,0.8869451284408569,0.1965498030185699,0.1871782392263412,293.3566589355469,297.1499938964844,293.1499938964844,0.0048459190875291,-1797.0992431640625,297.6790466308594,0.5586594939231873,0.050000000745058,0.2285433113574981,291.1756286621094,291.1499938964844,270.95001220703125,270.3944091796875,284.535400390625,293.3562927246094,291.17559814453125,1.0,0.2087316513061523,1.0,0.6499999761581421,0.9999017119407654,1.0,-1.0108060836791992,0.3984076082706451,0.6123984456062317,0.1516174077987671,0.0,0.0,0.2891151905059814,27.10710525512696,25.0,0.0291409417986869,-6775.69091796875,105.2477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54931640625,305.6886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87109375,18000.0,0.0,0.0,0.1519667357206344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059644311666488,0.2059688419103622,-4.412421731103677e-06,0.0,0.0001542269310448,0.0,0.0,8.555164337158203,0.0,0.0,0.0,0.2881006598472595,4.0,0.0,1.0
291660,293.1969299316406,297.1499938964844,293.1499938964844,0.0682901665568351,-1704.7750244140625,304.1556396484375,0.7535693645477295,0.1193833798170089,0.1083915010094642,293.2230224609375,297.1499938964844,293.1499938964844,0.1339505463838577,-3046.45703125,304.1585998535156,0.8974813222885132,0.203350231051445,0.1936525553464889,293.1958312988281,297.1499938964844,293.1499938964844,0.107785440981388,-1890.1324462890625,304.1559753417969,0.846669614315033,0.1707204729318618,0.1201734617352485,293.2012023925781,297.1499938964844,293.1499938964844,0.1269998997449875,-2919.41845703125,304.1566772460937,0.8845120072364807,0.1949357688426971,0.185604989528656,293.36090087890625,297.1499938964844,293.1499938964844,0.0047774123959243,-1774.162353515625,297.5956420898437,0.5587512850761414,0.050000000745058,0.2285405695438385,291.1754150390625,291.1499938964844,270.9681701660156,270.4063415527344,284.5511779785156,293.36065673828125,291.17529296875,1.0,0.207748606801033,1.0,0.6499999761581421,0.9999237656593324,1.0,-1.003717064857483,0.3953417241573334,0.6083753705024719,0.1504824459552765,0.0,0.0,0.2857342064380646,27.014089584350582,25.0,-0.5727025270462036,-6710.21533203125,103.53742980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5524597167969,305.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51953125,18000.0,0.0,0.0,0.1503308415412902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032903283834457,0.2032947391271591,-4.406265816214727e-06,0.0,0.0001525666884845,0.0,0.0,8.424667358398438,0.0,0.0,0.0,0.2875755727291107,4.0,0.0,1.0
291720,293.1969299316406,297.1499938964844,293.1499938964844,0.0682901665568351,-1704.7750244140625,304.1556396484375,0.7535693645477295,0.1193833798170089,0.1083915010094642,293.2230224609375,297.1499938964844,293.1499938964844,0.1339505463838577,-3046.45703125,304.1585998535156,0.8974813222885132,0.203350231051445,0.1936525553464889,293.1958312988281,297.1499938964844,293.1499938964844,0.107785440981388,-1890.1324462890625,304.1559753417969,0.846669614315033,0.1707204729318618,0.1201734617352485,293.2012023925781,297.1499938964844,293.1499938964844,0.1269998997449875,-2919.41845703125,304.1566772460937,0.8845120072364807,0.1949357688426971,0.185604989528656,293.36090087890625,297.1499938964844,293.1499938964844,0.0047774123959243,-1774.162353515625,297.5956420898437,0.5587512850761414,0.050000000745058,0.2285405695438385,291.1754150390625,291.1499938964844,270.9681701660156,270.4063415527344,284.5511779785156,293.36065673828125,291.17529296875,1.0,0.207748606801033,1.0,0.6499999761581421,0.9999237656593324,1.0,-1.003717064857483,0.3953417241573334,0.6083753705024719,0.1504824459552765,0.0,0.0,0.2857342064380646,27.014089584350582,25.0,-0.5727025270462036,-6710.21533203125,103.53742980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5524597167969,305.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51953125,18000.0,0.0,0.0,0.1503308415412902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032903283834457,0.2032947391271591,-4.406265816214727e-06,0.0,0.0001525666884845,0.0,0.0,8.424667358398438,0.0,0.0,0.0,0.2875755727291107,4.0,0.0,1.0
291780,293.1968688964844,297.1499938964844,293.1499938964844,0.0673274621367454,-1687.7413330078125,304.1553649902344,0.7514300346374512,0.1182041838765144,0.1072974652051925,293.2229919433594,297.1499938964844,293.1499938964844,0.1324259042739868,-3018.735107421875,304.15826416015625,0.8950454592704773,0.201507031917572,0.1918715387582779,293.1966247558594,297.1499938964844,293.1499938964844,0.1067383661866188,-1875.39453125,304.1557312011719,0.8448883295059204,0.1693994700908661,0.1192239671945571,293.20184326171875,297.1499938964844,293.1499938964844,0.1258305013179779,-2897.91796875,304.1563720703125,0.8826521635055542,0.1935096234083175,0.1842191815376281,293.36358642578125,297.1499938964844,293.1499938964844,0.0047117760404944,-1752.13623046875,297.51434326171875,0.5590496063232422,0.050000000745058,0.2285312563180923,291.173828125,291.1499938964844,270.9862670898437,270.4179077148437,284.5658264160156,293.3634338378906,291.17352294921875,1.0,0.2068231403827667,1.0,0.6499999761581421,0.9999458193778992,1.0,-0.9974520206451416,0.3926123976707458,0.6048396229743958,0.1495499312877655,0.0,0.0,0.2826491892337799,26.89682579040528,25.0,-2.2547919750213623,-6649.4375,101.98255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5523681640625,305.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40625,18000.0,0.0,0.0,0.1487210094928741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200813814997673,0.2008182257413864,-4.400443685881328e-06,0.0,0.0001509329158579,0.0,0.0,8.304139137268066,0.0,0.0,0.0,0.287089854478836,4.0,0.0,1.0
291840,293.1968688964844,297.1499938964844,293.1499938964844,0.0673274621367454,-1687.7413330078125,304.1553649902344,0.7514300346374512,0.1182041838765144,0.1072974652051925,293.2229919433594,297.1499938964844,293.1499938964844,0.1324259042739868,-3018.735107421875,304.15826416015625,0.8950454592704773,0.201507031917572,0.1918715387582779,293.1966247558594,297.1499938964844,293.1499938964844,0.1067383661866188,-1875.39453125,304.1557312011719,0.8448883295059204,0.1693994700908661,0.1192239671945571,293.20184326171875,297.1499938964844,293.1499938964844,0.1258305013179779,-2897.91796875,304.1563720703125,0.8826521635055542,0.1935096234083175,0.1842191815376281,293.36358642578125,297.1499938964844,293.1499938964844,0.0047117760404944,-1752.13623046875,297.51434326171875,0.5590496063232422,0.050000000745058,0.2285312563180923,291.173828125,291.1499938964844,270.9862670898437,270.4179077148437,284.5658264160156,293.3634338378906,291.17352294921875,1.0,0.2068231403827667,1.0,0.6499999761581421,0.9999458193778992,1.0,-0.9974520206451416,0.3926123976707458,0.6048396229743958,0.1495499312877655,0.0,0.0,0.2826491892337799,26.89682579040528,25.0,-2.2547919750213623,-6649.4375,101.98255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5523681640625,305.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40625,18000.0,0.0,0.0,0.1487210094928741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200813814997673,0.2008182257413864,-4.400443685881328e-06,0.0,0.0001509329158579,0.0,0.0,8.304139137268066,0.0,0.0,0.0,0.287089854478836,4.0,0.0,1.0
291900,293.1966552734375,297.1499938964844,293.1499938964844,0.0668831840157508,-1679.9095458984375,304.1551818847656,0.7504732012748718,0.1176531836390495,0.1067915186285972,293.2227478027344,297.1499938964844,293.1499938964844,0.1317100375890731,-3005.708740234375,304.1580810546875,0.8939276933670044,0.2006292343139648,0.1910297274589538,293.19677734375,297.1499938964844,293.1499938964844,0.1062545925378799,-1868.5838623046875,304.15557861328125,0.8440946936607361,0.1687788814306259,0.1187820062041282,293.201904296875,297.1499938964844,293.1499938964844,0.125289037823677,-2887.961669921875,304.1562194824219,0.8818226456642151,0.1928379535675048,0.1835725903511047,293.364501953125,297.1499938964844,293.1499938964844,0.0046797515824437,-1741.3621826171875,297.474365234375,0.5592199563980103,0.050000000745058,0.2285259217023849,291.17266845703125,291.1499938964844,270.99530029296875,270.4235534667969,284.5728454589844,293.3643798828125,291.1723327636719,1.0,0.2063828259706497,1.0,0.6499999761581421,0.9999568462371826,1.0,-0.9945214986801147,0.3913280665874481,0.603193461894989,0.1491403430700302,0.0,0.0,0.2812582850456238,26.83745384216309,25.0,-2.753751516342163,-6621.32568359375,101.25303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5505676269531,305.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.638671875,18000.0,0.0,0.0,0.1479358822107315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997026652097702,0.1997070610523224,-4.397788870846853e-06,0.0,0.0001501361111877,0.0,0.0,8.25015640258789,0.0,0.0,0.0,0.2868715226650238,4.0,0.0,1.0
291960,293.19635009765625,297.1499938964844,293.1499938964844,0.066453568637371,-1672.3489990234375,304.155029296875,0.7495504021644592,0.1171197667717933,0.1063031405210495,293.2224426269531,297.1499938964844,293.1499938964844,0.1310123354196548,-2992.99755859375,304.1578674316406,0.8928338289260864,0.1997707635164261,0.1902085393667221,293.1968078613281,297.1499938964844,293.1499938964844,0.1057865098118782,-1861.988037109375,304.1553955078125,0.84332674741745,0.1681762039661407,0.1183540821075439,293.2018737792969,297.1499938964844,293.1499938964844,0.1247640624642372,-2878.300537109375,304.1560363769531,0.8810175061225891,0.1921842098236084,0.1829453110694885,293.3652038574219,297.1499938964844,293.1499938964844,0.0046482048928737,-1730.7154541015625,297.4347839355469,0.5593865513801575,0.050000000745058,0.2285207211971283,291.1715087890625,291.1499938964844,271.0043334960937,270.4291076660156,284.57977294921875,293.3650817871094,291.1712341308594,1.0,0.2059558629989624,1.0,0.6499999761581421,0.9999611973762512,1.0,-0.9916769862174988,0.390076607465744,0.6016004085540771,0.1487598866224289,0.0,0.0,0.2799394726753235,26.780059814453125,25.0,-2.9443461894989014,-6594.3076171875,100.54866790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5474853515625,305.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9375,18000.0,0.0,0.0,0.1471688002347946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986604630947113,0.1986648589372635,-4.395312316773925e-06,0.0,0.0001493576128268,0.0,0.0,8.19964599609375,0.0,0.0,0.0,0.2866672277450561,4.0,0.0,1.0
292020,293.19561767578125,297.1499938964844,293.1499938964844,0.0656298026442527,-1657.8837890625,304.1547241210937,0.7477675080299377,0.1160978078842163,0.1053700894117355,293.2216186523437,297.1499938964844,293.1499938964844,0.1296593099832534,-2968.297607421875,304.1575012207031,0.8906739354133606,0.1981013417243957,0.1886155307292938,293.1966857910156,297.1499938964844,293.1499938964844,0.1048873215913772,-1849.296875,304.15509033203125,0.8418282866477966,0.1670152992010116,0.1175322607159614,293.2016296386719,297.1499938964844,293.1499938964844,0.123751699924469,-2859.638427734375,304.1557006835937,0.8794360160827637,0.1909199655055999,0.1817360669374466,293.3660583496094,297.1499938964844,293.1499938964844,0.0045861732214689,-1709.6754150390625,297.3568420410156,0.5596902370452881,0.050000000745058,0.2285112738609314,291.1694641113281,291.1499938964844,271.0223083496094,270.4399719238281,284.5934753417969,293.3659973144531,291.1692199707031,1.0,0.2051401883363723,1.0,0.6499999761581421,0.9999698400497437,1.0,-0.986195981502533,0.387650579214096,0.5985454320907593,0.1480765789747238,0.0,0.0,0.2774852514266968,26.673641204833984,25.0,-2.792767286300659,-6542.71484375,99.20770263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370788574219,305.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8125,18000.0,0.0,0.0,0.1457024067640304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967431008815765,0.1967474967241287,-4.390818503452465e-06,0.0,0.0001478694175602,0.0,0.0,8.107076644897461,0.0,0.0,0.0,0.2862934470176697,4.0,0.0,1.0
292080,293.19561767578125,297.1499938964844,293.1499938964844,0.0656298026442527,-1657.8837890625,304.1547241210937,0.7477675080299377,0.1160978078842163,0.1053700894117355,293.2216186523437,297.1499938964844,293.1499938964844,0.1296593099832534,-2968.297607421875,304.1575012207031,0.8906739354133606,0.1981013417243957,0.1886155307292938,293.1966857910156,297.1499938964844,293.1499938964844,0.1048873215913772,-1849.296875,304.15509033203125,0.8418282866477966,0.1670152992010116,0.1175322607159614,293.2016296386719,297.1499938964844,293.1499938964844,0.123751699924469,-2859.638427734375,304.1557006835937,0.8794360160827637,0.1909199655055999,0.1817360669374466,293.3660583496094,297.1499938964844,293.1499938964844,0.0045861732214689,-1709.6754150390625,297.3568420410156,0.5596902370452881,0.050000000745058,0.2285112738609314,291.1694641113281,291.1499938964844,271.0223083496094,270.4399719238281,284.5934753417969,293.3659973144531,291.1692199707031,1.0,0.2051401883363723,1.0,0.6499999761581421,0.9999698400497437,1.0,-0.986195981502533,0.387650579214096,0.5985454320907593,0.1480765789747238,0.0,0.0,0.2774852514266968,26.673641204833984,25.0,-2.792767286300659,-6542.71484375,99.20770263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370788574219,305.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8125,18000.0,0.0,0.0,0.1457024067640304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967431008815765,0.1967474967241287,-4.390818503452465e-06,0.0,0.0001478694175602,0.0,0.0,8.107076644897461,0.0,0.0,0.0,0.2862934470176697,4.0,0.0,1.0
292140,293.1947021484375,297.1499938964844,293.1499938964844,0.0648431926965713,-1644.10791015625,304.1544494628906,0.74603271484375,0.1151247024536132,0.1044839844107627,293.2206420898437,297.1499938964844,293.1499938964844,0.128349557518959,-2944.320068359375,304.1571960449219,0.8885154724121094,0.1964824348688125,0.1870738416910171,293.19635009765625,297.1499938964844,293.1499938964844,0.1040258184075355,-1837.1085205078125,304.15484619140625,0.8403457403182983,0.1659013628959655,0.1167458519339561,293.2012023925781,297.1499938964844,293.1499938964844,0.1227764934301376,-2841.617919921875,304.1554260253906,0.8778564929962158,0.189700573682785,0.1805727928876876,293.3664245605469,297.1499938964844,293.1499938964844,0.0045252586714923,-1688.875,297.2801513671875,0.5599440932273865,0.050000000745058,0.2285033911466598,291.1678161621094,291.1499938964844,271.0402526855469,270.45050048828125,284.6070556640625,293.36639404296875,291.1676330566406,1.0,0.2043703496456146,1.0,0.6499999761581421,0.9999785423278807,1.0,-0.980932593345642,0.3853015601634979,0.5956310629844666,0.1474849581718444,0.0,0.0,0.2752243876457214,26.579389572143555,25.0,-2.294614553451538,-6493.55419921875,97.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,305.5634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96875,18000.0,0.0,0.0,0.1443396657705307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950020343065261,0.1950064301490783,-4.386806267575594e-06,0.0,0.0001464864180888,0.0,0.0,8.02341079711914,0.0,0.0,0.0,0.2859563529491424,4.0,0.0,1.0
292200,293.1947021484375,297.1499938964844,293.1499938964844,0.0648431926965713,-1644.10791015625,304.1544494628906,0.74603271484375,0.1151247024536132,0.1044839844107627,293.2206420898437,297.1499938964844,293.1499938964844,0.128349557518959,-2944.320068359375,304.1571960449219,0.8885154724121094,0.1964824348688125,0.1870738416910171,293.19635009765625,297.1499938964844,293.1499938964844,0.1040258184075355,-1837.1085205078125,304.15484619140625,0.8403457403182983,0.1659013628959655,0.1167458519339561,293.2012023925781,297.1499938964844,293.1499938964844,0.1227764934301376,-2841.617919921875,304.1554260253906,0.8778564929962158,0.189700573682785,0.1805727928876876,293.3664245605469,297.1499938964844,293.1499938964844,0.0045252586714923,-1688.875,297.2801513671875,0.5599440932273865,0.050000000745058,0.2285033911466598,291.1678161621094,291.1499938964844,271.0402526855469,270.45050048828125,284.6070556640625,293.36639404296875,291.1676330566406,1.0,0.2043703496456146,1.0,0.6499999761581421,0.9999785423278807,1.0,-0.980932593345642,0.3853015601634979,0.5956310629844666,0.1474849581718444,0.0,0.0,0.2752243876457214,26.579389572143555,25.0,-2.294614553451538,-6493.55419921875,97.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,305.5634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96875,18000.0,0.0,0.0,0.1443396657705307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950020343065261,0.1950064301490783,-4.386806267575594e-06,0.0,0.0001464864180888,0.0,0.0,8.02341079711914,0.0,0.0,0.0,0.2859563529491424,4.0,0.0,1.0
292260,293.1937255859375,297.1499938964844,293.1499938964844,0.064085952937603,-1630.8792724609375,304.1542358398437,0.7443262934684753,0.1141916513442993,0.1036359593272209,293.2196044921875,297.1499938964844,293.1499938964844,0.1270739287137985,-2920.9013671875,304.15692138671875,0.8863430619239807,0.194904938340187,0.1855733841657638,293.19586181640625,297.1499938964844,293.1499938964844,0.1031932681798935,-1825.301025390625,304.15460205078125,0.8388618230819702,0.1648248732089996,0.1159872934222221,293.2006530761719,297.1499938964844,293.1499938964844,0.1218294501304626,-2824.074462890625,304.1552124023437,0.8762626051902771,0.1885168403387069,0.1794454008340835,293.366455078125,297.1499938964844,293.1499938964844,0.0044652288779616,-1668.2412109375,297.2044677734375,0.5601471662521362,0.050000000745058,0.2284971326589584,291.1665954589844,291.1499938964844,271.05810546875,270.4607238769531,284.6206970214844,293.366455078125,291.1664428710937,1.0,0.2036406248807907,1.0,0.6499999761581421,0.9999853372573853,1.0,-0.9758428931236268,0.3830111920833587,0.5928316712379456,0.1469755321741104,0.0,0.0,0.2730961740016937,26.496850967407227,25.0,-1.706064224243164,-6446.099609375,96.74781036376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018920898437,305.5357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.369140625,18000.0,0.0,0.0,0.1430885940790176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933870017528534,0.1933913826942443,-4.383149189379765e-06,0.0,0.0001452167343813,0.0,0.0,7.946142673492432,0.0,0.0,0.0,0.2856457531452179,4.0,0.0,1.0
292320,293.1937255859375,297.1499938964844,293.1499938964844,0.064085952937603,-1630.8792724609375,304.1542358398437,0.7443262934684753,0.1141916513442993,0.1036359593272209,293.2196044921875,297.1499938964844,293.1499938964844,0.1270739287137985,-2920.9013671875,304.15692138671875,0.8863430619239807,0.194904938340187,0.1855733841657638,293.19586181640625,297.1499938964844,293.1499938964844,0.1031932681798935,-1825.301025390625,304.15460205078125,0.8388618230819702,0.1648248732089996,0.1159872934222221,293.2006530761719,297.1499938964844,293.1499938964844,0.1218294501304626,-2824.074462890625,304.1552124023437,0.8762626051902771,0.1885168403387069,0.1794454008340835,293.366455078125,297.1499938964844,293.1499938964844,0.0044652288779616,-1668.2412109375,297.2044677734375,0.5601471662521362,0.050000000745058,0.2284971326589584,291.1665954589844,291.1499938964844,271.05810546875,270.4607238769531,284.6206970214844,293.366455078125,291.1664428710937,1.0,0.2036406248807907,1.0,0.6499999761581421,0.9999853372573853,1.0,-0.9758428931236268,0.3830111920833587,0.5928316712379456,0.1469755321741104,0.0,0.0,0.2730961740016937,26.496850967407227,25.0,-1.706064224243164,-6446.099609375,96.74781036376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018920898437,305.5357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.369140625,18000.0,0.0,0.0,0.1430885940790176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933870017528534,0.1933913826942443,-4.383149189379765e-06,0.0,0.0001452167343813,0.0,0.0,7.946142673492432,0.0,0.0,0.0,0.2856457531452179,4.0,0.0,1.0
292380,293.19268798828125,297.1499938964844,293.1499938964844,0.0633534938097,-1618.114990234375,304.154052734375,0.7426406145095825,0.1132928952574729,0.1028202772140502,293.218505859375,297.1499938964844,293.1499938964844,0.1258278638124466,-2897.962646484375,304.1566772460937,0.8841549158096313,0.1933634430170059,0.1841084063053131,293.1952819824219,297.1499938964844,293.1499938964844,0.1023848205804824,-1813.8082275390625,304.1544189453125,0.8373715281486511,0.1637798249721527,0.1152518764138221,293.20001220703125,297.1499938964844,293.1499938964844,0.120906077325344,-2806.92919921875,304.1549987792969,0.8746515512466431,0.1873634308576584,0.178348109126091,293.3662414550781,297.1499938964844,293.1499938964844,0.0044059678912162,-1647.744873046875,297.129638671875,0.5603035688400269,0.050000000745058,0.228492334485054,291.165771484375,291.1499938964844,271.0758972167969,270.470703125,284.6344299316406,293.36627197265625,291.1656494140625,1.0,0.2029461562633514,1.0,0.6499999761581421,0.9999921321868896,1.0,-0.9709001779556274,0.3807685971260071,0.5901315808296204,0.1465411782264709,0.0,0.0,0.2710540294647217,26.424909591674805,25.0,-1.1719672679901123,-6399.90234375,95.6087875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795227050781,305.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.958984375,18000.0,0.0,0.0,0.1419499963521957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918576210737228,0.1918620020151138,-4.379742222226923e-06,0.0,0.0001440611958969,0.0,0.0,7.873271942138672,0.0,0.0,0.0,0.2853534817695617,4.0,0.0,1.0
292440,293.19268798828125,297.1499938964844,293.1499938964844,0.0633534938097,-1618.114990234375,304.154052734375,0.7426406145095825,0.1132928952574729,0.1028202772140502,293.218505859375,297.1499938964844,293.1499938964844,0.1258278638124466,-2897.962646484375,304.1566772460937,0.8841549158096313,0.1933634430170059,0.1841084063053131,293.1952819824219,297.1499938964844,293.1499938964844,0.1023848205804824,-1813.8082275390625,304.1544189453125,0.8373715281486511,0.1637798249721527,0.1152518764138221,293.20001220703125,297.1499938964844,293.1499938964844,0.120906077325344,-2806.92919921875,304.1549987792969,0.8746515512466431,0.1873634308576584,0.178348109126091,293.3662414550781,297.1499938964844,293.1499938964844,0.0044059678912162,-1647.744873046875,297.129638671875,0.5603035688400269,0.050000000745058,0.228492334485054,291.165771484375,291.1499938964844,271.0758972167969,270.470703125,284.6344299316406,293.36627197265625,291.1656494140625,1.0,0.2029461562633514,1.0,0.6499999761581421,0.9999921321868896,1.0,-0.9709001779556274,0.3807685971260071,0.5901315808296204,0.1465411782264709,0.0,0.0,0.2710540294647217,26.424909591674805,25.0,-1.1719672679901123,-6399.90234375,95.6087875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795227050781,305.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.958984375,18000.0,0.0,0.0,0.1419499963521957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918576210737228,0.1918620020151138,-4.379742222226923e-06,0.0,0.0001440611958969,0.0,0.0,7.873271942138672,0.0,0.0,0.0,0.2853534817695617,4.0,0.0,1.0
292500,293.1921691894531,297.1499938964844,293.1499938964844,0.0629955679178237,-1611.88916015625,304.1539611816406,0.741804838180542,0.1128551065921783,0.1024232655763626,293.21795654296875,297.1499938964844,293.1499938964844,0.125215008854866,-2886.658447265625,304.1565856933594,0.8830559849739075,0.1926050633192062,0.1833879947662353,293.1949768066406,297.1499938964844,293.1499938964844,0.101988635957241,-1808.1666259765625,304.1543273925781,0.836624026298523,0.1632677912712097,0.1148918196558952,293.1996459960937,297.1499938964844,293.1499938964844,0.1204523965716362,-2798.490966796875,304.1549377441406,0.8738404512405396,0.1867969930171966,0.1778095513582229,293.3660583496094,297.1499938964844,293.1499938964844,0.0043766070157289,-1637.5450439453125,297.0924987792969,0.560366153717041,0.050000000745058,0.2284904271364212,291.1654663085937,291.1499938964844,271.0847473144531,270.4755859375,284.641357421875,293.3660888671875,291.1653747558594,1.0,0.2026108354330063,1.0,0.6499999761581421,0.9999955296516418,1.0,-0.968478262424469,0.3796630203723907,0.5888152122497559,0.1463502347469329,0.0,0.0,0.27005335688591,26.39249992370605,25.0,-0.9369773268699646,-6377.197265625,95.05873107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,305.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8125,18000.0,0.0,0.0,0.141421228647232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911152750253677,0.1911196410655975,-4.378107405500487e-06,0.0,0.000143524564919,0.0,0.0,7.838002681732178,0.0,0.0,0.0,0.2852122187614441,4.0,0.0,1.0
292560,293.191650390625,297.1499938964844,293.1499938964844,0.0626425221562385,-1605.7557373046875,304.15386962890625,0.7409736514091492,0.1124241054058075,0.1020326241850853,293.2174072265625,297.1499938964844,293.1499938964844,0.1246083006262779,-2875.45361328125,304.156494140625,0.8819550275802612,0.1918540298938751,0.1826747804880142,293.19464111328125,297.1499938964844,293.1499938964844,0.1015971973538398,-1802.5865478515625,304.1542663574219,0.8358756303787231,0.1627618819475174,0.114536240696907,293.1993103027344,297.1499938964844,293.1499938964844,0.1200035065412521,-2790.133056640625,304.15484619140625,0.8730267882347107,0.1862365901470184,0.1772769391536712,293.3658752441406,297.1499938964844,293.1499938964844,0.0043473746627569,-1627.3614501953125,297.0555114746094,0.5604199767112732,0.050000000745058,0.2284887880086898,291.1652526855469,291.1499938964844,271.09356689453125,270.4804077148437,284.6483154296875,293.36590576171875,291.1651916503906,1.0,0.2022824585437774,1.0,0.6499999761581421,0.9999892115592957,1.0,-0.9660854339599608,0.3785666525363922,0.5875187516212463,0.146175742149353,0.0,0.0,0.2690601050853729,26.36212539672852,25.0,-0.7237297892570496,-6354.71728515625,94.52014923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45587158203125,305.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6953125,18000.0,0.0,0.0,0.14091657102108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903827339410781,0.1903870999813079,-4.376504875835963e-06,0.0,0.0001430124102625,0.0,0.0,7.803262233734131,0.0,0.0,0.0,0.2850732207298279,4.0,0.0,1.0
292620,293.19061279296875,297.1499938964844,293.1499938964844,0.0619504339993,-1593.7542724609375,304.1537475585937,0.7393255233764648,0.1115817427635192,0.1012695431709289,293.2162780761719,297.1499938964844,293.1499938964844,0.1234128326177597,-2853.334716796875,304.15631103515625,0.8797494173049927,0.1903734505176544,0.1812691390514373,293.1939697265625,297.1499938964844,293.1499938964844,0.100827932357788,-1791.603515625,304.15411376953125,0.8343770503997803,0.1617677211761474,0.1138378083705902,293.1985778808594,297.1499938964844,293.1499938964844,0.119119606912136,-2773.650146484375,304.1546936035156,0.8713937997817993,0.1851333826780319,0.1762288212776184,293.3653869628906,297.1499938964844,293.1499938964844,0.0042893551290035,-1607.067626953125,296.9819641113281,0.5605036616325378,0.050000000745058,0.2284862697124481,291.1649780273437,291.1499938964844,271.1111755371094,270.4898681640625,284.6623840332031,293.36541748046875,291.1649475097656,1.0,0.2016452848911285,1.0,0.6499999761581421,0.9999765753746032,1.0,-0.9613832831382751,0.3763998746871948,0.5849834084510803,0.1458728015422821,0.0,0.0,0.2670828998088836,26.307004928588867,25.0,-0.355845957994461,-6310.38671875,93.47545623779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4324951171875,305.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.541015625,18000.0,0.0,0.0,0.1399745345115661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889368295669555,0.1889411956071853,-4.373373030830408e-06,0.0,0.000142056349432,0.0,0.0,7.734872341156006,0.0,0.0,0.0,0.2847999632358551,4.0,0.0,1.0
292680,293.19061279296875,297.1499938964844,293.1499938964844,0.0619504339993,-1593.7542724609375,304.1537475585937,0.7393255233764648,0.1115817427635192,0.1012695431709289,293.2162780761719,297.1499938964844,293.1499938964844,0.1234128326177597,-2853.334716796875,304.15631103515625,0.8797494173049927,0.1903734505176544,0.1812691390514373,293.1939697265625,297.1499938964844,293.1499938964844,0.100827932357788,-1791.603515625,304.15411376953125,0.8343770503997803,0.1617677211761474,0.1138378083705902,293.1985778808594,297.1499938964844,293.1499938964844,0.119119606912136,-2773.650146484375,304.1546936035156,0.8713937997817993,0.1851333826780319,0.1762288212776184,293.3653869628906,297.1499938964844,293.1499938964844,0.0042893551290035,-1607.067626953125,296.9819641113281,0.5605036616325378,0.050000000745058,0.2284862697124481,291.1649780273437,291.1499938964844,271.1111755371094,270.4898681640625,284.6623840332031,293.36541748046875,291.1649475097656,1.0,0.2016452848911285,1.0,0.6499999761581421,0.9999765753746032,1.0,-0.9613832831382751,0.3763998746871948,0.5849834084510803,0.1458728015422821,0.0,0.0,0.2670828998088836,26.307004928588867,25.0,-0.355845957994461,-6310.38671875,93.47545623779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4324951171875,305.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.541015625,18000.0,0.0,0.0,0.1399745345115661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889368295669555,0.1889411956071853,-4.373373030830408e-06,0.0,0.000142056349432,0.0,0.0,7.734872341156006,0.0,0.0,0.0,0.2847999632358551,4.0,0.0,1.0
292740,293.1895751953125,297.1499938964844,293.1499938964844,0.061275765299797,-1582.083984375,304.15362548828125,0.7376976013183594,0.1107637211680412,0.1005289852619171,293.2151794433594,297.1499938964844,293.1499938964844,0.1222400888800621,-2831.584228515625,304.1561584472656,0.8775438666343689,0.1889197826385498,0.1798895448446273,293.1932678222656,297.1499938964844,293.1499938964844,0.1000756844878196,-1780.8419189453125,304.15399169921875,0.8328792452812195,0.1607954502105713,0.113155111670494,293.1978454589844,297.1499938964844,293.1499938964844,0.1182532310485839,-2757.462158203125,304.1545715332031,0.8697580695152283,0.1840521544218063,0.1752020269632339,293.36480712890625,297.1499938964844,293.1499938964844,0.0042318706400692,-1586.857666015625,296.9089050292969,0.5605602860450745,0.050000000745058,0.2284845858812332,291.1649169921875,291.1499938964844,271.1286926269531,270.4991149902344,284.67657470703125,293.3648681640625,291.1649169921875,1.0,0.2010317295789718,1.0,0.6499999761581421,0.999963879585266,1.0,-0.9567849040031432,0.3742656111717224,0.5825192928314209,0.1456260681152343,0.0,0.0,0.2650973796844482,26.25838279724121,25.0,-0.057692140340805,-6266.81396484375,92.4702606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,305.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.474609375,18000.0,0.0,0.0,0.1391086876392364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875004023313522,0.187504768371582,-4.370298938738415e-06,0.0,0.000141177632031,0.0,0.0,7.667161464691162,0.0,0.0,0.0,0.284529834985733,4.0,0.0,1.0
292800,293.1895751953125,297.1499938964844,293.1499938964844,0.061275765299797,-1582.083984375,304.15362548828125,0.7376976013183594,0.1107637211680412,0.1005289852619171,293.2151794433594,297.1499938964844,293.1499938964844,0.1222400888800621,-2831.584228515625,304.1561584472656,0.8775438666343689,0.1889197826385498,0.1798895448446273,293.1932678222656,297.1499938964844,293.1499938964844,0.1000756844878196,-1780.8419189453125,304.15399169921875,0.8328792452812195,0.1607954502105713,0.113155111670494,293.1978454589844,297.1499938964844,293.1499938964844,0.1182532310485839,-2757.462158203125,304.1545715332031,0.8697580695152283,0.1840521544218063,0.1752020269632339,293.36480712890625,297.1499938964844,293.1499938964844,0.0042318706400692,-1586.857666015625,296.9089050292969,0.5605602860450745,0.050000000745058,0.2284845858812332,291.1649169921875,291.1499938964844,271.1286926269531,270.4991149902344,284.67657470703125,293.3648681640625,291.1649169921875,1.0,0.2010317295789718,1.0,0.6499999761581421,0.999963879585266,1.0,-0.9567849040031432,0.3742656111717224,0.5825192928314209,0.1456260681152343,0.0,0.0,0.2650973796844482,26.25838279724121,25.0,-0.057692140340805,-6266.81396484375,92.4702606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,305.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.474609375,18000.0,0.0,0.0,0.1391086876392364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875004023313522,0.187504768371582,-4.370298938738415e-06,0.0,0.000141177632031,0.0,0.0,7.667161464691162,0.0,0.0,0.0,0.284529834985733,4.0,0.0,1.0
292860,293.18853759765625,297.1499938964844,293.1499938964844,0.0606172755360603,-1570.721923828125,304.15350341796875,0.7360909581184387,0.1099681854248046,0.0998091325163841,293.2140808105469,297.1499938964844,293.1499938964844,0.1210888251662254,-2810.18310546875,304.1560363769531,0.8753435015678406,0.1874911785125732,0.1785341203212738,293.19256591796875,297.1499938964844,293.1499938964844,0.0993393585085868,-1770.288330078125,304.1539001464844,0.8313853144645691,0.1598434299230575,0.1124869212508201,293.1971130371094,297.1499938964844,293.1499938964844,0.1174034774303436,-2741.554931640625,304.15447998046875,0.8681244850158691,0.1829914450645446,0.1741950511932373,293.3641967773437,297.1499938964844,293.1499938964844,0.0041749188676476,-1566.738525390625,296.8363342285156,0.5605949759483337,0.050000000745058,0.2284835875034332,291.1650390625,291.1499938964844,271.1460876464844,270.5081481933594,284.6909484863281,293.3642272949219,291.1650390625,1.0,0.2004391103982925,1.0,0.6499999761581421,0.9999462366104126,1.0,-0.9522824883461,0.3721621334552765,0.580120325088501,0.1454291939735412,0.0,0.0,0.2630848884582519,26.215200424194336,25.0,0.1743243783712387,-6223.92333984375,91.50061798095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910217285156,305.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.1383014917373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860587298870086,0.1860631108283996,-4.367245765024563e-06,0.0,0.0001403584319632,0.0,0.0,7.599424362182617,0.0,0.0,0.0,0.2842600643634796,4.0,0.0,1.0
292920,293.18853759765625,297.1499938964844,293.1499938964844,0.0606172755360603,-1570.721923828125,304.15350341796875,0.7360909581184387,0.1099681854248046,0.0998091325163841,293.2140808105469,297.1499938964844,293.1499938964844,0.1210888251662254,-2810.18310546875,304.1560363769531,0.8753435015678406,0.1874911785125732,0.1785341203212738,293.19256591796875,297.1499938964844,293.1499938964844,0.0993393585085868,-1770.288330078125,304.1539001464844,0.8313853144645691,0.1598434299230575,0.1124869212508201,293.1971130371094,297.1499938964844,293.1499938964844,0.1174034774303436,-2741.554931640625,304.15447998046875,0.8681244850158691,0.1829914450645446,0.1741950511932373,293.3641967773437,297.1499938964844,293.1499938964844,0.0041749188676476,-1566.738525390625,296.8363342285156,0.5605949759483337,0.050000000745058,0.2284835875034332,291.1650390625,291.1499938964844,271.1460876464844,270.5081481933594,284.6909484863281,293.3642272949219,291.1650390625,1.0,0.2004391103982925,1.0,0.6499999761581421,0.9999462366104126,1.0,-0.9522824883461,0.3721621334552765,0.580120325088501,0.1454291939735412,0.0,0.0,0.2630848884582519,26.215200424194336,25.0,0.1743243783712387,-6223.92333984375,91.50061798095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910217285156,305.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.1383014917373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860587298870086,0.1860631108283996,-4.367245765024563e-06,0.0,0.0001403584319632,0.0,0.0,7.599424362182617,0.0,0.0,0.0,0.2842600643634796,4.0,0.0,1.0
292980,293.1875305175781,297.1499938964844,293.1499938964844,0.059974119067192,-1559.6519775390625,304.1534118652344,0.7345063090324402,0.1091937124729156,0.0991086587309837,293.2129821777344,297.1499938964844,293.1499938964844,0.1199581548571586,-2789.11767578125,304.1559143066406,0.8731523156166077,0.1860861778259277,0.1772014647722244,293.1918640136719,297.1499938964844,293.1499938964844,0.0986182019114494,-1759.934814453125,304.15380859375,0.8298975229263306,0.1589105278253555,0.1118323504924774,293.19635009765625,297.1499938964844,293.1499938964844,0.1165697574615478,-2725.920166015625,304.15435791015625,0.8664970993995667,0.181950181722641,0.1732068061828613,293.3634948730469,297.1499938964844,293.1499938964844,0.0041184811852872,-1546.7110595703125,296.7641906738281,0.5606117248535156,0.050000000745058,0.2284831553697586,291.165283203125,291.1499938964844,271.16339111328125,270.5170288085937,284.7054138183594,293.3635559082031,291.1653137207031,1.0,0.1998653560876846,1.0,0.6499999761581421,0.9999285340309144,1.0,-0.947870135307312,0.3700886070728302,0.5777814984321594,0.1452753543853759,0.0,0.0,0.261032372713089,26.17660522460937,25.0,0.3423592746257782,-6181.66015625,90.56338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,305.3719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5234375,18000.0,0.0,0.0,0.1375357657670974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846016943454742,0.184606060385704,-4.364188043837203e-06,0.0,0.0001395813160343,0.0,0.0,7.531178951263428,0.0,0.0,0.0,0.2839885950088501,4.0,0.0,1.0
293040,293.1875305175781,297.1499938964844,293.1499938964844,0.059974119067192,-1559.6519775390625,304.1534118652344,0.7345063090324402,0.1091937124729156,0.0991086587309837,293.2129821777344,297.1499938964844,293.1499938964844,0.1199581548571586,-2789.11767578125,304.1559143066406,0.8731523156166077,0.1860861778259277,0.1772014647722244,293.1918640136719,297.1499938964844,293.1499938964844,0.0986182019114494,-1759.934814453125,304.15380859375,0.8298975229263306,0.1589105278253555,0.1118323504924774,293.19635009765625,297.1499938964844,293.1499938964844,0.1165697574615478,-2725.920166015625,304.15435791015625,0.8664970993995667,0.181950181722641,0.1732068061828613,293.3634948730469,297.1499938964844,293.1499938964844,0.0041184811852872,-1546.7110595703125,296.7641906738281,0.5606117248535156,0.050000000745058,0.2284831553697586,291.165283203125,291.1499938964844,271.16339111328125,270.5170288085937,284.7054138183594,293.3635559082031,291.1653137207031,1.0,0.1998653560876846,1.0,0.6499999761581421,0.9999285340309144,1.0,-0.947870135307312,0.3700886070728302,0.5777814984321594,0.1452753543853759,0.0,0.0,0.261032372713089,26.17660522460937,25.0,0.3423592746257782,-6181.66015625,90.56338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,305.3719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5234375,18000.0,0.0,0.0,0.1375357657670974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846016943454742,0.184606060385704,-4.364188043837203e-06,0.0,0.0001395813160343,0.0,0.0,7.531178951263428,0.0,0.0,0.0,0.2839885950088501,4.0,0.0,1.0
