time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293100,293.18707275390625,297.1499938964844,293.1499938964844,0.0596581660211086,-1554.2239990234375,304.15338134765625,0.733722448348999,0.1088141277432441,0.098765417933464,293.21246337890625,297.1499938964844,293.1499938964844,0.1194004043936729,-2778.709228515625,304.1558532714844,0.8720612525939941,0.1853922605514526,0.1765433698892593,293.1914978027344,297.1499938964844,293.1499938964844,0.0982631891965866,-1754.8321533203125,304.1537475585937,0.8291565179824829,0.158451035618782,0.1115100085735321,293.19598388671875,297.1499938964844,293.1499938964844,0.1161588430404663,-2718.20458984375,304.1543273925781,0.8656867146492004,0.1814366430044174,0.1727195084095001,293.3631591796875,297.1499938964844,293.1499938964844,0.00409044791013,-1536.7314453125,296.728271484375,0.560614287853241,0.050000000745058,0.228483110666275,291.1654357910156,291.1499938964844,271.1719970703125,270.5214233398437,284.71270751953125,293.3632202148437,291.1654663085937,1.0,0.1995850950479507,1.0,0.6499999761581421,0.9999197125434875,1.0,-0.9456965923309326,0.3690632581710815,0.5766333341598511,0.145212322473526,0.0,0.0,0.2599880695343017,26.15882682800293,25.0,0.4020232558250427,-6160.75341796875,90.10620880126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36767578125,305.3601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.55859375,18000.0,0.0,0.0,0.1371632367372512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838650703430175,0.1838694363832473,-4.362651452538557e-06,0.0,0.0001392032572766,0.0,0.0,7.496756076812744,0.0,0.0,0.0,0.2838518023490906,4.0,0.0,1.0
293160,293.18658447265625,297.1499938964844,293.1499938964844,0.0593460202217102,-1548.8682861328125,304.1533203125,0.7329444289207458,0.1084395796060562,0.098426841199398,293.2119445800781,297.1499938964844,293.1499938964844,0.1188477948307991,-2768.3857421875,304.1557922363281,0.8709738254547119,0.1847040206193924,0.1758907884359359,293.1911315917969,297.1499938964844,293.1499938964844,0.0979119539260864,-1749.780517578125,304.1537170410156,0.8284177780151367,0.1579961627721786,0.1111909747123718,293.19561767578125,297.1499938964844,293.1499938964844,0.1157520040869712,-2710.558837890625,304.1542663574219,0.8648790717124939,0.1809278279542923,0.1722367852926254,293.36279296875,297.1499938964844,293.1499938964844,0.0040625198744237,-1526.7689208984375,296.69244384765625,0.5606132745742798,0.050000000745058,0.228483185172081,291.16558837890625,291.1499938964844,271.1806030273437,270.5257568359375,284.719970703125,293.36285400390625,291.1656188964844,1.0,0.1993090808391571,1.0,0.6499999761581421,0.999901294708252,1.0,-0.9435449242591858,0.3680461049079895,0.5754988193511963,0.1451576948165893,0.0,0.0,0.2589305341243744,26.1419734954834,25.0,0.4438898861408233,-6139.99609375,89.65645599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617553710937,305.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6015625,18000.0,0.0,0.0,0.1367946565151214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831220537424087,0.1831264048814773,-4.361107130534947e-06,0.0,0.0001388291857438,0.0,0.0,7.462087154388428,0.0,0.0,0.0,0.283714085817337,4.0,0.0,1.0
293220,293.1856384277344,297.1499938964844,293.1499938964844,0.0587321035563945,-1538.3541259765625,304.1532287597656,0.7314042448997498,0.107704259455204,0.0977622419595718,293.2109375,297.1499938964844,293.1499938964844,0.117756687104702,-2747.970458984375,304.1556701660156,0.8688096404075623,0.1833429634571075,0.1746003925800323,293.1904296875,297.1499938964844,293.1499938964844,0.0972198471426963,-1739.8173828125,304.15362548828125,0.8269467353820801,0.1570990532636642,0.1105618700385093,293.19488525390625,297.1499938964844,293.1499938964844,0.1149495765566825,-2695.46142578125,304.1542053222656,0.8632724285125732,0.1799231320619583,0.1712837070226669,293.3620300292969,297.1499938964844,293.1499938964844,0.0040070391260087,-1506.9207763671875,296.6210327148437,0.5606023669242859,0.050000000745058,0.2284835875034332,291.1659545898437,291.1499938964844,271.1976623535156,270.5343322753906,284.73455810546875,293.3620910644531,291.1659851074219,1.0,0.1987683624029159,1.0,0.6499999761581421,0.9998644590377808,1.0,-0.9393001794815063,0.366034060716629,0.5732661485671997,0.1450680941343307,0.0,0.0,0.2567787766456604,26.110631942749023,25.0,0.4845964312553406,-6098.90185546875,88.77696990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,305.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.677734375,18000.0,0.0,0.0,0.1360611319541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816188246011734,0.181623175740242,-4.357995294412831e-06,0.0,0.0001380847534164,0.0,0.0,7.392099380493164,0.0,0.0,0.0,0.2834362983703613,4.0,0.0,1.0
293280,293.1856384277344,297.1499938964844,293.1499938964844,0.0587321035563945,-1538.3541259765625,304.1532287597656,0.7314042448997498,0.107704259455204,0.0977622419595718,293.2109375,297.1499938964844,293.1499938964844,0.117756687104702,-2747.970458984375,304.1556701660156,0.8688096404075623,0.1833429634571075,0.1746003925800323,293.1904296875,297.1499938964844,293.1499938964844,0.0972198471426963,-1739.8173828125,304.15362548828125,0.8269467353820801,0.1570990532636642,0.1105618700385093,293.19488525390625,297.1499938964844,293.1499938964844,0.1149495765566825,-2695.46142578125,304.1542053222656,0.8632724285125732,0.1799231320619583,0.1712837070226669,293.3620300292969,297.1499938964844,293.1499938964844,0.0040070391260087,-1506.9207763671875,296.6210327148437,0.5606023669242859,0.050000000745058,0.2284835875034332,291.1659545898437,291.1499938964844,271.1976623535156,270.5343322753906,284.73455810546875,293.3620910644531,291.1659851074219,1.0,0.1987683624029159,1.0,0.6499999761581421,0.9998644590377808,1.0,-0.9393001794815063,0.366034060716629,0.5732661485671997,0.1450680941343307,0.0,0.0,0.2567787766456604,26.110631942749023,25.0,0.4845964312553406,-6098.90185546875,88.77696990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,305.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.677734375,18000.0,0.0,0.0,0.1360611319541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816188246011734,0.181623175740242,-4.357995294412831e-06,0.0,0.0001380847534164,0.0,0.0,7.392099380493164,0.0,0.0,0.0,0.2834362983703613,4.0,0.0,1.0
293340,293.1847229003906,297.1499938964844,293.1499938964844,0.0581306889653205,-1528.0797119140625,304.1531677246094,0.7298830151557922,0.1069854646921157,0.0971127450466156,293.2099304199219,297.1499938964844,293.1499938964844,0.1166828647255897,-2727.838134765625,304.15557861328125,0.8666601181030273,0.1820003688335418,0.1733277291059494,293.1897277832031,297.1499938964844,293.1499938964844,0.0965404286980629,-1730.026611328125,304.153564453125,0.8254836797714233,0.1562172472476959,0.1099435910582542,293.19415283203125,297.1499938964844,293.1499938964844,0.1141610518097877,-2680.6025390625,304.15411376953125,0.8616777658462524,0.1789340823888778,0.1703456193208694,293.3612670898437,297.1499938964844,293.1499938964844,0.0039520179852843,-1487.1650390625,296.5499572753906,0.5605818033218384,0.050000000745058,0.2284843027591705,291.1662902832031,291.1499938964844,271.214599609375,270.5428161621094,284.74908447265625,293.361328125,291.16632080078125,1.0,0.1982408463954925,1.0,0.6499999761581421,0.9998276829719543,1.0,-0.935126006603241,0.3640502989292145,0.5710757374763489,0.1449975222349167,0.0,0.0,0.2545835971832275,26.081859588623047,25.0,0.4802640974521637,-6058.3349609375,87.92144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466186523437,305.3079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.734375,18000.0,0.0,0.0,0.1353232413530349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800966560840606,0.1801010072231292,-4.354858447186416e-06,0.0,0.0001373358827549,0.0,0.0,7.321432590484619,0.0,0.0,0.0,0.2831560671329498,4.0,0.0,1.0
293400,293.1847229003906,297.1499938964844,293.1499938964844,0.0581306889653205,-1528.0797119140625,304.1531677246094,0.7298830151557922,0.1069854646921157,0.0971127450466156,293.2099304199219,297.1499938964844,293.1499938964844,0.1166828647255897,-2727.838134765625,304.15557861328125,0.8666601181030273,0.1820003688335418,0.1733277291059494,293.1897277832031,297.1499938964844,293.1499938964844,0.0965404286980629,-1730.026611328125,304.153564453125,0.8254836797714233,0.1562172472476959,0.1099435910582542,293.19415283203125,297.1499938964844,293.1499938964844,0.1141610518097877,-2680.6025390625,304.15411376953125,0.8616777658462524,0.1789340823888778,0.1703456193208694,293.3612670898437,297.1499938964844,293.1499938964844,0.0039520179852843,-1487.1650390625,296.5499572753906,0.5605818033218384,0.050000000745058,0.2284843027591705,291.1662902832031,291.1499938964844,271.214599609375,270.5428161621094,284.74908447265625,293.361328125,291.16632080078125,1.0,0.1982408463954925,1.0,0.6499999761581421,0.9998276829719543,1.0,-0.935126006603241,0.3640502989292145,0.5710757374763489,0.1449975222349167,0.0,0.0,0.2545835971832275,26.081859588623047,25.0,0.4802640974521637,-6058.3349609375,87.92144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466186523437,305.3079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.734375,18000.0,0.0,0.0,0.1353232413530349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800966560840606,0.1801010072231292,-4.354858447186416e-06,0.0,0.0001373358827549,0.0,0.0,7.321432590484619,0.0,0.0,0.0,0.2831560671329498,4.0,0.0,1.0
293460,293.1838684082031,297.1499938964844,293.1499938964844,0.0575420074164867,-1518.0477294921875,304.153076171875,0.7283803820610046,0.1062830835580825,0.0964782908558845,293.208984375,297.1499938964844,293.1499938964844,0.1156264543533325,-2707.992431640625,304.1554870605469,0.8645262718200684,0.180675983428955,0.1720726042985916,293.18902587890625,297.1499938964844,293.1499938964844,0.0958739295601844,-1720.41357421875,304.1534729003906,0.8240287899971008,0.155350774526596,0.1093361973762512,293.19342041015625,297.1499938964844,293.1499938964844,0.1133867725729942,-2665.990478515625,304.1540222167969,0.8600963354110718,0.1779607087373733,0.1694225817918777,293.3604736328125,297.1499938964844,293.1499938964844,0.0038974364288151,-1467.5001220703125,296.4791564941406,0.5605521202087402,0.050000000745058,0.2284853011369705,291.1665954589844,291.1499938964844,271.2314147949219,270.5512084960937,284.7635803222656,293.36053466796875,291.1666259765625,1.0,0.1977261155843734,1.0,0.6499999761581421,0.9997825622558594,1.0,-0.931022584438324,0.3620975613594055,0.5689250230789185,0.1449386924505233,0.0,0.0,0.2523496150970459,26.055419921875,25.0,0.4252644777297973,-6018.30712890625,87.08912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.775390625,18000.0,0.0,0.0,0.1345721185207367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785585284233093,0.1785628795623779,-4.351703864813317e-06,0.0,0.0001365735952276,0.0,0.0,7.250232696533203,0.0,0.0,0.0,0.2828739285469055,4.0,0.0,1.0
293520,293.1838684082031,297.1499938964844,293.1499938964844,0.0575420074164867,-1518.0477294921875,304.153076171875,0.7283803820610046,0.1062830835580825,0.0964782908558845,293.208984375,297.1499938964844,293.1499938964844,0.1156264543533325,-2707.992431640625,304.1554870605469,0.8645262718200684,0.180675983428955,0.1720726042985916,293.18902587890625,297.1499938964844,293.1499938964844,0.0958739295601844,-1720.41357421875,304.1534729003906,0.8240287899971008,0.155350774526596,0.1093361973762512,293.19342041015625,297.1499938964844,293.1499938964844,0.1133867725729942,-2665.990478515625,304.1540222167969,0.8600963354110718,0.1779607087373733,0.1694225817918777,293.3604736328125,297.1499938964844,293.1499938964844,0.0038974364288151,-1467.5001220703125,296.4791564941406,0.5605521202087402,0.050000000745058,0.2284853011369705,291.1665954589844,291.1499938964844,271.2314147949219,270.5512084960937,284.7635803222656,293.36053466796875,291.1666259765625,1.0,0.1977261155843734,1.0,0.6499999761581421,0.9997825622558594,1.0,-0.931022584438324,0.3620975613594055,0.5689250230789185,0.1449386924505233,0.0,0.0,0.2523496150970459,26.055419921875,25.0,0.4252644777297973,-6018.30712890625,87.08912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.775390625,18000.0,0.0,0.0,0.1345721185207367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785585284233093,0.1785628795623779,-4.351703864813317e-06,0.0,0.0001365735952276,0.0,0.0,7.250232696533203,0.0,0.0,0.0,0.2828739285469055,4.0,0.0,1.0
293580,293.1830139160156,297.1499938964844,293.1499938964844,0.0569654516875743,-1508.246337890625,304.15301513671875,0.7268934845924377,0.1055959537625312,0.0958578959107399,293.20806884765625,297.1499938964844,293.1499938964844,0.114586554467678,-2688.4189453125,304.1553955078125,0.862406849861145,0.1793682426214218,0.1708336621522903,293.1883544921875,297.1499938964844,293.1499938964844,0.0952199026942253,-1710.9737548828125,304.1534118652344,0.8225804567337036,0.1544988304376602,0.1087391451001167,293.1927185058594,297.1499938964844,293.1499938964844,0.1126263365149498,-2651.619384765625,304.1539611816406,0.8585273623466492,0.1770021766424179,0.1685138344764709,293.35968017578125,297.1499938964844,293.1499938964844,0.0038433005101978,-1447.933837890625,296.4086608886719,0.5605135560035706,0.050000000745058,0.2284865826368332,291.1668395996094,291.1499938964844,271.24810791015625,270.5595092773437,284.7779235839844,293.3597412109375,291.1668395996094,1.0,0.1972232609987259,1.0,0.6499999761581421,0.9997374415397644,1.0,-0.9269853830337524,0.3601763844490051,0.5668089985847473,0.1448827534914016,0.0,0.0,0.250088095664978,26.031078338623047,25.0,0.3294816017150879,-5978.83935546875,86.27843475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3434143066406,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.1338016092777252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770120412111282,0.1770163774490356,-4.348543370724656e-06,0.0,0.000135791618959,0.0,0.0,7.17884635925293,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
293640,293.1830139160156,297.1499938964844,293.1499938964844,0.0569654516875743,-1508.246337890625,304.15301513671875,0.7268934845924377,0.1055959537625312,0.0958578959107399,293.20806884765625,297.1499938964844,293.1499938964844,0.114586554467678,-2688.4189453125,304.1553955078125,0.862406849861145,0.1793682426214218,0.1708336621522903,293.1883544921875,297.1499938964844,293.1499938964844,0.0952199026942253,-1710.9737548828125,304.1534118652344,0.8225804567337036,0.1544988304376602,0.1087391451001167,293.1927185058594,297.1499938964844,293.1499938964844,0.1126263365149498,-2651.619384765625,304.1539611816406,0.8585273623466492,0.1770021766424179,0.1685138344764709,293.35968017578125,297.1499938964844,293.1499938964844,0.0038433005101978,-1447.933837890625,296.4086608886719,0.5605135560035706,0.050000000745058,0.2284865826368332,291.1668395996094,291.1499938964844,271.24810791015625,270.5595092773437,284.7779235839844,293.3597412109375,291.1668395996094,1.0,0.1972232609987259,1.0,0.6499999761581421,0.9997374415397644,1.0,-0.9269853830337524,0.3601763844490051,0.5668089985847473,0.1448827534914016,0.0,0.0,0.250088095664978,26.031078338623047,25.0,0.3294816017150879,-5978.83935546875,86.27843475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3434143066406,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.1338016092777252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770120412111282,0.1770163774490356,-4.348543370724656e-06,0.0,0.000135791618959,0.0,0.0,7.17884635925293,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.0566814579069614,-1503.42724609375,304.1529846191406,0.7261547446250916,0.1052577346563339,0.0955526307225227,293.2076110839844,297.1499938964844,293.1499938964844,0.1140724048018455,-2678.727294921875,304.15533447265625,0.8613518476486206,0.178720086812973,0.1702197641134262,293.1880187988281,297.1499938964844,293.1499938964844,0.0948973894119262,-1706.316650390625,304.15338134765625,0.8218579292297363,0.1540780812501907,0.1084443256258964,293.1923828125,297.1499938964844,293.1499938964844,0.1122511401772499,-2644.521240234375,304.1539306640625,0.8577471375465393,0.1765282154083252,0.1680645793676376,293.3592834472656,297.1499938964844,293.1499938964844,0.0038163939025253,-1438.1868896484375,296.3735046386719,0.5604908466339111,0.050000000745058,0.2284873276948928,291.1669311523437,291.1499938964844,271.25640869140625,270.56365966796875,284.7850036621094,293.3593444824219,291.1669311523437,1.0,0.1969760209321975,1.0,0.6499999761581421,0.9997149109840392,1.0,-0.9249901175498962,0.3592277467250824,0.5657623410224915,0.1448532938957214,0.0,0.0,0.2489506751298904,26.019643783569336,25.0,0.271733671426773,-5959.32275390625,85.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440246582031,305.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.1334079355001449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762382537126541,0.1762426048517227,-4.346965852164431e-06,0.0,0.0001353920961264,0.0,0.0,7.1432037353515625,0.0,0.0,0.0,0.2824501693248749,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0564003959298133,-1498.66357421875,304.1529541015625,0.7254192233085632,0.1049230620265007,0.0952506810426712,293.2071838378906,297.1499938964844,293.1499938964844,0.1135628521442413,-2669.11328125,304.1553039550781,0.860301673412323,0.1780779808759689,0.1696104407310485,293.1877136230469,297.1499938964844,293.1499938964844,0.0945779979228973,-1701.7034912109375,304.1533508300781,0.8211368918418884,0.1536608636379242,0.1081520617008209,293.1920471191406,297.1499938964844,293.1499938964844,0.1118794232606887,-2637.484375,304.15386962890625,0.8569701910018921,0.1760578453540802,0.1676188260316848,293.3588562011719,297.1499938964844,293.1499938964844,0.0037896016146987,-1428.467529296875,296.33843994140625,0.5604659914970398,0.050000000745058,0.2284881323575973,291.1669921875,291.1499938964844,271.2646484375,270.5677795410156,284.79205322265625,293.3589172363281,291.1669921875,1.0,0.1967316567897796,1.0,0.6499999761581421,0.9996861219406128,1.0,-0.9230117201805116,0.3582883477210998,0.5647233724594116,0.1448216438293457,0.0,0.0,0.2478112578392028,26.0086612701416,25.0,0.2070497274398803,-5939.9658203125,85.48827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,305.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.755859375,18000.0,0.0,0.0,0.1330079436302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754656881093979,0.1754700243473053,-4.345393790572416e-06,0.0,0.0001349861558992,0.0,0.0,7.107667446136475,0.0,0.0,0.0,0.2823095321655273,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558456890285015,-1489.2806396484375,304.15289306640625,0.7240739464759827,0.1042627468705177,0.0946541726589202,293.20391845703125,297.1499938964844,293.1499938964844,0.1127731874585151,-2654.270751953125,304.1548156738281,0.8588172793388367,0.1772795021533966,0.1686729043722152,293.18707275390625,297.1499938964844,293.1499938964844,0.0939477533102035,-1692.5994873046875,304.1532897949219,0.819834291934967,0.1528355777263641,0.1075733080506324,293.19140625,297.1499938964844,293.1499938964844,0.1111456528306007,-2623.582275390625,304.15380859375,0.8555740118026733,0.175126165151596,0.1667351722717285,293.3580017089844,297.1499938964844,293.1499938964844,0.0037363467272371,-1409.1162109375,296.2684631347656,0.5605325698852539,0.050000000745058,0.2284861207008361,291.1669006347656,291.1499938964844,271.2810363769531,270.5760192871094,284.8056335449219,293.3580627441406,291.16680908203125,1.0,0.1962568759918213,1.0,0.6499999761581421,0.9996285438537598,1.0,-0.9194126725196838,0.3565698862075805,0.5628427863121033,0.1447938531637191,0.0,0.0,0.2455562055110931,25.970645904541016,25.0,-0.3565936982631683,-5902.5595703125,84.74949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480224609375,305.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.634765625,18000.0,0.0,0.0,0.1321925669908523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739355474710464,0.1739398837089538,-4.342275133240037e-06,0.0,0.0001341586466878,0.0,0.0,7.037410736083984,0.0,0.0,0.0,0.2820316553115845,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558456890285015,-1489.2806396484375,304.15289306640625,0.7240739464759827,0.1042627468705177,0.0946541726589202,293.20391845703125,297.1499938964844,293.1499938964844,0.1127731874585151,-2654.270751953125,304.1548156738281,0.8588172793388367,0.1772795021533966,0.1686729043722152,293.18707275390625,297.1499938964844,293.1499938964844,0.0939477533102035,-1692.5994873046875,304.1532897949219,0.819834291934967,0.1528355777263641,0.1075733080506324,293.19140625,297.1499938964844,293.1499938964844,0.1111456528306007,-2623.582275390625,304.15380859375,0.8555740118026733,0.175126165151596,0.1667351722717285,293.3580017089844,297.1499938964844,293.1499938964844,0.0037363467272371,-1409.1162109375,296.2684631347656,0.5605325698852539,0.050000000745058,0.2284861207008361,291.1669006347656,291.1499938964844,271.2810363769531,270.5760192871094,284.8056335449219,293.3580627441406,291.16680908203125,1.0,0.1962568759918213,1.0,0.6499999761581421,0.9996285438537598,1.0,-0.9194126725196838,0.3565698862075805,0.5628427863121033,0.1447938531637191,0.0,0.0,0.2455562055110931,25.970645904541016,25.0,-0.3565936982631683,-5902.5595703125,84.74949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480224609375,305.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.634765625,18000.0,0.0,0.0,0.1321925669908523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739355474710464,0.1739398837089538,-4.342275133240037e-06,0.0,0.0001341586466878,0.0,0.0,7.037410736083984,0.0,0.0,0.0,0.2820316553115845,4.0,0.0,1.0
293940,293.1806945800781,297.1499938964844,293.1499938964844,0.0553082339465618,-1480.2269287109375,304.15283203125,0.7229890823364258,0.1036180332303047,0.0940691009163856,293.1981201171875,297.1499938964844,293.1499938964844,0.1125272810459137,-2649.83447265625,304.15362548828125,0.8587308526039124,0.177092432975769,0.1683885604143142,293.1864318847656,297.1499938964844,293.1499938964844,0.0933382809162139,-1683.8082275390625,304.1531982421875,0.8188232779502869,0.1520263403654098,0.1070036739110946,293.19073486328125,297.1499938964844,293.1499938964844,0.110434778034687,-2610.118896484375,304.1537170410156,0.8544970154762268,0.1742088943719864,0.1658627390861511,293.35699462890625,297.1499938964844,293.1499938964844,0.0036839260719716,-1390.07958984375,296.19842529296875,0.5608429312705994,0.050000000745058,0.2284764796495437,291.1655578613281,291.1499938964844,271.2972717285156,270.5842590332031,284.81805419921875,293.3570861816406,291.165283203125,1.0,0.1958177238702774,1.0,0.6499999761581421,0.9995710253715516,1.0,-0.916626751422882,0.3552102148532867,0.5614165663719177,0.1448612213134765,0.0,0.0,0.243557408452034,25.89986991882324,25.0,-1.9791070222854608,-5869.4501953125,84.1162338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350830078125,305.221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.953125,18000.0,0.0,0.0,0.1313663274049759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725369989871978,0.1725413352251052,-4.33931154475431e-06,0.0,0.0001333201216766,0.0,0.0,6.973174571990967,0.0,0.0,0.0,0.2817766964435577,4.0,0.0,1.0
294000,293.1806945800781,297.1499938964844,293.1499938964844,0.0553082339465618,-1480.2269287109375,304.15283203125,0.7229890823364258,0.1036180332303047,0.0940691009163856,293.1981201171875,297.1499938964844,293.1499938964844,0.1125272810459137,-2649.83447265625,304.15362548828125,0.8587308526039124,0.177092432975769,0.1683885604143142,293.1864318847656,297.1499938964844,293.1499938964844,0.0933382809162139,-1683.8082275390625,304.1531982421875,0.8188232779502869,0.1520263403654098,0.1070036739110946,293.19073486328125,297.1499938964844,293.1499938964844,0.110434778034687,-2610.118896484375,304.1537170410156,0.8544970154762268,0.1742088943719864,0.1658627390861511,293.35699462890625,297.1499938964844,293.1499938964844,0.0036839260719716,-1390.07958984375,296.19842529296875,0.5608429312705994,0.050000000745058,0.2284764796495437,291.1655578613281,291.1499938964844,271.2972717285156,270.5842590332031,284.81805419921875,293.3570861816406,291.165283203125,1.0,0.1958177238702774,1.0,0.6499999761581421,0.9995710253715516,1.0,-0.916626751422882,0.3552102148532867,0.5614165663719177,0.1448612213134765,0.0,0.0,0.243557408452034,25.89986991882324,25.0,-1.9791070222854608,-5869.4501953125,84.1162338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350830078125,305.221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.953125,18000.0,0.0,0.0,0.1313663274049759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725369989871978,0.1725413352251052,-4.33931154475431e-06,0.0,0.0001333201216766,0.0,0.0,6.973174571990967,0.0,0.0,0.0,0.2817766964435577,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547882318496704,-1471.4942626953125,304.1527404785156,0.7219640612602234,0.1029917299747467,0.0935001522302627,293.1921081542969,297.1499938964844,293.1499938964844,0.1124994307756424,-2649.522705078125,304.1524658203125,0.8591083884239197,0.17709282040596,0.1683573722839355,293.1857604980469,297.1499938964844,293.1499938964844,0.0927481576800346,-1675.3011474609375,304.1531066894531,0.8178715109825134,0.1512366235256195,0.1064472123980522,293.1900939941406,297.1499938964844,293.1499938964844,0.109743483364582,-2597.019287109375,304.15362548828125,0.8534815907478333,0.1733085811138153,0.1650058180093765,293.3558349609375,297.1499938964844,293.1499938964844,0.0036322537343949,-1371.292724609375,296.1286926269531,0.5611851215362549,0.050000000745058,0.2284658849239349,291.1635131835937,291.1499938964844,271.3133544921875,270.592529296875,284.8296813964844,293.3559265136719,291.1632385253906,1.0,0.1954149603843689,1.0,0.6499999761581421,0.9995107650756836,1.0,-0.9141974449157716,0.3540156185626983,0.5601817965507507,0.1449476778507232,0.0,0.0,0.2418978065252304,25.826953887939453,25.0,-2.601158142089844,-5841.1259765625,83.54911041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,305.2068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.1305529475212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713792979717254,0.1713836342096328,-4.336772690294311e-06,0.0,0.0001324946497334,0.0,0.0,6.919982433319092,0.0,0.0,0.0,0.2815640270709991,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547882318496704,-1471.4942626953125,304.1527404785156,0.7219640612602234,0.1029917299747467,0.0935001522302627,293.1921081542969,297.1499938964844,293.1499938964844,0.1124994307756424,-2649.522705078125,304.1524658203125,0.8591083884239197,0.17709282040596,0.1683573722839355,293.1857604980469,297.1499938964844,293.1499938964844,0.0927481576800346,-1675.3011474609375,304.1531066894531,0.8178715109825134,0.1512366235256195,0.1064472123980522,293.1900939941406,297.1499938964844,293.1499938964844,0.109743483364582,-2597.019287109375,304.15362548828125,0.8534815907478333,0.1733085811138153,0.1650058180093765,293.3558349609375,297.1499938964844,293.1499938964844,0.0036322537343949,-1371.292724609375,296.1286926269531,0.5611851215362549,0.050000000745058,0.2284658849239349,291.1635131835937,291.1499938964844,271.3133544921875,270.592529296875,284.8296813964844,293.3559265136719,291.1632385253906,1.0,0.1954149603843689,1.0,0.6499999761581421,0.9995107650756836,1.0,-0.9141974449157716,0.3540156185626983,0.5601817965507507,0.1449476778507232,0.0,0.0,0.2418978065252304,25.826953887939453,25.0,-2.601158142089844,-5841.1259765625,83.54911041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,305.2068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.1305529475212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713792979717254,0.1713836342096328,-4.336772690294311e-06,0.0,0.0001324946497334,0.0,0.0,6.919982433319092,0.0,0.0,0.0,0.2815640270709991,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542794317007064,-1462.962158203125,304.1526794433594,0.720914900302887,0.1023816391825676,0.092946745455265,293.1866149902344,297.1499938964844,293.1499938964844,0.1125290915369987,-2650.248046875,304.151611328125,0.8595353960990906,0.1771389245986938,0.1683931797742843,293.18511962890625,297.1499938964844,293.1499938964844,0.0921693965792656,-1666.950927734375,304.1530456542969,0.816884458065033,0.1504646688699722,0.1059038490056991,293.189453125,297.1499938964844,293.1499938964844,0.109062448143959,-2584.08935546875,304.153564453125,0.8524264693260193,0.1724239587783813,0.1641644835472107,293.3545837402344,297.1499938964844,293.1499938964844,0.0035811972338706,-1352.6605224609375,296.0597839355469,0.5614769458770752,0.050000000745058,0.2284568697214126,291.16180419921875,291.1499938964844,271.32928466796875,270.600830078125,284.8407287597656,293.35467529296875,291.1615905761719,1.0,0.1950432658195495,1.0,0.6499999761581421,0.9994505643844604,1.0,-0.9119035601615906,0.3528937399387359,0.559009850025177,0.1450121849775314,0.0,0.0,0.2404441833496093,25.76314163208008,25.0,-2.3143601417541504,-5815.48583984375,83.02367401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,305.19244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.1297764033079147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703865081071853,0.1703908443450927,-4.334638106229249e-06,0.0,0.0001317065616603,0.0,0.0,6.874516487121582,0.0,0.0,0.0,0.2813825607299804,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542794317007064,-1462.962158203125,304.1526794433594,0.720914900302887,0.1023816391825676,0.092946745455265,293.1866149902344,297.1499938964844,293.1499938964844,0.1125290915369987,-2650.248046875,304.151611328125,0.8595353960990906,0.1771389245986938,0.1683931797742843,293.18511962890625,297.1499938964844,293.1499938964844,0.0921693965792656,-1666.950927734375,304.1530456542969,0.816884458065033,0.1504646688699722,0.1059038490056991,293.189453125,297.1499938964844,293.1499938964844,0.109062448143959,-2584.08935546875,304.153564453125,0.8524264693260193,0.1724239587783813,0.1641644835472107,293.3545837402344,297.1499938964844,293.1499938964844,0.0035811972338706,-1352.6605224609375,296.0597839355469,0.5614769458770752,0.050000000745058,0.2284568697214126,291.16180419921875,291.1499938964844,271.32928466796875,270.600830078125,284.8407287597656,293.35467529296875,291.1615905761719,1.0,0.1950432658195495,1.0,0.6499999761581421,0.9994505643844604,1.0,-0.9119035601615906,0.3528937399387359,0.559009850025177,0.1450121849775314,0.0,0.0,0.2404441833496093,25.76314163208008,25.0,-2.3143601417541504,-5815.48583984375,83.02367401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,305.19244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.1297764033079147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703865081071853,0.1703908443450927,-4.334638106229249e-06,0.0,0.0001317065616603,0.0,0.0,6.874516487121582,0.0,0.0,0.0,0.2813825607299804,4.0,0.0,1.0
294300,293.1788635253906,297.1499938964844,293.1499938964844,0.0540285632014274,-1458.75927734375,304.15264892578125,0.720371425151825,0.1020819619297981,0.0926753506064415,293.1841735839844,297.1499938964844,293.1499938964844,0.112547755241394,-2650.662353515625,304.1512756347656,0.8597216010093689,0.1771620213985443,0.16841521859169,293.1847839355469,297.1499938964844,293.1499938964844,0.0918836221098899,-1662.8250732421875,304.15301513671875,0.8163670897483826,0.1500847488641739,0.1056367680430412,293.1891174316406,297.1499938964844,293.1499938964844,0.1087252274155616,-2577.6767578125,304.1535339355469,0.851873517036438,0.1719871163368225,0.163749411702156,293.3539428710937,297.1499938964844,293.1499938964844,0.0035559074021875,-1343.4046630859375,296.0256652832031,0.5615954995155334,0.050000000745058,0.2284532189369201,291.1611328125,291.1499938964844,271.3371887207031,270.60498046875,284.8460693359375,293.35406494140625,291.16094970703125,1.0,0.1948679983615875,1.0,0.6499999761581421,0.999420404434204,1.0,-0.9107812643051147,0.3523496389389038,0.5584316253662109,0.1450298577547073,0.0,0.0,0.2397757023572921,25.735713958740234,25.0,-2.0470664501190186,-5803.28076171875,82.77324676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463439941406,305.18511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1294085681438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699348837137222,0.1699392050504684,-4.333685410529142e-06,0.0,0.0001313332468271,0.0,0.0,6.85388708114624,0.0,0.0,0.0,0.2813004851341247,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537794008851051,-1454.58740234375,304.1526184082031,0.719813883304596,0.1017849668860435,0.0924066752195358,293.181884765625,297.1499938964844,293.1499938964844,0.1125639081001281,-2651.018310546875,304.1510314941406,0.8598805069923401,0.1771800220012664,0.1684341132640838,293.1844482421875,297.1499938964844,293.1499938964844,0.09159966558218,-1658.7237548828125,304.1529846191406,0.8158329725265503,0.1497079133987426,0.1053720787167549,293.1888122558594,297.1499938964844,293.1499938964844,0.1083897277712822,-2571.291015625,304.15350341796875,0.8513034582138062,0.171553149819374,0.1633373498916626,293.3533020019531,297.1499938964844,293.1499938964844,0.003530666232109,-1334.14990234375,295.99169921875,0.5616965293884277,0.050000000745058,0.2284501194953918,291.1605529785156,291.1499938964844,271.34503173828125,270.60919189453125,284.85125732421875,293.3534240722656,291.160400390625,1.0,0.1946982592344284,1.0,0.6499999761581421,0.9993909597396852,1.0,-0.9096654653549194,0.3518127202987671,0.5578528046607971,0.145035833120346,0.0,0.0,0.2391334623098373,25.711027145385746,25.0,-1.763597846031189,-5791.330078125,82.52877044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,305.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.806640625,18000.0,0.0,0.0,0.1290551573038101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695039421319961,0.1695082783699035,-4.332784556027036e-06,0.0,0.0001309745712205,0.0,0.0,6.834229946136475,0.0,0.0,0.0,0.2812223732471466,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532851591706275,-1446.320068359375,304.152587890625,0.7186537981033325,0.1011976301670074,0.0918760150671005,293.1778869628906,297.1499938964844,293.1499938964844,0.1125791147351265,-2651.377685546875,304.1506652832031,0.8600986003875732,0.1771880388259887,0.1684508770704269,293.183837890625,297.1499938964844,293.1499938964844,0.0910362899303436,-1650.5823974609375,304.1529235839844,0.8147124648094177,0.1489620059728622,0.1048487052321434,293.1882019042969,297.1499938964844,293.1499938964844,0.1077232807874679,-2558.588134765625,304.1534423828125,0.8501119017601013,0.1706925481557846,0.1625208258628845,293.35205078125,297.1499938964844,293.1499938964844,0.0034804863389581,-1315.7056884765625,295.9242553710937,0.5618473291397095,0.050000000745058,0.2284455001354217,291.15966796875,291.1499938964844,271.360595703125,270.6176147460937,284.8612365722656,293.3521423339844,291.1595764160156,1.0,0.1943724006414413,1.0,0.6499999761581421,0.9993320107460022,1.0,-0.9074351191520692,0.3507540225982666,0.5566810965538025,0.1450053602457046,0.0,0.0,0.2379063069820404,25.669353485107425,25.0,-1.2357914447784424,-5767.94921875,82.0533676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337707519531,305.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.128392219543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686879247426986,0.168692260980606,-4.331101081334055e-06,0.0,0.0001303017779719,0.0,0.0,6.797080039978027,0.0,0.0,0.0,0.2810750901699066,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532851591706275,-1446.320068359375,304.152587890625,0.7186537981033325,0.1011976301670074,0.0918760150671005,293.1778869628906,297.1499938964844,293.1499938964844,0.1125791147351265,-2651.377685546875,304.1506652832031,0.8600986003875732,0.1771880388259887,0.1684508770704269,293.183837890625,297.1499938964844,293.1499938964844,0.0910362899303436,-1650.5823974609375,304.1529235839844,0.8147124648094177,0.1489620059728622,0.1048487052321434,293.1882019042969,297.1499938964844,293.1499938964844,0.1077232807874679,-2558.588134765625,304.1534423828125,0.8501119017601013,0.1706925481557846,0.1625208258628845,293.35205078125,297.1499938964844,293.1499938964844,0.0034804863389581,-1315.7056884765625,295.9242553710937,0.5618473291397095,0.050000000745058,0.2284455001354217,291.15966796875,291.1499938964844,271.360595703125,270.6176147460937,284.8612365722656,293.3521423339844,291.1595764160156,1.0,0.1943724006414413,1.0,0.6499999761581421,0.9993320107460022,1.0,-0.9074351191520692,0.3507540225982666,0.5566810965538025,0.1450053602457046,0.0,0.0,0.2379063069820404,25.669353485107425,25.0,-1.2357914447784424,-5767.94921875,82.0533676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337707519531,305.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.128392219543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686879247426986,0.168692260980606,-4.331101081334055e-06,0.0,0.0001303017779719,0.0,0.0,6.797080039978027,0.0,0.0,0.0,0.2810750901699066,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527956523001194,-1438.142578125,304.15252685546875,0.7174242734909058,0.1006178855895996,0.0913532003760337,293.1746826171875,297.1499938964844,293.1499938964844,0.1125527322292327,-2650.915283203125,304.1504821777344,0.8601386547088623,0.1771366745233535,0.1684169322252273,293.1832275390625,297.1499938964844,293.1499938964844,0.0904783904552459,-1642.515625,304.15289306640625,0.8135129809379578,0.1482252180576324,0.1043325066566467,293.1876525878906,297.1499938964844,293.1499938964844,0.1070626378059387,-2545.972900390625,304.15338134765625,0.8488448858261108,0.1698407977819442,0.161713644862175,293.3507995605469,297.1499938964844,293.1499938964844,0.0034306850284337,-1297.34423828125,295.8573303222656,0.5619244575500488,0.050000000745058,0.2284431606531143,291.1591186523437,291.1499938964844,271.3759765625,270.6261901855469,284.8707275390625,293.35089111328125,291.1590576171875,1.0,0.1940621137619018,1.0,0.6499999761581421,0.9992730021476746,1.0,-0.905175805091858,0.3497042655944824,0.5554715394973755,0.1449088156223297,0.0,0.0,0.2367356270551681,25.63838577270508,25.0,-0.8029738068580627,-5745.0419921875,81.59101104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,305.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1277941316366195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679182797670364,0.1679226160049438,-4.32953947893111e-06,0.0,0.0001296948030358,0.0,0.0,6.7621283531188965,0.0,0.0,0.0,0.2809368669986725,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527956523001194,-1438.142578125,304.15252685546875,0.7174242734909058,0.1006178855895996,0.0913532003760337,293.1746826171875,297.1499938964844,293.1499938964844,0.1125527322292327,-2650.915283203125,304.1504821777344,0.8601386547088623,0.1771366745233535,0.1684169322252273,293.1832275390625,297.1499938964844,293.1499938964844,0.0904783904552459,-1642.515625,304.15289306640625,0.8135129809379578,0.1482252180576324,0.1043325066566467,293.1876525878906,297.1499938964844,293.1499938964844,0.1070626378059387,-2545.972900390625,304.15338134765625,0.8488448858261108,0.1698407977819442,0.161713644862175,293.3507995605469,297.1499938964844,293.1499938964844,0.0034306850284337,-1297.34423828125,295.8573303222656,0.5619244575500488,0.050000000745058,0.2284431606531143,291.1591186523437,291.1499938964844,271.3759765625,270.6261901855469,284.8707275390625,293.35089111328125,291.1590576171875,1.0,0.1940621137619018,1.0,0.6499999761581421,0.9992730021476746,1.0,-0.905175805091858,0.3497042655944824,0.5554715394973755,0.1449088156223297,0.0,0.0,0.2367356270551681,25.63838577270508,25.0,-0.8029738068580627,-5745.0419921875,81.59101104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,305.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1277941316366195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679182797670364,0.1679226160049438,-4.32953947893111e-06,0.0,0.0001296948030358,0.0,0.0,6.7621283531188965,0.0,0.0,0.0,0.2809368669986725,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0523092821240425,-1430.0283203125,304.1524963378906,0.7161226868629456,0.1000435054302215,0.0908360257744789,293.1722412109375,297.1499938964844,293.1499938964844,0.1124704927206039,-2649.367919921875,304.1504821777344,0.859978199005127,0.1770078390836715,0.1683152318000793,293.1827087402344,297.1499938964844,293.1499938964844,0.089924469590187,-1634.5032958984375,304.15283203125,0.8122339844703674,0.1474950313568115,0.1038215979933738,293.1871032714844,297.1499938964844,293.1499938964844,0.1064066514372825,-2533.42529296875,304.1533508300781,0.847506046295166,0.1689957082271576,0.1609136313199997,293.3496398925781,297.1499938964844,293.1499938964844,0.0033811889588832,-1279.045166015625,295.7908630371094,0.5619330406188965,0.050000000745058,0.2284429371356964,291.1587829589844,291.1499938964844,271.39117431640625,270.6348571777344,284.8796691894531,293.3497314453125,291.15875244140625,1.0,0.1937621086835861,1.0,0.6499999761581421,0.9992115497589112,1.0,-0.9028594493865968,0.3486534655094147,0.5542060136795044,0.1447362750768661,0.0,0.0,0.2355910390615463,25.61687469482422,25.0,-0.462181806564331,-5722.384765625,81.13459014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,305.1292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1272555291652679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671735346317291,0.1671778559684753,-4.328050181356957e-06,0.0,0.000129148189444,0.0,0.0,6.728381156921387,0.0,0.0,0.0,0.2808037102222442,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0523092821240425,-1430.0283203125,304.1524963378906,0.7161226868629456,0.1000435054302215,0.0908360257744789,293.1722412109375,297.1499938964844,293.1499938964844,0.1124704927206039,-2649.367919921875,304.1504821777344,0.859978199005127,0.1770078390836715,0.1683152318000793,293.1827087402344,297.1499938964844,293.1499938964844,0.089924469590187,-1634.5032958984375,304.15283203125,0.8122339844703674,0.1474950313568115,0.1038215979933738,293.1871032714844,297.1499938964844,293.1499938964844,0.1064066514372825,-2533.42529296875,304.1533508300781,0.847506046295166,0.1689957082271576,0.1609136313199997,293.3496398925781,297.1499938964844,293.1499938964844,0.0033811889588832,-1279.045166015625,295.7908630371094,0.5619330406188965,0.050000000745058,0.2284429371356964,291.1587829589844,291.1499938964844,271.39117431640625,270.6348571777344,284.8796691894531,293.3497314453125,291.15875244140625,1.0,0.1937621086835861,1.0,0.6499999761581421,0.9992115497589112,1.0,-0.9028594493865968,0.3486534655094147,0.5542060136795044,0.1447362750768661,0.0,0.0,0.2355910390615463,25.61687469482422,25.0,-0.462181806564331,-5722.384765625,81.13459014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,305.1292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1272555291652679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671735346317291,0.1671778559684753,-4.328050181356957e-06,0.0,0.000129148189444,0.0,0.0,6.728381156921387,0.0,0.0,0.0,0.2808037102222442,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0518249571323394,-1421.959228515625,304.1524658203125,0.7147441506385803,0.0994729474186897,0.0903230160474777,293.17059326171875,297.1499938964844,293.1499938964844,0.112316146492958,-2646.431884765625,304.15057373046875,0.8595866560935974,0.1767807453870773,0.1681261658668518,293.18218994140625,297.1499938964844,293.1499938964844,0.0893734320998191,-1626.530517578125,304.1528015136719,0.810871958732605,0.146769717335701,0.1033146902918815,293.1866149902344,297.1499938964844,293.1499938964844,0.1057544648647308,-2520.929931640625,304.1533203125,0.8460959792137146,0.1681557893753051,0.1601192504167556,293.3485107421875,297.1499938964844,293.1499938964844,0.0033319550566375,-1260.797119140625,295.7247314453125,0.5618748068809509,0.050000000745058,0.2284447848796844,291.1586608886719,291.1499938964844,271.4061889648437,270.6437072753906,284.8880310058594,293.3486022949219,291.1586303710937,1.0,0.1934680342674255,1.0,0.6499999761581421,0.9991500377655028,1.0,-0.9004573225975037,0.3475914001464844,0.5528659224510193,0.1444775611162185,0.0,0.0,0.2344497591257095,25.604137420654297,25.0,-0.1813664585351944,-5699.83447265625,80.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1267689615488052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664380878210067,0.166442409157753,-4.326598627812928e-06,0.0,0.0001286543847527,0.0,0.0,6.695125102996826,0.0,0.0,0.0,0.2806727290153503,4.0,0.0,1.0
