time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0518249571323394,-1421.959228515625,304.1524658203125,0.7147441506385803,0.0994729474186897,0.0903230160474777,293.17059326171875,297.1499938964844,293.1499938964844,0.112316146492958,-2646.431884765625,304.15057373046875,0.8595866560935974,0.1767807453870773,0.1681261658668518,293.18218994140625,297.1499938964844,293.1499938964844,0.0893734320998191,-1626.530517578125,304.1528015136719,0.810871958732605,0.146769717335701,0.1033146902918815,293.1866149902344,297.1499938964844,293.1499938964844,0.1057544648647308,-2520.929931640625,304.1533203125,0.8460959792137146,0.1681557893753051,0.1601192504167556,293.3485107421875,297.1499938964844,293.1499938964844,0.0033319550566375,-1260.797119140625,295.7247314453125,0.5618748068809509,0.050000000745058,0.2284447848796844,291.1586608886719,291.1499938964844,271.4061889648437,270.6437072753906,284.8880310058594,293.3486022949219,291.1586303710937,1.0,0.1934680342674255,1.0,0.6499999761581421,0.9991500377655028,1.0,-0.9004573225975037,0.3475914001464844,0.5528659224510193,0.1444775611162185,0.0,0.0,0.2344497591257095,25.604137420654297,25.0,-0.1813664585351944,-5699.83447265625,80.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1267689615488052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664380878210067,0.166442409157753,-4.326598627812928e-06,0.0,0.0001286543847527,0.0,0.0,6.695125102996826,0.0,0.0,0.0,0.2806727290153503,4.0,0.0,1.0
294900,293.1759033203125,297.1499938964844,293.1499938964844,0.051583245396614,-1417.936279296875,304.1524658203125,0.7140251994132996,0.0991887003183364,0.0900676771998405,293.1700744628906,297.1499938964844,293.1499938964844,0.1122085377573967,-2644.37939453125,304.1506652832031,0.8592990636825562,0.1766257733106613,0.1679947972297668,293.18194580078125,297.1499938964844,293.1499938964844,0.0890986695885658,-1622.5545654296875,304.1528015136719,0.81015944480896,0.1464084386825561,0.1030623838305473,293.1864013671875,297.1499938964844,293.1499938964844,0.1054295152425766,-2514.696533203125,304.1533203125,0.8453654050827026,0.1677373349666595,0.1597237288951873,293.3479919433594,297.1499938964844,293.1499938964844,0.0033074333332479,-1251.6925048828125,295.6917724609375,0.5618219375610352,0.050000000745058,0.2284464389085769,291.1586303710937,291.1499938964844,271.41363525390625,270.6481628417969,284.8920288085937,293.3480529785156,291.1586303710937,1.0,0.1933219879865646,1.0,0.6499999761581421,0.9991192817687988,1.0,-0.8992176651954651,0.3470540046691894,0.5521636605262756,0.1443132162094116,0.0,0.0,0.2338742464780807,25.60075569152832,25.0,-0.0556355044245719,-5688.5634765625,80.4477767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,305.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1265416592359542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660697907209396,0.1660741120576858,-4.3258778532617725e-06,0.0,0.0001284236932406,0.0,0.0,6.678495407104492,0.0,0.0,0.0,0.2806073129177093,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513417311012744,-1413.91943359375,304.1524658203125,0.7132847905158997,0.0989049673080444,0.0898129791021347,293.16973876953125,297.1499938964844,293.1499938964844,0.1120768785476684,-2641.865966796875,304.1507873535156,0.8589419722557068,0.1764382869005203,0.1678342968225479,293.1817321777344,297.1499938964844,293.1499938964844,0.0888242945075035,-1618.583984375,304.1528015136719,0.8094245195388794,0.146047830581665,0.1028107181191444,293.1861572265625,297.1499938964844,293.1499938964844,0.105105236172676,-2508.47119140625,304.1532897949219,0.8446170687675476,0.1673196852207183,0.1593291759490966,293.34747314453125,297.1499938964844,293.1499938964844,0.0032829563133418,-1242.59423828125,295.65887451171875,0.5617526769638062,0.050000000745058,0.2284486144781112,291.15869140625,291.1499938964844,271.4209899902344,270.6527099609375,284.8958435058594,293.3475341796875,291.15869140625,1.0,0.1931760162115097,1.0,0.6499999761581421,0.99908447265625,1.0,-0.8979464173316956,0.3465103209018707,0.5514360666275024,0.1441237181425094,0.0,0.0,0.2332922369241714,25.5993881225586,25.0,0.062783733010292,-5677.27001953125,80.21553802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855834960937,305.0970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1263235956430435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656989753246307,0.1657033115625381,-4.325156623963267e-06,0.0,0.0001282023877138,0.0,0.0,6.661768436431885,0.0,0.0,0.0,0.2805415689945221,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0508588030934333,-1405.895263671875,304.1524353027344,0.7117353677749634,0.0983385741710662,0.0893050208687782,293.1696472167969,297.1499938964844,293.1499938964844,0.1117319539189338,-2635.275634765625,304.1510925292969,0.8580003380775452,0.1759551614522934,0.167414590716362,293.1813049316406,297.1499938964844,293.1499938964844,0.0882761478424072,-1610.651123046875,304.1527709960937,0.8078833818435669,0.1453281939029693,0.1023088470101356,293.1857604980469,297.1499938964844,293.1499938964844,0.1044582054018974,-2496.034912109375,304.1532897949219,0.8430663347244263,0.1664863973855972,0.1585424542427063,293.34649658203125,297.1499938964844,293.1499938964844,0.0032341456972062,-1224.42138671875,295.5932922363281,0.561564564704895,0.050000000745058,0.2284544855356216,291.15887451171875,291.1499938964844,271.43560791015625,270.6618957519531,284.903076171875,293.3465576171875,291.1589050292969,1.0,0.1928823143243789,1.0,0.6499999761581421,0.9990149140357972,1.0,-0.8952935338020325,0.3453982174396515,0.5498953461647034,0.1436639875173568,0.0,0.0,0.2320971190929412,25.602569580078125,25.0,0.2947728037834167,-5654.53173828125,79.74172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27496337890625,305.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.1259097307920456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649429053068161,0.1649472266435623,-4.323698703956325e-06,0.0,0.0001277823757845,0.0,0.0,6.627713203430176,0.0,0.0,0.0,0.2804079055786133,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0508588030934333,-1405.895263671875,304.1524353027344,0.7117353677749634,0.0983385741710662,0.0893050208687782,293.1696472167969,297.1499938964844,293.1499938964844,0.1117319539189338,-2635.275634765625,304.1510925292969,0.8580003380775452,0.1759551614522934,0.167414590716362,293.1813049316406,297.1499938964844,293.1499938964844,0.0882761478424072,-1610.651123046875,304.1527709960937,0.8078833818435669,0.1453281939029693,0.1023088470101356,293.1857604980469,297.1499938964844,293.1499938964844,0.1044582054018974,-2496.034912109375,304.1532897949219,0.8430663347244263,0.1664863973855972,0.1585424542427063,293.34649658203125,297.1499938964844,293.1499938964844,0.0032341456972062,-1224.42138671875,295.5932922363281,0.561564564704895,0.050000000745058,0.2284544855356216,291.15887451171875,291.1499938964844,271.43560791015625,270.6618957519531,284.903076171875,293.3465576171875,291.1589050292969,1.0,0.1928823143243789,1.0,0.6499999761581421,0.9990149140357972,1.0,-0.8952935338020325,0.3453982174396515,0.5498953461647034,0.1436639875173568,0.0,0.0,0.2320971190929412,25.602569580078125,25.0,0.2947728037834167,-5654.53173828125,79.74172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27496337890625,305.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.1259097307920456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649429053068161,0.1649472266435623,-4.323698703956325e-06,0.0,0.0001277823757845,0.0,0.0,6.627713203430176,0.0,0.0,0.0,0.2804079055786133,4.0,0.0,1.0
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.0503754429519176,-1397.874755859375,304.1524353027344,0.7100891470909119,0.097772866487503,0.0887982696294784,293.1703796386719,297.1499938964844,293.1499938964844,0.1112672090530395,-2626.389892578125,304.1515197753906,0.8567358255386353,0.1753126978874206,0.1668498069047927,293.1809387207031,297.1499938964844,293.1499938964844,0.0877281725406646,-1602.7205810546875,304.1527709960937,0.8062435984611511,0.144609659910202,0.1018082574009895,293.1853942871094,297.1499938964844,293.1499938964844,0.1038126498460769,-2483.607421875,304.1532592773437,0.8414448499679565,0.1656548678874969,0.1577580422163009,293.3456115722656,297.1499938964844,293.1499938964844,0.0031854934059083,-1206.270751953125,295.5279235839844,0.5613121390342712,0.050000000745058,0.2284623682498932,291.1592102050781,291.1499938964844,271.45001220703125,270.6713256835937,284.9096374511719,293.3456726074219,291.1592712402344,1.0,0.1925833970308303,1.0,0.6499999761581421,0.9989453554153442,1.0,-0.8924747705459595,0.3442471623420715,0.5482276082038879,0.1430881470441818,0.0,0.0,0.2308448404073715,25.613130569458008,25.0,0.5042924284934998,-5631.45654296875,79.25151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1255146712064743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641571968793869,0.1641615182161331,-4.322199401940452e-06,0.0,0.0001273814414162,0.0,0.0,6.592390060424805,0.0,0.0,0.0,0.2802695035934448,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0503754429519176,-1397.874755859375,304.1524353027344,0.7100891470909119,0.097772866487503,0.0887982696294784,293.1703796386719,297.1499938964844,293.1499938964844,0.1112672090530395,-2626.389892578125,304.1515197753906,0.8567358255386353,0.1753126978874206,0.1668498069047927,293.1809387207031,297.1499938964844,293.1499938964844,0.0877281725406646,-1602.7205810546875,304.1527709960937,0.8062435984611511,0.144609659910202,0.1018082574009895,293.1853942871094,297.1499938964844,293.1499938964844,0.1038126498460769,-2483.607421875,304.1532592773437,0.8414448499679565,0.1656548678874969,0.1577580422163009,293.3456115722656,297.1499938964844,293.1499938964844,0.0031854934059083,-1206.270751953125,295.5279235839844,0.5613121390342712,0.050000000745058,0.2284623682498932,291.1592102050781,291.1499938964844,271.45001220703125,270.6713256835937,284.9096374511719,293.3456726074219,291.1592712402344,1.0,0.1925833970308303,1.0,0.6499999761581421,0.9989453554153442,1.0,-0.8924747705459595,0.3442471623420715,0.5482276082038879,0.1430881470441818,0.0,0.0,0.2308448404073715,25.613130569458008,25.0,0.5042924284934998,-5631.45654296875,79.25151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1255146712064743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641571968793869,0.1641615182161331,-4.322199401940452e-06,0.0,0.0001273814414162,0.0,0.0,6.592390060424805,0.0,0.0,0.0,0.2802695035934448,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498915091156959,-1389.8564453125,304.1524353027344,0.7083275318145752,0.097207099199295,0.0882921069860458,293.1719970703125,297.1499938964844,293.1499938964844,0.1106564104557037,-2614.704833984375,304.1520080566406,0.8550840616226196,0.1744698286056518,0.1661068201065063,293.1806335449219,297.1499938964844,293.1499938964844,0.0871802642941474,-1594.7926025390625,304.1527709960937,0.8044922351837158,0.143891379237175,0.1013083457946777,293.18505859375,297.1499938964844,293.1499938964844,0.1031687185168266,-2471.19287109375,304.1532592773437,0.8397423028945923,0.164824366569519,0.1569752693176269,293.3448181152344,297.1499938964844,293.1499938964844,0.0031369917560368,-1188.1446533203125,295.4626770019531,0.5609868764877319,0.050000000745058,0.2284725457429886,291.15966796875,291.1499938964844,271.4627990722656,270.6803283691406,284.9148254394531,293.3448791503906,291.1596984863281,1.0,0.1922753006219864,1.0,0.6499999761581421,0.9988663792610168,1.0,-0.8894482851028442,0.343053936958313,0.546394407749176,0.1423490643501281,0.0,0.0,0.2295251935720443,25.631404876708984,25.0,0.5482770204544067,-5608.05029296875,78.73826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1251260638236999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633324027061462,0.1633367240428924,-4.320635525800753e-06,0.0,0.0001269870554096,0.0,0.0,6.55537223815918,0.0,0.0,0.0,0.2801246345043182,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498915091156959,-1389.8564453125,304.1524353027344,0.7083275318145752,0.097207099199295,0.0882921069860458,293.1719970703125,297.1499938964844,293.1499938964844,0.1106564104557037,-2614.704833984375,304.1520080566406,0.8550840616226196,0.1744698286056518,0.1661068201065063,293.1806335449219,297.1499938964844,293.1499938964844,0.0871802642941474,-1594.7926025390625,304.1527709960937,0.8044922351837158,0.143891379237175,0.1013083457946777,293.18505859375,297.1499938964844,293.1499938964844,0.1031687185168266,-2471.19287109375,304.1532592773437,0.8397423028945923,0.164824366569519,0.1569752693176269,293.3448181152344,297.1499938964844,293.1499938964844,0.0031369917560368,-1188.1446533203125,295.4626770019531,0.5609868764877319,0.050000000745058,0.2284725457429886,291.15966796875,291.1499938964844,271.4627990722656,270.6803283691406,284.9148254394531,293.3448791503906,291.1596984863281,1.0,0.1922753006219864,1.0,0.6499999761581421,0.9988663792610168,1.0,-0.8894482851028442,0.343053936958313,0.546394407749176,0.1423490643501281,0.0,0.0,0.2295251935720443,25.631404876708984,25.0,0.5482770204544067,-5608.05029296875,78.73826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1251260638236999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633324027061462,0.1633367240428924,-4.320635525800753e-06,0.0,0.0001269870554096,0.0,0.0,6.55537223815918,0.0,0.0,0.0,0.2801246345043182,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0494078658521175,-1381.8575439453125,304.1524353027344,0.7064443826675415,0.0966405197978019,0.087785929441452,293.1746520996094,297.1499938964844,293.1499938964844,0.1098660007119178,-2599.571044921875,304.15264892578125,0.8529552221298218,0.1733730435371399,0.1651407480239868,293.18035888671875,297.1499938964844,293.1499938964844,0.0866338312625885,-1586.890869140625,304.1527404785156,0.8026282787322998,0.1431726962327957,0.1008086875081062,293.1847839355469,297.1499938964844,293.1499938964844,0.1025281623005867,-2458.830078125,304.1532287597656,0.8379425406455994,0.1639942973852157,0.1561935842037201,293.3441162109375,297.1499938964844,293.1499938964844,0.0030886305030435,-1170.0526123046875,295.3973388671875,0.5605748891830444,0.050000000745058,0.2284854799509048,291.159912109375,291.1499938964844,271.4728088378906,270.6883239746094,284.9178161621094,293.3441467285156,291.1599426269531,1.0,0.1919542104005813,1.0,0.6499999761581421,0.9987874627113342,1.0,-0.8861590623855591,0.3418073058128357,0.5443516969680786,0.141402781009674,0.0,0.0,0.2281817197799682,25.658647537231445,25.0,0.3589310050010681,-5584.68212890625,78.19451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562561035156,305.04254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.1247324496507644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624886244535446,0.1624929457902908,-4.319021172705106e-06,0.0,0.0001265875762328,0.0,0.0,6.517530918121338,0.0,0.0,0.0,0.2799764573574066,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0494078658521175,-1381.8575439453125,304.1524353027344,0.7064443826675415,0.0966405197978019,0.087785929441452,293.1746520996094,297.1499938964844,293.1499938964844,0.1098660007119178,-2599.571044921875,304.15264892578125,0.8529552221298218,0.1733730435371399,0.1651407480239868,293.18035888671875,297.1499938964844,293.1499938964844,0.0866338312625885,-1586.890869140625,304.1527404785156,0.8026282787322998,0.1431726962327957,0.1008086875081062,293.1847839355469,297.1499938964844,293.1499938964844,0.1025281623005867,-2458.830078125,304.1532287597656,0.8379425406455994,0.1639942973852157,0.1561935842037201,293.3441162109375,297.1499938964844,293.1499938964844,0.0030886305030435,-1170.0526123046875,295.3973388671875,0.5605748891830444,0.050000000745058,0.2284854799509048,291.159912109375,291.1499938964844,271.4728088378906,270.6883239746094,284.9178161621094,293.3441467285156,291.1599426269531,1.0,0.1919542104005813,1.0,0.6499999761581421,0.9987874627113342,1.0,-0.8861590623855591,0.3418073058128357,0.5443516969680786,0.141402781009674,0.0,0.0,0.2281817197799682,25.658647537231445,25.0,0.3589310050010681,-5584.68212890625,78.19451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562561035156,305.04254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.1247324496507644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624886244535446,0.1624929457902908,-4.319021172705106e-06,0.0,0.0001265875762328,0.0,0.0,6.517530918121338,0.0,0.0,0.0,0.2799764573574066,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491657629609108,-1377.8583984375,304.1524353027344,0.7054593563079834,0.0963566303253173,0.0875326171517372,293.1764221191406,297.1499938964844,293.1499938964844,0.1093874424695968,-2590.400146484375,304.1530456542969,0.8516767621040344,0.1727136522531509,0.164554625749588,293.1802062988281,297.1499938964844,293.1499938964844,0.0863607451319694,-1582.9434814453125,304.1527404785156,0.8016506433486938,0.142812892794609,0.1005587875843048,293.1846618652344,297.1499938964844,293.1499938964844,0.1022087559103965,-2452.65966796875,304.1532287597656,0.8370025157928467,0.1635792255401611,0.1558030098676681,293.3437805175781,297.1499938964844,293.1499938964844,0.0030644608195871,-1161.002685546875,295.3646240234375,0.5603331923484802,0.050000000745058,0.2284930795431137,291.1600036621094,291.1499938964844,271.4768371582031,270.6919860839844,284.9185485839844,293.3438415527344,291.1600341796875,1.0,0.191786989569664,1.0,0.6499999761581421,0.9987480044364928,1.0,-0.8843919634819031,0.341152548789978,0.5432394742965698,0.1408524960279464,0.0,0.0,0.2275045365095138,25.676069259643555,25.0,0.3222686648368835,-5573.046875,77.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,305.0372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1245311275124549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620653122663498,0.162069633603096,-4.3182076296943706e-06,0.0,0.000126383267343,0.0,0.0,6.498560905456543,0.0,0.0,0.0,0.2799021005630493,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0489230826497077,-1373.8524169921875,304.1524353027344,0.7044485807418823,0.0960722118616104,0.0872790068387985,293.1784362792969,297.1499938964844,293.1499938964844,0.1088545396924018,-2580.1796875,304.1534729003906,0.850263774394989,0.1719834357500076,0.1639018058776855,293.1801147460937,297.1499938964844,293.1499938964844,0.0860872417688369,-1578.99072265625,304.1527404785156,0.8006463050842285,0.1424526274204254,0.1003087162971496,293.1845397949219,297.1499938964844,293.1499938964844,0.1018894091248512,-2446.485595703125,304.1532287597656,0.8360393643379211,0.163163959980011,0.1554124653339386,293.343505859375,297.1499938964844,293.1499938964844,0.0030403223354369,-1151.9573974609375,295.3319091796875,0.5600708723068237,0.050000000745058,0.2285013645887375,291.1601257324219,291.1499938964844,271.480224609375,270.6954345703125,284.9188232421875,293.3435363769531,291.16015625,1.0,0.1916148364543914,1.0,0.6499999761581421,0.998702883720398,1.0,-0.8825451731681824,0.3404769897460937,0.5420681834220886,0.1402534991502761,0.0,0.0,0.2268178313970565,25.695602416992188,25.0,0.336916834115982,-5561.38671875,77.61109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547912597656,305.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1243258342146873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616388112306594,0.1616431176662445,-4.317392267694231e-06,0.0,0.0001261749130208,0.0,0.0,6.479465961456299,0.0,0.0,0.0,0.2798272967338562,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484357103705406,-1365.815185546875,304.1524353027344,0.7023554444313049,0.095501609146595,0.086770623922348,293.18316650390625,297.1499938964844,293.1499938964844,0.1076223626732826,-2556.517333984375,304.15435791015625,0.8470361232757568,0.1703062206506729,0.1623915731906891,293.1799011230469,297.1499938964844,293.1499938964844,0.0855386182665824,-1571.0635986328125,304.1527404785156,0.7985638380050659,0.141730323433876,0.0998077020049095,293.184326171875,297.1499938964844,293.1499938964844,0.1012505888938903,-2434.121337890625,304.1531982421875,0.8340498805046082,0.1623326689004898,0.154631108045578,293.3429870605469,297.1499938964844,293.1499938964844,0.0029920570086687,-1133.8511962890625,295.2665100097656,0.5594901442527771,0.050000000745058,0.2285197526216507,291.1604309082031,291.1499938964844,271.4852294921875,270.7016906738281,284.9179992675781,293.343017578125,291.16046142578125,1.0,0.1912537217140197,1.0,0.6499999761581421,0.9986127614974976,1.0,-0.8786054253578186,0.3390583097934723,0.5395471453666687,0.1389146298170089,0.0,0.0,0.2254080325365066,25.740232467651367,25.0,0.4215396344661712,-5537.79443359375,76.98551177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,305.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.1239001676440239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607682108879089,0.1607725322246551,-4.315740625315812e-06,0.0,0.0001257429248653,0.0,0.0,6.440548419952393,0.0,0.0,0.0,0.2796750068664551,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484357103705406,-1365.815185546875,304.1524353027344,0.7023554444313049,0.095501609146595,0.086770623922348,293.18316650390625,297.1499938964844,293.1499938964844,0.1076223626732826,-2556.517333984375,304.15435791015625,0.8470361232757568,0.1703062206506729,0.1623915731906891,293.1799011230469,297.1499938964844,293.1499938964844,0.0855386182665824,-1571.0635986328125,304.1527404785156,0.7985638380050659,0.141730323433876,0.0998077020049095,293.184326171875,297.1499938964844,293.1499938964844,0.1012505888938903,-2434.121337890625,304.1531982421875,0.8340498805046082,0.1623326689004898,0.154631108045578,293.3429870605469,297.1499938964844,293.1499938964844,0.0029920570086687,-1133.8511962890625,295.2665100097656,0.5594901442527771,0.050000000745058,0.2285197526216507,291.1604309082031,291.1499938964844,271.4852294921875,270.7016906738281,284.9179992675781,293.343017578125,291.16046142578125,1.0,0.1912537217140197,1.0,0.6499999761581421,0.9986127614974976,1.0,-0.8786054253578186,0.3390583097934723,0.5395471453666687,0.1389146298170089,0.0,0.0,0.2254080325365066,25.740232467651367,25.0,0.4215396344661712,-5537.79443359375,76.98551177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,305.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.1239001676440239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607682108879089,0.1607725322246551,-4.315740625315812e-06,0.0,0.0001257429248653,0.0,0.0,6.440548419952393,0.0,0.0,0.0,0.2796750068664551,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479454807937145,-1357.741455078125,304.1524353027344,0.7001796364784241,0.0949284955859184,0.0862604305148124,293.1886901855469,297.1499938964844,293.1499938964844,0.1061712130904197,-2528.5927734375,304.15533447265625,0.8432953953742981,0.1683445423841476,0.1606110334396362,293.17974853515625,297.1499938964844,293.1499938964844,0.0849874839186668,-1563.1036376953125,304.1527404785156,0.7963972091674805,0.1410052925348281,0.0993051826953888,293.18414306640625,297.1499938964844,293.1499938964844,0.100611388683319,-2421.73095703125,304.1531982421875,0.8319892287254333,0.1615000665187835,0.1538490056991577,293.34259033203125,297.1499938964844,293.1499938964844,0.0029437963385134,-1115.721435546875,295.2010498046875,0.5588464736938477,0.050000000745058,0.2285402715206146,291.1607971191406,291.1499938964844,271.488037109375,270.7072448730469,284.91552734375,293.3426208496094,291.1608581542969,1.0,0.190867930650711,1.0,0.6499999761581421,0.9985225796699524,1.0,-0.8743389844894409,0.3375465273857116,0.5367923974990845,0.1373998671770095,0.0,0.0,0.2239414900541305,25.790748596191406,25.0,0.5372363328933716,-5513.6806640625,76.31586456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,305.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1234499216079711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598689407110214,0.1598732471466064,-4.314046691433759e-06,0.0,0.0001252859801752,0.0,0.0,6.400423049926758,0.0,0.0,0.0,0.279518187046051,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479454807937145,-1357.741455078125,304.1524353027344,0.7001796364784241,0.0949284955859184,0.0862604305148124,293.1886901855469,297.1499938964844,293.1499938964844,0.1061712130904197,-2528.5927734375,304.15533447265625,0.8432953953742981,0.1683445423841476,0.1606110334396362,293.17974853515625,297.1499938964844,293.1499938964844,0.0849874839186668,-1563.1036376953125,304.1527404785156,0.7963972091674805,0.1410052925348281,0.0993051826953888,293.18414306640625,297.1499938964844,293.1499938964844,0.100611388683319,-2421.73095703125,304.1531982421875,0.8319892287254333,0.1615000665187835,0.1538490056991577,293.34259033203125,297.1499938964844,293.1499938964844,0.0029437963385134,-1115.721435546875,295.2010498046875,0.5588464736938477,0.050000000745058,0.2285402715206146,291.1607971191406,291.1499938964844,271.488037109375,270.7072448730469,284.91552734375,293.3426208496094,291.1608581542969,1.0,0.190867930650711,1.0,0.6499999761581421,0.9985225796699524,1.0,-0.8743389844894409,0.3375465273857116,0.5367923974990845,0.1373998671770095,0.0,0.0,0.2239414900541305,25.790748596191406,25.0,0.5372363328933716,-5513.6806640625,76.31586456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,305.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1234499216079711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598689407110214,0.1598732471466064,-4.314046691433759e-06,0.0,0.0001252859801752,0.0,0.0,6.400423049926758,0.0,0.0,0.0,0.279518187046051,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474524311721324,-1349.6317138671875,304.1524353027344,0.6979383230209351,0.0943530425429344,0.08574840426445,293.19488525390625,297.1499938964844,293.1499938964844,0.1045102179050445,-2496.55078125,304.15631103515625,0.8390775322914124,0.16610948741436,0.1585696935653686,293.1796264648437,297.1499938964844,293.1499938964844,0.0844336375594139,-1555.108154296875,304.1527404785156,0.7941648960113525,0.1402774304151535,0.0988009423017501,293.1839904785156,297.1499938964844,293.1499938964844,0.0999716445803642,-2409.3115234375,304.1531982421875,0.8298733234405518,0.1606660038232803,0.1530659049749374,293.3422546386719,297.1499938964844,293.1499938964844,0.0028955251909792,-1097.564697265625,295.1355895996094,0.5581547617912292,0.050000000745058,0.2285624742507934,291.1612854003906,291.1499938964844,271.4888610839844,270.712158203125,284.9115600585937,293.34228515625,291.16131591796875,1.0,0.1904555708169937,1.0,0.6499999761581421,0.998419225215912,1.0,-0.8697559833526611,0.3359419107437134,0.5338141322135925,0.1357259750366211,0.0,0.0,0.2224080115556717,25.84526824951172,25.0,0.6422421932220459,-5488.8740234375,75.60214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.921875,18000.0,0.0,0.0,0.1229706555604934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589349508285522,0.1589392572641372,-4.312298187869601e-06,0.0,0.0001247995824087,0.0,0.0,6.358824253082275,0.0,0.0,0.0,0.2793557643890381,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474524311721324,-1349.6317138671875,304.1524353027344,0.6979383230209351,0.0943530425429344,0.08574840426445,293.19488525390625,297.1499938964844,293.1499938964844,0.1045102179050445,-2496.55078125,304.15631103515625,0.8390775322914124,0.16610948741436,0.1585696935653686,293.1796264648437,297.1499938964844,293.1499938964844,0.0844336375594139,-1555.108154296875,304.1527404785156,0.7941648960113525,0.1402774304151535,0.0988009423017501,293.1839904785156,297.1499938964844,293.1499938964844,0.0999716445803642,-2409.3115234375,304.1531982421875,0.8298733234405518,0.1606660038232803,0.1530659049749374,293.3422546386719,297.1499938964844,293.1499938964844,0.0028955251909792,-1097.564697265625,295.1355895996094,0.5581547617912292,0.050000000745058,0.2285624742507934,291.1612854003906,291.1499938964844,271.4888610839844,270.712158203125,284.9115600585937,293.34228515625,291.16131591796875,1.0,0.1904555708169937,1.0,0.6499999761581421,0.998419225215912,1.0,-0.8697559833526611,0.3359419107437134,0.5338141322135925,0.1357259750366211,0.0,0.0,0.2224080115556717,25.84526824951172,25.0,0.6422421932220459,-5488.8740234375,75.60214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.921875,18000.0,0.0,0.0,0.1229706555604934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589349508285522,0.1589392572641372,-4.312298187869601e-06,0.0,0.0001247995824087,0.0,0.0,6.358824253082275,0.0,0.0,0.0,0.2793557643890381,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469569489359855,-1341.49267578125,304.1524658203125,0.6956477761268616,0.0937756821513176,0.0852348059415817,293.2015991210937,297.1499938964844,293.1499938964844,0.1026500090956687,-2460.558837890625,304.1573181152344,0.8344130516052246,0.1636134386062622,0.1562782675027847,293.1795349121094,297.1499938964844,293.1499938964844,0.0838772132992744,-1547.08056640625,304.1527709960937,0.7918843030929565,0.1395468860864639,0.0982949808239936,293.1838684082031,297.1499938964844,293.1499938964844,0.0993315428495407,-2396.867431640625,304.1531982421875,0.8277159929275513,0.1598305702209472,0.15228171646595,293.34197998046875,297.1499938964844,293.1499938964844,0.002847250085324,-1079.3861083984375,295.070068359375,0.5574284791946411,0.050000000745058,0.2285859435796737,291.1617736816406,291.1499938964844,271.4879150390625,270.716552734375,284.9062805175781,293.3420104980469,291.1618347167969,1.0,0.1900154054164886,1.0,0.6499999761581421,0.9983158707618712,1.0,-0.8648691773414612,0.3342447578907013,0.5306243896484375,0.1339099556207656,0.0,0.0,0.2208021283149719,25.90212821960449,25.0,0.7163457870483398,-5463.25244140625,74.84514617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.0022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1224588453769683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579627245664596,0.1579670310020446,-4.310486474423669e-06,0.0,0.0001242801663465,0.0,0.0,6.315598964691162,0.0,0.0,0.0,0.2791871428489685,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469569489359855,-1341.49267578125,304.1524658203125,0.6956477761268616,0.0937756821513176,0.0852348059415817,293.2015991210937,297.1499938964844,293.1499938964844,0.1026500090956687,-2460.558837890625,304.1573181152344,0.8344130516052246,0.1636134386062622,0.1562782675027847,293.1795349121094,297.1499938964844,293.1499938964844,0.0838772132992744,-1547.08056640625,304.1527709960937,0.7918843030929565,0.1395468860864639,0.0982949808239936,293.1838684082031,297.1499938964844,293.1499938964844,0.0993315428495407,-2396.867431640625,304.1531982421875,0.8277159929275513,0.1598305702209472,0.15228171646595,293.34197998046875,297.1499938964844,293.1499938964844,0.002847250085324,-1079.3861083984375,295.070068359375,0.5574284791946411,0.050000000745058,0.2285859435796737,291.1617736816406,291.1499938964844,271.4879150390625,270.716552734375,284.9062805175781,293.3420104980469,291.1618347167969,1.0,0.1900154054164886,1.0,0.6499999761581421,0.9983158707618712,1.0,-0.8648691773414612,0.3342447578907013,0.5306243896484375,0.1339099556207656,0.0,0.0,0.2208021283149719,25.90212821960449,25.0,0.7163457870483398,-5463.25244140625,74.84514617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.0022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1224588453769683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579627245664596,0.1579670310020446,-4.310486474423669e-06,0.0,0.0001242801663465,0.0,0.0,6.315598964691162,0.0,0.0,0.0,0.2791871428489685,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0467084683477878,-1337.414794921875,304.1524658203125,0.6944890022277832,0.0934864804148674,0.0849775373935699,293.205078125,297.1499938964844,293.1499938964844,0.1016490682959556,-2441.143798828125,304.1578063964844,0.8319205641746521,0.162271961569786,0.1550427228212356,293.1794738769531,297.1499938964844,293.1499938964844,0.0835981220006942,-1543.05615234375,304.1527709960937,0.7907309532165527,0.1391807347536087,0.0980414003133773,293.1838073730469,297.1499938964844,293.1499938964844,0.0990114137530326,-2390.6376953125,304.1531982421875,0.8266255855560303,0.1594124138355255,0.1518892496824264,293.3418884277344,297.1499938964844,293.1499938964844,0.0028231143951416,-1070.2904052734375,295.03729248046875,0.5570562481880188,0.050000000745058,0.2285980433225631,291.1620483398437,291.1499938964844,271.48681640625,270.71856689453125,284.9031982421875,293.3419189453125,291.162109375,1.0,0.1897846907377243,1.0,0.6499999761581421,0.9982642531394958,1.0,-0.8623165488243103,0.3333621025085449,0.5289545059204102,0.1329542100429535,0.0,0.0,0.2199710756540298,25.930971145629883,25.0,0.7405893802642822,-5450.11083984375,74.45091247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27032470703125,304.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.1221899315714836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157461792230606,0.1574660986661911,-4.309555606596405e-06,0.0,0.0001240072451764,0.0,0.0,6.293355941772461,0.0,0.0,0.0,0.2791004180908203,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464596152305603,-1333.3336181640625,304.1524658203125,0.6933241486549377,0.0931970477104187,0.084720067679882,293.2086486816406,297.1499938964844,293.1499938964844,0.1006040945649147,-2420.836669921875,304.15826416015625,0.8293254971504211,0.1608719229698181,0.1537507176399231,293.179443359375,297.1499938964844,293.1499938964844,0.0833185315132141,-1539.0260009765625,304.1527709960937,0.78957200050354,0.1388140469789505,0.097787469625473,293.1837463378906,297.1499938964844,293.1499938964844,0.0986912995576858,-2384.404296875,304.1531982421875,0.8255295753479004,0.1589940041303634,0.1514965742826461,293.341796875,297.1499938964844,293.1499938964844,0.002798976842314,-1061.18994140625,295.0045166015625,0.5566802024841309,0.050000000745058,0.2286103218793869,291.1623229980469,291.1499938964844,271.4853820800781,270.720458984375,284.8998413085937,293.341796875,291.1623840332031,1.0,0.1895469576120376,1.0,0.6499999761581421,0.9982029795646667,1.0,-0.859695553779602,0.3324577510356903,0.5272378325462341,0.1319705843925476,0.0,0.0,0.2191212922334671,25.959829330444336,25.0,0.7568243145942688,-5436.744140625,74.04671478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737121582031,304.9959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.1219121143221855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569510251283645,0.1569553315639495,-4.308607458369806e-06,0.0,0.0001237253018189,0.0,0.0,6.270697593688965,0.0,0.0,0.0,0.2790121138095855,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459611304104328,-1325.166259765625,304.1524658203125,0.6910192370414734,0.0926179885864257,0.0842046365141868,293.2149963378906,297.1499938964844,293.1499938964844,0.0984490439295768,-2378.850830078125,304.1590881347656,0.823992908000946,0.1580919176340103,0.1510813534259796,293.17938232421875,297.1499938964844,293.1499938964844,0.0827580466866493,-1530.952392578125,304.1527709960937,0.7872836589813232,0.1380794793367386,0.0972785353660583,293.18365478515625,297.1499938964844,293.1499938964844,0.0980512797832489,-2371.93115234375,304.1531982421875,0.8233626484870911,0.1581566482782364,0.1507104784250259,293.34161376953125,297.1499938964844,293.1499938964844,0.0027507008053362,-1042.97802734375,294.9389343261719,0.5559547543525696,0.050000000745058,0.2286341488361358,291.1628723144531,291.1499938964844,271.48150634765625,270.7240295410156,284.8923034667969,293.3416442871094,291.16290283203125,1.0,0.1890518069267273,1.0,0.6499999761581421,0.998080551624298,1.0,-0.8543474674224854,0.3306234180927276,0.5237240791320801,0.1299410462379455,0.0,0.0,0.2173679769039154,26.012067794799805,25.0,0.6712584495544434,-5409.52197265625,73.21775817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,304.9894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1213288158178329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559004485607147,0.1559047549962997,-4.3066606849606615e-06,0.0,0.0001231333299074,0.0,0.0,6.224150657653809,0.0,0.0,0.0,0.2788307666778564,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459611304104328,-1325.166259765625,304.1524658203125,0.6910192370414734,0.0926179885864257,0.0842046365141868,293.2149963378906,297.1499938964844,293.1499938964844,0.0984490439295768,-2378.850830078125,304.1590881347656,0.823992908000946,0.1580919176340103,0.1510813534259796,293.17938232421875,297.1499938964844,293.1499938964844,0.0827580466866493,-1530.952392578125,304.1527709960937,0.7872836589813232,0.1380794793367386,0.0972785353660583,293.18365478515625,297.1499938964844,293.1499938964844,0.0980512797832489,-2371.93115234375,304.1531982421875,0.8233626484870911,0.1581566482782364,0.1507104784250259,293.34161376953125,297.1499938964844,293.1499938964844,0.0027507008053362,-1042.97802734375,294.9389343261719,0.5559547543525696,0.050000000745058,0.2286341488361358,291.1628723144531,291.1499938964844,271.48150634765625,270.7240295410156,284.8923034667969,293.3416442871094,291.16290283203125,1.0,0.1890518069267273,1.0,0.6499999761581421,0.998080551624298,1.0,-0.8543474674224854,0.3306234180927276,0.5237240791320801,0.1299410462379455,0.0,0.0,0.2173679769039154,26.012067794799805,25.0,0.6712584495544434,-5409.52197265625,73.21775817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,304.9894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1213288158178329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559004485607147,0.1559047549962997,-4.3066606849606615e-06,0.0,0.0001231333299074,0.0,0.0,6.224150657653809,0.0,0.0,0.0,0.2788307666778564,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.045466125011444,-1317.0765380859375,304.1524658203125,0.6890157461166382,0.0920415222644805,0.0836886540055275,293.2171325683594,297.1499938964844,293.1499938964844,0.096723735332489,-2345.255859375,304.1589050292969,0.8198274970054626,0.1560065597295761,0.1489469707012176,293.1793518066406,297.1499938964844,293.1499938964844,0.0822017043828964,-1522.95556640625,304.1527709960937,0.7853278517723083,0.1373459845781326,0.0967681631445884,293.18359375,297.1499938964844,293.1499938964844,0.0974176079034805,-2359.58349609375,304.1531982421875,0.8215045928955078,0.1573200970888137,0.14992256462574,293.34136962890625,297.1499938964844,293.1499938964844,0.0027026750613003,-1024.878662109375,294.87310791015625,0.5555080771446228,0.050000000745058,0.2286489605903625,291.1626281738281,291.1499938964844,271.4764404296875,270.72735595703125,284.8831481933594,293.3414001464844,291.1624450683594,1.0,0.1885515749454498,1.0,0.6499999761581421,0.9979580640792848,1.0,-0.8496255874633789,0.3290738463401794,0.5205517411231995,0.1279598921537399,0.0,0.0,0.2156810611486435,26.021875381469727,25.0,-0.7783475518226624,-5384.1279296875,72.43955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885437011719,304.9805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.1207140311598777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548604071140289,0.1548646986484527,-4.304681169742253e-06,0.0,0.0001225093874381,0.0,0.0,6.178072452545166,0.0,0.0,0.0,0.2786509990692138,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.045466125011444,-1317.0765380859375,304.1524658203125,0.6890157461166382,0.0920415222644805,0.0836886540055275,293.2171325683594,297.1499938964844,293.1499938964844,0.096723735332489,-2345.255859375,304.1589050292969,0.8198274970054626,0.1560065597295761,0.1489469707012176,293.1793518066406,297.1499938964844,293.1499938964844,0.0822017043828964,-1522.95556640625,304.1527709960937,0.7853278517723083,0.1373459845781326,0.0967681631445884,293.18359375,297.1499938964844,293.1499938964844,0.0974176079034805,-2359.58349609375,304.1531982421875,0.8215045928955078,0.1573200970888137,0.14992256462574,293.34136962890625,297.1499938964844,293.1499938964844,0.0027026750613003,-1024.878662109375,294.87310791015625,0.5555080771446228,0.050000000745058,0.2286489605903625,291.1626281738281,291.1499938964844,271.4764404296875,270.72735595703125,284.8831481933594,293.3414001464844,291.1624450683594,1.0,0.1885515749454498,1.0,0.6499999761581421,0.9979580640792848,1.0,-0.8496255874633789,0.3290738463401794,0.5205517411231995,0.1279598921537399,0.0,0.0,0.2156810611486435,26.021875381469727,25.0,-0.7783475518226624,-5384.1279296875,72.43955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885437011719,304.9805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.1207140311598777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548604071140289,0.1548646986484527,-4.304681169742253e-06,0.0,0.0001225093874381,0.0,0.0,6.178072452545166,0.0,0.0,0.0,0.2786509990692138,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449843928217887,-1309.2333984375,304.1524658203125,0.6872261762619019,0.0914743319153785,0.0831783339381218,293.2173156738281,297.1499938964844,293.1499938964844,0.0953559949994087,-2318.661376953125,304.158203125,0.8165573477745056,0.1542675644159317,0.1472444683313369,293.17926025390625,297.1499938964844,293.1499938964844,0.0816598460078239,-1515.1932373046875,304.1527709960937,0.783600926399231,0.1366203129291534,0.0962611213326454,293.1835021972656,297.1499938964844,293.1499938964844,0.0967999398708343,-2347.56396484375,304.1531677246094,0.8198527097702026,0.1564892381429672,0.1491375565528869,293.3409423828125,297.1499938964844,293.1499938964844,0.0026552670169621,-1007.0576171875,294.8066711425781,0.5552447438240051,0.050000000745058,0.2286577671766281,291.1607971191406,291.1499938964844,271.470458984375,270.73046875,284.8725891113281,293.34100341796875,291.16046142578125,1.0,0.1880610883235931,1.0,0.6499999761581421,0.9978222846984864,1.0,-0.8454294204711914,0.3277590274810791,0.5176703929901123,0.1260321587324142,0.0,0.0,0.2143544256687164,26.004657745361328,25.0,-2.476979732513428,-5363.0498046875,71.71599578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947082519531,304.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1200852468609809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540025025606155,0.1540067940950393,-4.302899014874129e-06,0.0,0.0001218712568515,0.0,0.0,6.139911651611328,0.0,0.0,0.0,0.2785002291202545,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449843928217887,-1309.2333984375,304.1524658203125,0.6872261762619019,0.0914743319153785,0.0831783339381218,293.2173156738281,297.1499938964844,293.1499938964844,0.0953559949994087,-2318.661376953125,304.158203125,0.8165573477745056,0.1542675644159317,0.1472444683313369,293.17926025390625,297.1499938964844,293.1499938964844,0.0816598460078239,-1515.1932373046875,304.1527709960937,0.783600926399231,0.1366203129291534,0.0962611213326454,293.1835021972656,297.1499938964844,293.1499938964844,0.0967999398708343,-2347.56396484375,304.1531677246094,0.8198527097702026,0.1564892381429672,0.1491375565528869,293.3409423828125,297.1499938964844,293.1499938964844,0.0026552670169621,-1007.0576171875,294.8066711425781,0.5552447438240051,0.050000000745058,0.2286577671766281,291.1607971191406,291.1499938964844,271.470458984375,270.73046875,284.8725891113281,293.34100341796875,291.16046142578125,1.0,0.1880610883235931,1.0,0.6499999761581421,0.9978222846984864,1.0,-0.8454294204711914,0.3277590274810791,0.5176703929901123,0.1260321587324142,0.0,0.0,0.2143544256687164,26.004657745361328,25.0,-2.476979732513428,-5363.0498046875,71.71599578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947082519531,304.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1200852468609809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540025025606155,0.1540067940950393,-4.302899014874129e-06,0.0,0.0001218712568515,0.0,0.0,6.139911651611328,0.0,0.0,0.0,0.2785002291202545,4.0,0.0,1.0
