time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0445131473243236,-1301.57275390625,304.1524353027344,0.6855201721191406,0.0909191146492958,0.0826781466603279,293.2168273925781,297.1499938964844,293.1499938964844,0.0941227748990058,-2294.659912109375,304.15753173828125,0.8135738968849182,0.1526603698730468,0.1457037031650543,293.1791076660156,297.1499938964844,293.1499938964844,0.0811268091201782,-1507.5679931640625,304.1527404785156,0.7819553017616272,0.1359053552150726,0.095761053264141,293.183349609375,297.1499938964844,293.1499938964844,0.096190445125103,-2335.69775390625,304.1531066894531,0.8182628750801086,0.1556665599346161,0.1483595371246338,293.34039306640625,297.1499938964844,293.1499938964844,0.0026082147378474,-989.3660278320312,294.7405090332031,0.5550342798233032,0.050000000745058,0.2286648601293563,291.1585998535156,291.1499938964844,271.4637145996094,270.7334899902344,284.8611755371094,293.3404235839844,291.1582946777344,1.0,0.1875828802585601,1.0,0.6499999761581421,0.997686505317688,1.0,-0.841454267501831,0.3265437483787536,0.5149105191230774,0.1241276562213897,0.0,0.0,0.2133570164442062,25.980472564697266,25.0,-2.858593225479126,-5345.8193359375,71.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,304.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1194703802466392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533615291118621,0.1533658355474472,-4.3015138544433285e-06,0.0,0.0001212472488987,0.0,0.0,6.111361026763916,0.0,0.0,0.0,0.2783862948417663,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0445131473243236,-1301.57275390625,304.1524353027344,0.6855201721191406,0.0909191146492958,0.0826781466603279,293.2168273925781,297.1499938964844,293.1499938964844,0.0941227748990058,-2294.659912109375,304.15753173828125,0.8135738968849182,0.1526603698730468,0.1457037031650543,293.1791076660156,297.1499938964844,293.1499938964844,0.0811268091201782,-1507.5679931640625,304.1527404785156,0.7819553017616272,0.1359053552150726,0.095761053264141,293.183349609375,297.1499938964844,293.1499938964844,0.096190445125103,-2335.69775390625,304.1531066894531,0.8182628750801086,0.1556665599346161,0.1483595371246338,293.34039306640625,297.1499938964844,293.1499938964844,0.0026082147378474,-989.3660278320312,294.7405090332031,0.5550342798233032,0.050000000745058,0.2286648601293563,291.1585998535156,291.1499938964844,271.4637145996094,270.7334899902344,284.8611755371094,293.3404235839844,291.1582946777344,1.0,0.1875828802585601,1.0,0.6499999761581421,0.997686505317688,1.0,-0.841454267501831,0.3265437483787536,0.5149105191230774,0.1241276562213897,0.0,0.0,0.2133570164442062,25.980472564697266,25.0,-2.858593225479126,-5345.8193359375,71.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,304.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1194703802466392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533615291118621,0.1533658355474472,-4.3015138544433285e-06,0.0,0.0001212472488987,0.0,0.0,6.111361026763916,0.0,0.0,0.0,0.2783862948417663,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442803911864757,-1297.7899169921875,304.15240478515625,0.6846827864646912,0.0906459018588066,0.0824320465326309,293.21649169921875,297.1499938964844,293.1499938964844,0.0935285612940788,-2283.078857421875,304.1572570800781,0.8121137619018555,0.1518804877996444,0.1449611037969589,293.1790466308594,297.1499938964844,293.1499938964844,0.0808620601892471,-1503.7818603515625,304.1527099609375,0.781145453453064,0.1355518251657486,0.0955138057470321,293.18328857421875,297.1499938964844,293.1499938964844,0.0958869904279708,-2329.78369140625,304.1531066894531,0.8174741268157959,0.1552583128213882,0.1479734629392624,293.3400573730469,297.1499938964844,293.1499938964844,0.0025848778896033,-980.5813598632812,294.7077331542969,0.5549339652061462,0.050000000745058,0.2286682426929474,291.1576538085937,291.1499938964844,271.4601135253906,270.7350158691406,284.8552551269531,293.3401184082031,291.1573791503906,1.0,0.1873483955860138,1.0,0.6499999761581421,0.997618556022644,1.0,-0.8395115733146667,0.3259555995464325,0.5135559439659119,0.1231833398342132,0.0,0.0,0.2129456251859665,25.96810340881348,25.0,-2.7105627059936523,-5338.08642578125,70.68704986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974548339844,304.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.1191764548420906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531002074480056,0.1531045138835907,-4.300954060454387e-06,0.0,0.0001209489491884,0.0,0.0,6.09973669052124,0.0,0.0,0.0,0.2783399522304535,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440491959452629,-1294.03271484375,304.1523742675781,0.6838518381118774,0.0903752669692039,0.0821883603930473,293.21612548828125,297.1499938964844,293.1499938964844,0.0929425582289695,-2271.647216796875,304.1570129394531,0.8106554746627808,0.1511100381612777,0.1442289799451828,293.178955078125,297.1499938964844,293.1499938964844,0.0805981159210205,-1500.0078125,304.1527099609375,0.7803401947021484,0.135200560092926,0.0952682197093963,293.1831970214844,297.1499938964844,293.1499938964844,0.0955840796232223,-2323.87646484375,304.153076171875,0.8166854381561279,0.1548518687486648,0.1475891768932342,293.3396911621094,297.1499938964844,293.1499938964844,0.0025616066996008,-971.8140869140624,294.6751708984375,0.5548337697982788,0.050000000745058,0.2286716252565384,291.1568298339844,291.1499938964844,271.4564208984375,270.7365417480469,284.8492431640625,293.3397521972656,291.1565856933594,1.0,0.1871167719364166,1.0,0.6499999761581421,0.9975523352622986,1.0,-0.8375884294509888,0.3253750801086426,0.5122133493423462,0.1222454607486724,0.0,0.0,0.2125768512487411,25.956031799316406,25.0,-2.454634428024292,-5330.72021484375,70.3547134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962951660156,304.96197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.118894450366497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528675109148025,0.1528718173503875,-4.300461114326026e-06,0.0,0.0001206627493957,0.0,0.0,6.089396953582764,0.0,0.0,0.0,0.2782987952232361,4.0,0.0,1.0
296820,293.172607421875,297.1499938964844,293.1499938964844,0.0435910485684871,-1286.5867919921875,304.15234375,0.6822052001953125,0.089841291308403,0.0817077681422233,293.2153625488281,297.1499938964844,293.1499938964844,0.0917879417538642,-2249.095947265625,304.1565856933594,0.8077200651168823,0.1495909541845321,0.1427878141403198,293.17877197265625,297.1499938964844,293.1499938964844,0.0800720229744911,-1492.4866943359375,304.1526794433594,0.778738796710968,0.1345041841268539,0.0947815775871276,293.1830444335937,297.1499938964844,293.1499938964844,0.0949794054031372,-2312.07177734375,304.153076171875,0.8151033520698547,0.1540440618991851,0.1468255668878555,293.33892822265625,297.1499938964844,293.1499938964844,0.002515259431675,-954.3314819335938,294.6105651855469,0.5546312928199768,0.050000000745058,0.2286784797906875,291.155517578125,291.1499938964844,271.4488220214844,270.7396850585937,284.8371276855469,293.3390197753906,291.15533447265625,1.0,0.1866617053747177,1.0,0.6499999761581421,0.997419774532318,1.0,-0.8337894678115845,0.3242295980453491,0.5095598697662354,0.1203945875167846,0.0,0.0,0.2119349837303161,25.93330383300781,25.0,-1.7996002435684204,-5316.71044921875,69.70314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,304.95635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.1183736994862556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152468204498291,0.1524724960327148,-4.299630745663308e-06,0.0,0.0001201342602143,0.0,0.0,6.071685314178467,0.0,0.0,0.0,0.2782284915447235,4.0,0.0,1.0
296880,293.172607421875,297.1499938964844,293.1499938964844,0.0435910485684871,-1286.5867919921875,304.15234375,0.6822052001953125,0.089841291308403,0.0817077681422233,293.2153625488281,297.1499938964844,293.1499938964844,0.0917879417538642,-2249.095947265625,304.1565856933594,0.8077200651168823,0.1495909541845321,0.1427878141403198,293.17877197265625,297.1499938964844,293.1499938964844,0.0800720229744911,-1492.4866943359375,304.1526794433594,0.778738796710968,0.1345041841268539,0.0947815775871276,293.1830444335937,297.1499938964844,293.1499938964844,0.0949794054031372,-2312.07177734375,304.153076171875,0.8151033520698547,0.1540440618991851,0.1468255668878555,293.33892822265625,297.1499938964844,293.1499938964844,0.002515259431675,-954.3314819335938,294.6105651855469,0.5546312928199768,0.050000000745058,0.2286784797906875,291.155517578125,291.1499938964844,271.4488220214844,270.7396850585937,284.8371276855469,293.3390197753906,291.15533447265625,1.0,0.1866617053747177,1.0,0.6499999761581421,0.997419774532318,1.0,-0.8337894678115845,0.3242295980453491,0.5095598697662354,0.1203945875167846,0.0,0.0,0.2119349837303161,25.93330383300781,25.0,-1.7996002435684204,-5316.71044921875,69.70314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,304.95635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.1183736994862556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152468204498291,0.1524724960327148,-4.299630745663308e-06,0.0,0.0001201342602143,0.0,0.0,6.071685314178467,0.0,0.0,0.0,0.2782284915447235,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.04313800111413,-1279.2230224609375,304.1523132324219,0.6805758476257324,0.0893160998821258,0.081235334277153,293.2145690917969,297.1499938964844,293.1499938964844,0.0906502902507782,-2226.849609375,304.15631103515625,0.8047367930412292,0.1480950266122818,0.1413700133562088,293.1785888671875,297.1499938964844,293.1499938964844,0.0795477107167244,-1484.99365234375,304.15264892578125,0.7771465182304382,0.1338148415088653,0.0943000987172126,293.182861328125,297.1499938964844,293.1499938964844,0.0943759530782699,-2300.2763671875,304.1530456542969,0.8135111927986145,0.153242141008377,0.1460677832365036,293.338134765625,297.1499938964844,293.1499938964844,0.0024691829457879,-936.9252319335938,294.5467224121094,0.5544249415397644,0.050000000745058,0.2286854535341262,291.1546936035156,291.1499938964844,271.4410705566406,270.7430114746094,284.8250732421875,293.33819580078125,291.1545715332031,1.0,0.1862166970968246,1.0,0.6499999761581421,0.9972872734069824,1.0,-0.830041766166687,0.323095828294754,0.5069459080696106,0.1185864135622978,0.0,0.0,0.21137236058712,25.91268539428711,25.0,-1.152319073677063,-5303.16845703125,69.06719207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2819519042969,304.94976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.1179165840148925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521257013082504,0.1521299928426742,-4.298943167668767e-06,0.0,0.0001196703451569,0.0,0.0,6.0565361976623535,0.0,0.0,0.0,0.2781686782836914,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.04313800111413,-1279.2230224609375,304.1523132324219,0.6805758476257324,0.0893160998821258,0.081235334277153,293.2145690917969,297.1499938964844,293.1499938964844,0.0906502902507782,-2226.849609375,304.15631103515625,0.8047367930412292,0.1480950266122818,0.1413700133562088,293.1785888671875,297.1499938964844,293.1499938964844,0.0795477107167244,-1484.99365234375,304.15264892578125,0.7771465182304382,0.1338148415088653,0.0943000987172126,293.182861328125,297.1499938964844,293.1499938964844,0.0943759530782699,-2300.2763671875,304.1530456542969,0.8135111927986145,0.153242141008377,0.1460677832365036,293.338134765625,297.1499938964844,293.1499938964844,0.0024691829457879,-936.9252319335938,294.5467224121094,0.5544249415397644,0.050000000745058,0.2286854535341262,291.1546936035156,291.1499938964844,271.4410705566406,270.7430114746094,284.8250732421875,293.33819580078125,291.1545715332031,1.0,0.1862166970968246,1.0,0.6499999761581421,0.9972872734069824,1.0,-0.830041766166687,0.323095828294754,0.5069459080696106,0.1185864135622978,0.0,0.0,0.21137236058712,25.91268539428711,25.0,-1.152319073677063,-5303.16845703125,69.06719207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2819519042969,304.94976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.1179165840148925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521257013082504,0.1521299928426742,-4.298943167668767e-06,0.0,0.0001196703451569,0.0,0.0,6.0565361976623535,0.0,0.0,0.0,0.2781686782836914,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426898635923862,-1271.9384765625,304.1522827148437,0.678963303565979,0.0887989327311515,0.080770269036293,293.2137756347656,297.1499938964844,293.1499938964844,0.0895264968276023,-2204.85888671875,304.15606689453125,0.8017458915710449,0.1466192305088043,0.1399717479944229,293.1783752441406,297.1499938964844,293.1499938964844,0.0790248960256576,-1477.526123046875,304.15264892578125,0.7755627036094666,0.1331313997507095,0.0938229262828826,293.1827087402344,297.1499938964844,293.1499938964844,0.0937737673521041,-2288.493896484375,304.1530456542969,0.8119068145751953,0.1524453163146972,0.1453149914741516,293.3372802734375,297.1499938964844,293.1499938964844,0.0024233467411249,-919.5887451171876,294.4835205078125,0.5542160272598267,0.050000000745058,0.2286925464868545,291.1542053222656,291.1499938964844,271.43341064453125,270.7466125488281,284.813232421875,293.3373718261719,291.1541748046875,1.0,0.1857807338237762,1.0,0.6499999761581421,0.997149646282196,1.0,-0.8263375759124756,0.321966290473938,0.5043712854385376,0.1168319806456565,0.0,0.0,0.2108447253704071,25.894086837768555,25.0,-0.6149603128433228,-5289.71923828125,68.44529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,304.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.1175246909260749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518110781908035,0.1518153846263885,-4.298334715713281e-06,0.0,0.0001192726194858,0.0,0.0,6.042660236358643,0.0,0.0,0.0,0.2781142294406891,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426898635923862,-1271.9384765625,304.1522827148437,0.678963303565979,0.0887989327311515,0.080770269036293,293.2137756347656,297.1499938964844,293.1499938964844,0.0895264968276023,-2204.85888671875,304.15606689453125,0.8017458915710449,0.1466192305088043,0.1399717479944229,293.1783752441406,297.1499938964844,293.1499938964844,0.0790248960256576,-1477.526123046875,304.15264892578125,0.7755627036094666,0.1331313997507095,0.0938229262828826,293.1827087402344,297.1499938964844,293.1499938964844,0.0937737673521041,-2288.493896484375,304.1530456542969,0.8119068145751953,0.1524453163146972,0.1453149914741516,293.3372802734375,297.1499938964844,293.1499938964844,0.0024233467411249,-919.5887451171876,294.4835205078125,0.5542160272598267,0.050000000745058,0.2286925464868545,291.1542053222656,291.1499938964844,271.43341064453125,270.7466125488281,284.813232421875,293.3373718261719,291.1541748046875,1.0,0.1857807338237762,1.0,0.6499999761581421,0.997149646282196,1.0,-0.8263375759124756,0.321966290473938,0.5043712854385376,0.1168319806456565,0.0,0.0,0.2108447253704071,25.894086837768555,25.0,-0.6149603128433228,-5289.71923828125,68.44529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,304.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.1175246909260749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518110781908035,0.1518153846263885,-4.298334715713281e-06,0.0,0.0001192726194858,0.0,0.0,6.042660236358643,0.0,0.0,0.0,0.2781142294406891,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422467589378356,-1264.7353515625,304.1522827148437,0.6773695349693298,0.0882895290851593,0.0803121924400329,293.2129821777344,297.1499938964844,293.1499938964844,0.0884156227111816,-2183.11572265625,304.1559143066406,0.798770010471344,0.14516282081604,0.138591781258583,293.1781921386719,297.1499938964844,293.1499938964844,0.0785035341978073,-1470.0845947265625,304.1526184082031,0.7739889621734619,0.1324532330036163,0.0933495089411735,293.1825256347656,297.1499938964844,293.1499938964844,0.0931730419397354,-2276.73046875,304.15301513671875,0.8102900385856628,0.1516531556844711,0.1445666551589965,293.33642578125,297.1499938964844,293.1499938964844,0.0023777263704687,-902.3169555664062,294.4208679199219,0.5540069341659546,0.050000000745058,0.2286996394395828,291.154052734375,291.1499938964844,271.426025390625,270.7506103515625,284.8018798828125,293.3365173339844,291.1540222167969,1.0,0.1853529214859008,1.0,0.6499999761581421,0.9970119595527648,1.0,-0.8226736783981323,0.3208358287811279,0.5018378496170044,0.1151408031582832,0.0,0.0,0.2103175073862075,25.877206802368164,25.0,-0.1848925948143005,-5276.15283203125,67.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,304.93408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.1171933338046073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515025794506073,0.1515068709850311,-4.297758096072357e-06,0.0,0.0001189363392768,0.0,0.0,6.029087543487549,0.0,0.0,0.0,0.2780612409114837,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422467589378356,-1264.7353515625,304.1522827148437,0.6773695349693298,0.0882895290851593,0.0803121924400329,293.2129821777344,297.1499938964844,293.1499938964844,0.0884156227111816,-2183.11572265625,304.1559143066406,0.798770010471344,0.14516282081604,0.138591781258583,293.1781921386719,297.1499938964844,293.1499938964844,0.0785035341978073,-1470.0845947265625,304.1526184082031,0.7739889621734619,0.1324532330036163,0.0933495089411735,293.1825256347656,297.1499938964844,293.1499938964844,0.0931730419397354,-2276.73046875,304.15301513671875,0.8102900385856628,0.1516531556844711,0.1445666551589965,293.33642578125,297.1499938964844,293.1499938964844,0.0023777263704687,-902.3169555664062,294.4208679199219,0.5540069341659546,0.050000000745058,0.2286996394395828,291.154052734375,291.1499938964844,271.426025390625,270.7506103515625,284.8018798828125,293.3365173339844,291.1540222167969,1.0,0.1853529214859008,1.0,0.6499999761581421,0.9970119595527648,1.0,-0.8226736783981323,0.3208358287811279,0.5018378496170044,0.1151408031582832,0.0,0.0,0.2103175073862075,25.877206802368164,25.0,-0.1848925948143005,-5276.15283203125,67.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,304.93408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.1171933338046073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515025794506073,0.1515068709850311,-4.297758096072357e-06,0.0,0.0001189363392768,0.0,0.0,6.029087543487549,0.0,0.0,0.0,0.2780612409114837,4.0,0.0,1.0
297300,293.1717529296875,297.1499938964844,293.1499938964844,0.0420272722840309,-1261.1671142578125,304.1522521972656,0.6765809059143066,0.0880378633737564,0.0800858661532402,293.21258544921875,297.1499938964844,293.1499938964844,0.0878651812672615,-2172.34228515625,304.15582275390625,0.7972897887229919,0.1444422006607055,0.1379089057445526,293.1780700683594,297.1499938964844,293.1499938964844,0.078243464231491,-1466.374755859375,304.1526184082031,0.7732067704200745,0.1321161091327667,0.0931141749024391,293.18243408203125,297.1499938964844,293.1499938964844,0.0928733348846435,-2270.8583984375,304.15301513671875,0.8094770312309265,0.1512588560581207,0.1441941708326339,293.33599853515625,297.1499938964844,293.1499938964844,0.0023550204932689,-893.7152099609375,294.38970947265625,0.5539030432701111,0.050000000745058,0.2287031859159469,291.154052734375,291.1499938964844,271.4225158691406,270.7527770996094,284.7964172363281,293.3360900878906,291.154052734375,1.0,0.1851419508457183,1.0,0.6499999761581421,0.996943175792694,1.0,-0.8208571672439575,0.3202694654464721,0.5005877017974854,0.1143214777112007,0.0,0.0,0.2100450992584228,25.869325637817383,25.0,-0.0047689699567854,-5269.2822265625,67.5365219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,304.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.1170485988259315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513451337814331,0.1513494402170181,-4.297470695746597e-06,0.0,0.0001187894522445,0.0,0.0,6.022172927856445,0.0,0.0,0.0,0.27803435921669,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0418091863393783,-1257.6214599609375,304.1522521972656,0.675798237323761,0.0877881720662117,0.0798612907528877,293.21221923828125,297.1499938964844,293.1499938964844,0.087317980825901,-2161.63427734375,304.15576171875,0.7958154082298279,0.1437265127897262,0.1372306495904922,293.177978515625,297.1499938964844,293.1499938964844,0.0779838040471077,-1462.6724853515625,304.1526184082031,0.772428035736084,0.1317801922559738,0.0928796976804733,293.1823425292969,297.1499938964844,293.1499938964844,0.0925740972161293,-2264.994140625,304.15301513671875,0.8086612224578857,0.1508657038211822,0.1438227444887161,293.3355712890625,297.1499938964844,293.1499938964844,0.0023323541972786,-885.125244140625,294.35870361328125,0.553800106048584,0.050000000745058,0.2287066876888275,291.1541442871094,291.1499938964844,271.41912841796875,270.75506591796875,284.7911376953125,293.3356628417969,291.1541442871094,1.0,0.1849327385425567,1.0,0.6499999761581421,0.9968706369400024,1.0,-0.8190505504608154,0.3197018206119537,0.4993487298488617,0.113520860671997,0.0,0.0,0.2097625732421875,25.86174201965332,25.0,0.1592222154140472,-5262.33642578125,67.23968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452697753906,304.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3203125,18000.0,0.0,0.0,0.1169154196977615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511829197406768,0.1511872112751007,-4.297178293199977e-06,0.0,0.0001186542940558,0.0,0.0,6.015055179595947,0.0,0.0,0.0,0.2780067026615143,4.0,0.0,1.0
297420,293.1713562011719,297.1499938964844,293.1499938964844,0.0413775444030761,-1250.6029052734375,304.1522216796875,0.6742526888847351,0.0872950553894043,0.0794176831841468,293.21142578125,297.1499938964844,293.1499938964844,0.0862337946891784,-2140.42626953125,304.1556396484375,0.7928879261016846,0.1423107534646988,0.1358886957168579,293.1777648925781,297.1499938964844,293.1499938964844,0.0774658545851707,-1455.29248046875,304.1526184082031,0.7708826661109924,0.1311121731996536,0.0924133583903312,293.1821594238281,297.1499938964844,293.1499938964844,0.0919772088527679,-2253.2919921875,304.15301513671875,0.8070209622383118,0.1500829756259918,0.1430832296609878,293.3346862792969,297.1499938964844,293.1499938964844,0.0022871918044984,-868.0013427734375,294.29705810546875,0.5535978674888611,0.050000000745058,0.228713572025299,291.1544189453125,291.1499938964844,271.4129638671875,270.76007080078125,284.7811279296875,293.33477783203125,291.15447998046875,1.0,0.1845195740461349,1.0,0.6499999761581421,0.996725618839264,1.0,-0.8154684901237488,0.318562239408493,0.4969062507152557,0.1119780540466308,0.0,0.0,0.2091541588306427,25.84733390808105,25.0,0.4487610459327698,-5248.16455078125,66.65483856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333984375,304.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.431640625,18000.0,0.0,0.0,0.116678237915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150836557149887,0.1508408486843109,-4.296563929528929e-06,0.0,0.0001184135762741,0.0,0.0,5.999876976013184,0.0,0.0,0.0,0.2779479324817657,4.0,0.0,1.0
297480,293.1713562011719,297.1499938964844,293.1499938964844,0.0413775444030761,-1250.6029052734375,304.1522216796875,0.6742526888847351,0.0872950553894043,0.0794176831841468,293.21142578125,297.1499938964844,293.1499938964844,0.0862337946891784,-2140.42626953125,304.1556396484375,0.7928879261016846,0.1423107534646988,0.1358886957168579,293.1777648925781,297.1499938964844,293.1499938964844,0.0774658545851707,-1455.29248046875,304.1526184082031,0.7708826661109924,0.1311121731996536,0.0924133583903312,293.1821594238281,297.1499938964844,293.1499938964844,0.0919772088527679,-2253.2919921875,304.15301513671875,0.8070209622383118,0.1500829756259918,0.1430832296609878,293.3346862792969,297.1499938964844,293.1499938964844,0.0022871918044984,-868.0013427734375,294.29705810546875,0.5535978674888611,0.050000000745058,0.228713572025299,291.1544189453125,291.1499938964844,271.4129638671875,270.76007080078125,284.7811279296875,293.33477783203125,291.15447998046875,1.0,0.1845195740461349,1.0,0.6499999761581421,0.996725618839264,1.0,-0.8154684901237488,0.318562239408493,0.4969062507152557,0.1119780540466308,0.0,0.0,0.2091541588306427,25.84733390808105,25.0,0.4487610459327698,-5248.16455078125,66.65483856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333984375,304.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.431640625,18000.0,0.0,0.0,0.116678237915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150836557149887,0.1508408486843109,-4.296563929528929e-06,0.0,0.0001184135762741,0.0,0.0,5.999876976013184,0.0,0.0,0.0,0.2779479324817657,4.0,0.0,1.0
297540,293.17108154296875,297.1499938964844,293.1499938964844,0.040952268987894,-1243.6865234375,304.1521911621094,0.6727360486984253,0.0868104547262191,0.0789816156029701,293.21063232421875,297.1499938964844,293.1499938964844,0.0851634889841079,-2119.505859375,304.1555480957031,0.7899933457374573,0.1409162878990173,0.1345666199922561,293.1775817871094,297.1499938964844,293.1499938964844,0.0769498869776725,-1447.9482421875,304.152587890625,0.769355058670044,0.1304492503404617,0.0919505208730697,293.1819763183594,297.1499938964844,293.1499938964844,0.091382659971714,-2241.63134765625,304.1529846191406,0.8053696155548096,0.1493051797151565,0.1423482596874237,293.3338317871094,297.1499938964844,293.1499938964844,0.002242250367999,-850.9515380859375,294.23583984375,0.5534021854400635,0.050000000745058,0.2287202626466751,291.1549072265625,291.1499938964844,271.4076843261719,270.7657775878906,284.7720642089844,293.3338928222656,291.15496826171875,1.0,0.1841130256652832,1.0,0.6499999761581421,0.9965806007385254,1.0,-0.8119287490844727,0.3174160420894623,0.4945127069950104,0.1105161532759666,0.0,0.0,0.2084700465202331,25.833711624145508,25.0,0.6977968811988831,-5233.53271484375,66.08141326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,304.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.595703125,18000.0,0.0,0.0,0.1164683103561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504503041505813,0.1504545956850052,-4.295888629712863e-06,0.0,0.0001182005289592,0.0,0.0,5.982974052429199,0.0,0.0,0.0,0.2778826057910919,4.0,0.0,1.0
297600,293.17108154296875,297.1499938964844,293.1499938964844,0.040952268987894,-1243.6865234375,304.1521911621094,0.6727360486984253,0.0868104547262191,0.0789816156029701,293.21063232421875,297.1499938964844,293.1499938964844,0.0851634889841079,-2119.505859375,304.1555480957031,0.7899933457374573,0.1409162878990173,0.1345666199922561,293.1775817871094,297.1499938964844,293.1499938964844,0.0769498869776725,-1447.9482421875,304.152587890625,0.769355058670044,0.1304492503404617,0.0919505208730697,293.1819763183594,297.1499938964844,293.1499938964844,0.091382659971714,-2241.63134765625,304.1529846191406,0.8053696155548096,0.1493051797151565,0.1423482596874237,293.3338317871094,297.1499938964844,293.1499938964844,0.002242250367999,-850.9515380859375,294.23583984375,0.5534021854400635,0.050000000745058,0.2287202626466751,291.1549072265625,291.1499938964844,271.4076843261719,270.7657775878906,284.7720642089844,293.3338928222656,291.15496826171875,1.0,0.1841130256652832,1.0,0.6499999761581421,0.9965806007385254,1.0,-0.8119287490844727,0.3174160420894623,0.4945127069950104,0.1105161532759666,0.0,0.0,0.2084700465202331,25.833711624145508,25.0,0.6977968811988831,-5233.53271484375,66.08141326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,304.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.595703125,18000.0,0.0,0.0,0.1164683103561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504503041505813,0.1504545956850052,-4.295888629712863e-06,0.0,0.0001182005289592,0.0,0.0,5.982974052429199,0.0,0.0,0.0,0.2778826057910919,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405337288975715,-1236.8775634765625,304.15216064453125,0.6712504029273987,0.0863345637917518,0.0785532519221305,293.2098083496094,297.1499938964844,293.1499938964844,0.0841073840856552,-2098.8837890625,304.15545654296875,0.7871360778808594,0.1395435333251953,0.1332647949457168,293.1773681640625,297.1499938964844,293.1499938964844,0.0764361172914505,-1440.643310546875,304.152587890625,0.7678470611572266,0.1297914683818817,0.09149120002985,293.1817932128906,297.1499938964844,293.1499938964844,0.0907907709479332,-2230.019287109375,304.1529846191406,0.8037216067314148,0.1485324501991272,0.1416179686784744,293.3329467773437,297.1499938964844,293.1499938964844,0.0021975238341838,-833.9752197265625,294.175048828125,0.5532141923904419,0.050000000745058,0.2287266999483108,291.155517578125,291.1499938964844,271.40350341796875,270.772216796875,284.76397705078125,293.3330078125,291.1556091308594,1.0,0.183712750673294,1.0,0.6499999761581421,0.9964278936386108,1.0,-0.8084321618080139,0.3162629902362823,0.4921691417694092,0.1091371476650238,0.0,0.0,0.2076925486326217,25.820646286010746,25.0,0.90876704454422,-5218.34521484375,65.51905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,304.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.1162712499499321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500135660171508,0.1500178575515747,-4.295131930120988e-06,0.0,0.0001180005419882,0.0,0.0,5.963882446289063,0.0,0.0,0.0,0.2778089344501495,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405337288975715,-1236.8775634765625,304.15216064453125,0.6712504029273987,0.0863345637917518,0.0785532519221305,293.2098083496094,297.1499938964844,293.1499938964844,0.0841073840856552,-2098.8837890625,304.15545654296875,0.7871360778808594,0.1395435333251953,0.1332647949457168,293.1773681640625,297.1499938964844,293.1499938964844,0.0764361172914505,-1440.643310546875,304.152587890625,0.7678470611572266,0.1297914683818817,0.09149120002985,293.1817932128906,297.1499938964844,293.1499938964844,0.0907907709479332,-2230.019287109375,304.1529846191406,0.8037216067314148,0.1485324501991272,0.1416179686784744,293.3329467773437,297.1499938964844,293.1499938964844,0.0021975238341838,-833.9752197265625,294.175048828125,0.5532141923904419,0.050000000745058,0.2287266999483108,291.155517578125,291.1499938964844,271.40350341796875,270.772216796875,284.76397705078125,293.3330078125,291.1556091308594,1.0,0.183712750673294,1.0,0.6499999761581421,0.9964278936386108,1.0,-0.8084321618080139,0.3162629902362823,0.4921691417694092,0.1091371476650238,0.0,0.0,0.2076925486326217,25.820646286010746,25.0,0.90876704454422,-5218.34521484375,65.51905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,304.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.1162712499499321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500135660171508,0.1500178575515747,-4.295131930120988e-06,0.0,0.0001180005419882,0.0,0.0,5.963882446289063,0.0,0.0,0.0,0.2778089344501495,4.0,0.0,1.0
297780,293.1705017089844,297.1499938964844,293.1499938964844,0.0401225090026855,-1230.1851806640625,304.1521301269531,0.6697980165481567,0.0858678147196769,0.0781329870223999,293.2090148925781,297.1499938964844,293.1499938964844,0.0830662474036216,-2078.57958984375,304.1553649902344,0.7843209505081177,0.1381934285163879,0.1319841742515564,293.1771850585937,297.1499938964844,293.1499938964844,0.0759249478578567,-1433.3839111328125,304.152587890625,0.7663601040840149,0.1291390508413314,0.0910355597734451,293.1816101074219,297.1499938964844,293.1499938964844,0.0902019813656807,-2218.46630859375,304.1529846191406,0.8020882606506348,0.1477651298046112,0.1408926546573639,293.3320617675781,297.1499938964844,293.1499938964844,0.0021530301310122,-817.0810546875,294.1146850585937,0.553034782409668,0.050000000745058,0.2287328541278839,291.1562805175781,291.1499938964844,271.400634765625,270.7795104980469,284.75701904296875,293.3321228027344,291.1563720703125,1.0,0.1833186745643615,1.0,0.6499999761581421,0.9962751865386964,1.0,-0.8049807548522949,0.3151036202907562,0.4898771047592163,0.107841283082962,0.0,0.0,0.2068062275648117,25.80798721313477,25.0,1.070814847946167,-5202.50390625,64.96774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,304.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.1160733252763748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495169848203659,0.1495212763547897,-4.294274276617216e-06,0.0,0.0001177996673504,0.0,0.0,5.942193508148193,0.0,0.0,0.0,0.2777252793312073,4.0,0.0,1.0
297840,293.1705017089844,297.1499938964844,293.1499938964844,0.0401225090026855,-1230.1851806640625,304.1521301269531,0.6697980165481567,0.0858678147196769,0.0781329870223999,293.2090148925781,297.1499938964844,293.1499938964844,0.0830662474036216,-2078.57958984375,304.1553649902344,0.7843209505081177,0.1381934285163879,0.1319841742515564,293.1771850585937,297.1499938964844,293.1499938964844,0.0759249478578567,-1433.3839111328125,304.152587890625,0.7663601040840149,0.1291390508413314,0.0910355597734451,293.1816101074219,297.1499938964844,293.1499938964844,0.0902019813656807,-2218.46630859375,304.1529846191406,0.8020882606506348,0.1477651298046112,0.1408926546573639,293.3320617675781,297.1499938964844,293.1499938964844,0.0021530301310122,-817.0810546875,294.1146850585937,0.553034782409668,0.050000000745058,0.2287328541278839,291.1562805175781,291.1499938964844,271.400634765625,270.7795104980469,284.75701904296875,293.3321228027344,291.1563720703125,1.0,0.1833186745643615,1.0,0.6499999761581421,0.9962751865386964,1.0,-0.8049807548522949,0.3151036202907562,0.4898771047592163,0.107841283082962,0.0,0.0,0.2068062275648117,25.80798721313477,25.0,1.070814847946167,-5202.50390625,64.96774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,304.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.1160733252763748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495169848203659,0.1495212763547897,-4.294274276617216e-06,0.0,0.0001177996673504,0.0,0.0,5.942193508148193,0.0,0.0,0.0,0.2777252793312073,4.0,0.0,1.0
297900,293.1703491210937,297.1499938964844,293.1499938964844,0.0399198457598686,-1226.885986328125,304.152099609375,0.6690849661827087,0.085638016462326,0.0779260173439979,293.2085876464844,297.1499938964844,293.1499938964844,0.0825515836477279,-2068.553466796875,304.15533447265625,0.7829306125640869,0.137527197599411,0.1313521265983581,293.17706298828125,297.1499938964844,293.1499938964844,0.07567048817873,-1429.7734375,304.1525573730469,0.7656249403953552,0.1288149654865265,0.0908091813325882,293.1815185546875,297.1499938964844,293.1499938964844,0.0899089202284812,-2212.7158203125,304.1529541015625,0.8012775182723999,0.1473836302757263,0.1405319720506668,293.33160400390625,297.1499938964844,293.1499938964844,0.0021308660507202,-808.6636352539062,294.08465576171875,0.552948534488678,0.050000000745058,0.2287358194589615,291.1566772460937,291.1499938964844,271.3997802734375,270.78350830078125,284.7539978027344,293.3316955566406,291.15679931640625,1.0,0.1831239610910415,1.0,0.6499999761581421,0.996198832988739,1.0,-0.8032727241516113,0.3145219385623932,0.4887507855892181,0.1072243228554725,0.0,0.0,0.2063184678554535,25.801767349243164,25.0,1.1317373514175415,-5194.3115234375,64.69623565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,304.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.177734375,18000.0,0.0,0.0,0.1159697547554969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149244025349617,0.1492483168840408,-4.293802703614347e-06,0.0,0.0001176945588667,0.0,0.0,5.930278301239014,0.0,0.0,0.0,0.2776793539524078,4.0,0.0,1.0
297960,293.1701965332031,297.1499938964844,293.1499938964844,0.0397191829979419,-1223.61865234375,304.152099609375,0.6683807373046875,0.0854105949401855,0.0777211487293243,293.20819091796875,297.1499938964844,293.1499938964844,0.0820408314466476,-2058.611328125,304.1553039550781,0.7815519571304321,0.1368667781352996,0.1307255029678344,293.1769714355469,297.1499938964844,293.1499938964844,0.0754168257117271,-1426.1767578125,304.1525573730469,0.7648953199386597,0.1284922808408737,0.0905837714672088,293.1814270019531,297.1499938964844,293.1499938964844,0.0896168202161789,-2206.984130859375,304.1529541015625,0.8004709482192993,0.147003561258316,0.1401726305484771,293.3311767578125,297.1499938964844,293.1499938964844,0.0021087643690407,-800.26904296875,294.05474853515625,0.5528645515441895,0.050000000745058,0.2287387102842331,291.1571044921875,291.1499938964844,271.3993225097656,270.78778076171875,284.7512512207031,293.33123779296875,291.1572265625,1.0,0.1829307526350021,1.0,0.6499999761581421,0.9961180090904236,1.0,-0.8015764355659485,0.3139391541481018,0.4876372814178467,0.1066275388002395,0.0,0.0,0.2058008313179016,25.79560089111328,25.0,1.1792675256729126,-5185.93115234375,64.42742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,304.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.115861065685749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489544510841369,0.1489587426185608,-4.29330157203367e-06,0.0,0.0001175842480733,0.0,0.0,5.917642593383789,0.0,0.0,0.0,0.2776306271553039,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393240861594677,-1217.18310546875,304.15203857421875,0.666999340057373,0.0849630087614059,0.0773178413510322,293.20733642578125,297.1499938964844,293.1499938964844,0.0810313448309898,-2038.986083984375,304.1552124023437,0.778831422328949,0.1355636417865753,0.129488855600357,293.1767578125,297.1499938964844,293.1499938964844,0.0749121084809303,-1419.0277099609375,304.1525573730469,0.7634533047676086,0.1278512626886367,0.0901359021663665,293.18121337890625,297.1499938964844,293.1499938964844,0.0890356749296188,-2195.581787109375,304.1529541015625,0.798870861530304,0.146247923374176,0.1394580602645874,293.33026123046875,297.1499938964844,293.1499938964844,0.0020647291094064,-783.541748046875,293.9951171875,0.5527036786079407,0.050000000745058,0.228744238615036,291.1579895019531,291.1499938964844,271.39971923828125,270.7970886230469,284.7467346191406,293.3303527832031,291.1581115722656,1.0,0.1825487613677978,1.0,0.6499999761581421,0.995956301689148,1.0,-0.7982196807861328,0.3127705156803131,0.4854491353034973,0.1054934337735176,0.0,0.0,0.2046747207641601,25.783370971679688,25.0,1.2422816753387451,-5168.5830078125,63.89786148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084655761719,304.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.580078125,18000.0,0.0,0.0,0.1156228929758071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483249962329864,0.1483292877674102,-4.292210633138893e-06,0.0,0.0001173425334854,0.0,0.0,5.890191078186035,0.0,0.0,0.0,0.2775247693061828,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393240861594677,-1217.18310546875,304.15203857421875,0.666999340057373,0.0849630087614059,0.0773178413510322,293.20733642578125,297.1499938964844,293.1499938964844,0.0810313448309898,-2038.986083984375,304.1552124023437,0.778831422328949,0.1355636417865753,0.129488855600357,293.1767578125,297.1499938964844,293.1499938964844,0.0749121084809303,-1419.0277099609375,304.1525573730469,0.7634533047676086,0.1278512626886367,0.0901359021663665,293.18121337890625,297.1499938964844,293.1499938964844,0.0890356749296188,-2195.581787109375,304.1529541015625,0.798870861530304,0.146247923374176,0.1394580602645874,293.33026123046875,297.1499938964844,293.1499938964844,0.0020647291094064,-783.541748046875,293.9951171875,0.5527036786079407,0.050000000745058,0.228744238615036,291.1579895019531,291.1499938964844,271.39971923828125,270.7970886230469,284.7467346191406,293.3303527832031,291.1581115722656,1.0,0.1825487613677978,1.0,0.6499999761581421,0.995956301689148,1.0,-0.7982196807861328,0.3127705156803131,0.4854491353034973,0.1054934337735176,0.0,0.0,0.2046747207641601,25.783370971679688,25.0,1.2422816753387451,-5168.5830078125,63.89786148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084655761719,304.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.580078125,18000.0,0.0,0.0,0.1156228929758071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483249962329864,0.1483292877674102,-4.292210633138893e-06,0.0,0.0001173425334854,0.0,0.0,5.890191078186035,0.0,0.0,0.0,0.2775247693061828,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.038937509059906,-1210.8829345703125,304.1520080566406,0.6656544208526611,0.0845252200961113,0.0769232138991355,293.2064819335937,297.1499938964844,293.1499938964844,0.0800380185246467,-2019.710693359375,304.1551208496094,0.7761613726615906,0.1342842429876327,0.128274455666542,293.1765441894531,297.1499938964844,293.1499938964844,0.0744110867381095,-1411.94091796875,304.15252685546875,0.76203453540802,0.1272162050008773,0.089692085981369,293.1809997558594,297.1499938964844,293.1499938964844,0.0884589031338691,-2184.26708984375,304.1529235839844,0.7972888350486755,0.1454984992742538,0.138749212026596,293.3293762207031,297.1499938964844,293.1499938964844,0.002020925283432,-766.9006958007812,293.9358825683594,0.5525522828102112,0.050000000745058,0.228749468922615,291.1589050292969,291.1499938964844,271.40203857421875,270.8075256347656,284.7435302734375,293.3294677734375,291.1590270996094,1.0,0.1821726411581039,1.0,0.6499999761581421,0.9957945942878724,1.0,-0.7949113845825195,0.3115990161895752,0.4833123683929443,0.1044357866048812,0.0,0.0,0.2034272700548172,25.77121353149414,25.0,1.2712008953094482,-5150.41357421875,63.37893295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,304.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1153501719236373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476288735866546,0.1476331651210785,-4.291000550438184e-06,0.0,0.0001170657633338,0.0,0.0,5.859857559204102,0.0,0.0,0.0,0.2774077653884887,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.038937509059906,-1210.8829345703125,304.1520080566406,0.6656544208526611,0.0845252200961113,0.0769232138991355,293.2064819335937,297.1499938964844,293.1499938964844,0.0800380185246467,-2019.710693359375,304.1551208496094,0.7761613726615906,0.1342842429876327,0.128274455666542,293.1765441894531,297.1499938964844,293.1499938964844,0.0744110867381095,-1411.94091796875,304.15252685546875,0.76203453540802,0.1272162050008773,0.089692085981369,293.1809997558594,297.1499938964844,293.1499938964844,0.0884589031338691,-2184.26708984375,304.1529235839844,0.7972888350486755,0.1454984992742538,0.138749212026596,293.3293762207031,297.1499938964844,293.1499938964844,0.002020925283432,-766.9006958007812,293.9358825683594,0.5525522828102112,0.050000000745058,0.228749468922615,291.1589050292969,291.1499938964844,271.40203857421875,270.8075256347656,284.7435302734375,293.3294677734375,291.1590270996094,1.0,0.1821726411581039,1.0,0.6499999761581421,0.9957945942878724,1.0,-0.7949113845825195,0.3115990161895752,0.4833123683929443,0.1044357866048812,0.0,0.0,0.2034272700548172,25.77121353149414,25.0,1.2712008953094482,-5150.41357421875,63.37893295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,304.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1153501719236373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476288735866546,0.1476331651210785,-4.291000550438184e-06,0.0,0.0001170657633338,0.0,0.0,5.859857559204102,0.0,0.0,0.0,0.2774077653884887,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385598354041576,-1204.72412109375,304.1519775390625,0.6643466949462891,0.0840974897146225,0.0765375047922134,293.20562744140625,297.1499938964844,293.1499938964844,0.0790612772107124,-2000.7950439453125,304.1550598144531,0.7735439538955688,0.1330289840698242,0.1270827054977417,293.17633056640625,297.1499938964844,293.1499938964844,0.0739141255617141,-1404.9219970703125,304.15252685546875,0.7606393098831177,0.1265873461961746,0.0892525091767311,293.1807861328125,297.1499938964844,293.1499938964844,0.0878868922591209,-2173.049072265625,304.15289306640625,0.7957256436347961,0.1447556167840957,0.1380463689565658,293.3284912109375,297.1499938964844,293.1499938964844,0.0019773552194237,-750.3477783203125,293.8769226074219,0.5524102449417114,0.050000000745058,0.2287543714046478,291.1597900390625,291.1499938964844,271.4065246582031,270.8192443847656,284.74169921875,293.3285522460937,291.159912109375,1.0,0.1818024069070816,1.0,0.6499999761581421,0.9956248998641968,1.0,-0.7916529178619385,0.3104265332221985,0.4812264144420624,0.1034512743353843,0.0,0.0,0.2020601332187652,25.75906753540039,25.0,1.262962818145752,-5131.37939453125,62.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,304.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.1150362119078636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146867349743843,0.1468716412782669,-4.289673142920947e-06,0.0,0.000116747127322,0.0,0.0,5.826704978942871,0.0,0.0,0.0,0.2772798538208008,4.0,0.0,1.0
