time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385598354041576,-1204.72412109375,304.1519775390625,0.6643466949462891,0.0840974897146225,0.0765375047922134,293.20562744140625,297.1499938964844,293.1499938964844,0.0790612772107124,-2000.7950439453125,304.1550598144531,0.7735439538955688,0.1330289840698242,0.1270827054977417,293.17633056640625,297.1499938964844,293.1499938964844,0.0739141255617141,-1404.9219970703125,304.15252685546875,0.7606393098831177,0.1265873461961746,0.0892525091767311,293.1807861328125,297.1499938964844,293.1499938964844,0.0878868922591209,-2173.049072265625,304.15289306640625,0.7957256436347961,0.1447556167840957,0.1380463689565658,293.3284912109375,297.1499938964844,293.1499938964844,0.0019773552194237,-750.3477783203125,293.8769226074219,0.5524102449417114,0.050000000745058,0.2287543714046478,291.1597900390625,291.1499938964844,271.4065246582031,270.8192443847656,284.74169921875,293.3285522460937,291.159912109375,1.0,0.1818024069070816,1.0,0.6499999761581421,0.9956248998641968,1.0,-0.7916529178619385,0.3104265332221985,0.4812264144420624,0.1034512743353843,0.0,0.0,0.2020601332187652,25.75906753540039,25.0,1.262962818145752,-5131.37939453125,62.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,304.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.1150362119078636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146867349743843,0.1468716412782669,-4.289673142920947e-06,0.0,0.000116747127322,0.0,0.0,5.826704978942871,0.0,0.0,0.0,0.2772798538208008,4.0,0.0,1.0
298380,293.1688842773437,297.1499938964844,293.1499938964844,0.0381915383040905,-1198.7144775390625,304.15191650390625,0.663077175617218,0.0836801826953888,0.0761610344052314,293.2047424316406,297.1499938964844,293.1499938964844,0.0781017169356346,-1982.25244140625,304.15496826171875,0.77098149061203,0.1317984610795974,0.1259141564369201,293.1761169433594,297.1499938964844,293.1499938964844,0.0734217017889022,-1397.977783203125,304.1524963378906,0.7592682838439941,0.1259650737047195,0.0888174176216125,293.1805725097656,297.1499938964844,293.1499938964844,0.0873201489448547,-2161.9384765625,304.15289306640625,0.794182300567627,0.1440196931362152,0.1373499631881714,293.3275756835937,297.1499938964844,293.1499938964844,0.001934032770805,-733.8892822265625,293.8182983398437,0.5522775650024414,0.050000000745058,0.2287589758634567,291.1606750488281,291.1499938964844,271.4133605957031,270.832275390625,284.7413024902344,293.3276672363281,291.1607971191406,1.0,0.1814381182193756,1.0,0.6499999761581421,0.9954552054405212,1.0,-0.7884461283683777,0.3092548847198486,0.4791912734508514,0.1025362312793731,0.0,0.0,0.2005775868892669,25.74688720703125,25.0,1.2200244665145874,-5111.45361328125,62.37295150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,304.86151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.1146762073040008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460433006286621,0.1460475772619247,-4.288232958060689e-06,0.0,0.0001163817723863,0.0,0.0,5.790866851806641,0.0,0.0,0.0,0.2771415710449219,4.0,0.0,1.0
298440,293.1688842773437,297.1499938964844,293.1499938964844,0.0381915383040905,-1198.7144775390625,304.15191650390625,0.663077175617218,0.0836801826953888,0.0761610344052314,293.2047424316406,297.1499938964844,293.1499938964844,0.0781017169356346,-1982.25244140625,304.15496826171875,0.77098149061203,0.1317984610795974,0.1259141564369201,293.1761169433594,297.1499938964844,293.1499938964844,0.0734217017889022,-1397.977783203125,304.1524963378906,0.7592682838439941,0.1259650737047195,0.0888174176216125,293.1805725097656,297.1499938964844,293.1499938964844,0.0873201489448547,-2161.9384765625,304.15289306640625,0.794182300567627,0.1440196931362152,0.1373499631881714,293.3275756835937,297.1499938964844,293.1499938964844,0.001934032770805,-733.8892822265625,293.8182983398437,0.5522775650024414,0.050000000745058,0.2287589758634567,291.1606750488281,291.1499938964844,271.4133605957031,270.832275390625,284.7413024902344,293.3276672363281,291.1607971191406,1.0,0.1814381182193756,1.0,0.6499999761581421,0.9954552054405212,1.0,-0.7884461283683777,0.3092548847198486,0.4791912734508514,0.1025362312793731,0.0,0.0,0.2005775868892669,25.74688720703125,25.0,1.2200244665145874,-5111.45361328125,62.37295150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,304.86151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.1146762073040008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460433006286621,0.1460475772619247,-4.288232958060689e-06,0.0,0.0001163817723863,0.0,0.0,5.790866851806641,0.0,0.0,0.0,0.2771415710449219,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0380110926926136,-1195.7684326171875,304.15191650390625,0.6624571084976196,0.083475612103939,0.0759764239192009,293.20428466796875,297.1499938964844,293.1499938964844,0.0776286646723747,-1973.1265869140625,304.1549377441406,0.7697218656539917,0.1311927735805511,0.1253388971090316,293.1759948730469,297.1499938964844,293.1499938964844,0.0731773525476455,-1394.5360107421875,304.1524963378906,0.7585920691490173,0.1256565600633621,0.0886016637086868,293.18048095703125,297.1499938964844,293.1499938964844,0.0870389193296432,-2156.42724609375,304.1528625488281,0.7934184074401855,0.1436545401811599,0.1370043456554412,293.3271179199219,297.1499938964844,293.1499938964844,0.0019124618265777,-725.6947631835938,293.78912353515625,0.5522146224975586,0.050000000745058,0.228761151432991,291.1611022949219,291.1499938964844,271.417724609375,270.83935546875,284.7416687011719,293.32720947265625,291.1612243652344,1.0,0.181258276104927,1.0,0.6499999761581421,0.9953703284263612,1.0,-0.7868630290031433,0.3086700737476349,0.4781929552555084,0.1021038293838501,0.0,0.0,0.1997942328453064,25.74077033996582,25.0,1.1881117820739746,-5101.1474609375,62.12820053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22930908203125,304.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1144777908921241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456087678670883,0.1456130594015121,-4.287471710995305e-06,0.0,0.0001161804029834,0.0,0.0,5.771985530853272,0.0,0.0,0.0,0.2770686745643616,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378330238163471,-1192.8602294921875,304.1518859863281,0.6618465781211853,0.0832736417651176,0.0757941231131553,293.203857421875,297.1499938964844,293.1499938964844,0.0771598517894744,-1964.0931396484373,304.1548767089844,0.7684760689735413,0.1305931955575943,0.1247693449258804,293.1758728027344,297.1499938964844,293.1499938964844,0.0729342177510261,-1391.1141357421875,304.1524658203125,0.7579219341278076,0.1253497302532196,0.0883870646357536,293.18035888671875,297.1499938964844,293.1499938964844,0.0867591053247451,-2150.94482421875,304.1528625488281,0.7926596999168396,0.1432911902666092,0.1366603970527649,293.32666015625,297.1499938964844,293.1499938964844,0.001890952931717,-717.5240478515625,293.7599792480469,0.5521539449691772,0.050000000745058,0.2287632673978805,291.1614990234375,291.1499938964844,271.4227294921875,270.8467712402344,284.7424011230469,293.3267517089844,291.16162109375,1.0,0.1810798794031143,1.0,0.6499999761581421,0.9952811002731324,1.0,-0.7852928638458252,0.3080860078334808,0.4772068560123443,0.1016875654458999,0.0,0.0,0.1989857703447342,25.73463249206543,25.0,1.153986573219299,-5090.623046875,61.88604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1142676770687103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451610773801803,0.145165354013443,-4.286686817067675e-06,0.0,0.0001159671664936,0.0,0.0,5.752542495727539,0.0,0.0,0.0,0.2769936323165893,4.0,0.0,1.0
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374844409525394,-1187.16357421875,304.1518249511719,0.6606552004814148,0.0828780084848404,0.0754368901252746,293.20294189453125,297.1499938964844,293.1499938964844,0.0762356668710708,-1946.3173828125,304.15478515625,0.7660283446311951,0.1294131875038147,0.1236482560634613,293.1756591796875,297.1499938964844,293.1499938964844,0.0724518895149231,-1384.3341064453125,304.1524658203125,0.7566004991531372,0.1247415989637374,0.0879616290330886,293.1801147460937,297.1499938964844,293.1499938964844,0.0862039998173713,-2140.0732421875,304.15283203125,0.7911585569381714,0.1425704360008239,0.1359779834747314,293.32574462890625,297.1499938964844,293.1499938964844,0.0018481230363249,-701.2550048828125,293.70196533203125,0.552039384841919,0.050000000745058,0.2287672460079193,291.16229248046875,291.1499938964844,271.43487548828125,270.8628234863281,284.7450256347656,293.3258361816406,291.1623840332031,1.0,0.1807276755571365,1.0,0.6499999761581421,0.99510258436203,1.0,-0.7821937799453735,0.3069211840629577,0.4752725958824157,0.1009023189544677,0.0,0.0,0.1972935050725937,25.72227096557617,25.0,1.0848515033721924,-5068.89013671875,61.40979766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,304.8461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1138114631175994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442268341779709,0.1442311257123947,-4.285046998120379e-06,0.0,0.0001155041682068,0.0,0.0,5.712010383605957,0.0,0.0,0.0,0.2768371701240539,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374844409525394,-1187.16357421875,304.1518249511719,0.6606552004814148,0.0828780084848404,0.0754368901252746,293.20294189453125,297.1499938964844,293.1499938964844,0.0762356668710708,-1946.3173828125,304.15478515625,0.7660283446311951,0.1294131875038147,0.1236482560634613,293.1756591796875,297.1499938964844,293.1499938964844,0.0724518895149231,-1384.3341064453125,304.1524658203125,0.7566004991531372,0.1247415989637374,0.0879616290330886,293.1801147460937,297.1499938964844,293.1499938964844,0.0862039998173713,-2140.0732421875,304.15283203125,0.7911585569381714,0.1425704360008239,0.1359779834747314,293.32574462890625,297.1499938964844,293.1499938964844,0.0018481230363249,-701.2550048828125,293.70196533203125,0.552039384841919,0.050000000745058,0.2287672460079193,291.16229248046875,291.1499938964844,271.43487548828125,270.8628234863281,284.7450256347656,293.3258361816406,291.1623840332031,1.0,0.1807276755571365,1.0,0.6499999761581421,0.99510258436203,1.0,-0.7821937799453735,0.3069211840629577,0.4752725958824157,0.1009023189544677,0.0,0.0,0.1972935050725937,25.72227096557617,25.0,1.0848515033721924,-5068.89013671875,61.40979766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,304.8461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1138114631175994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442268341779709,0.1442311257123947,-4.285046998120379e-06,0.0,0.0001155041682068,0.0,0.0,5.712010383605957,0.0,0.0,0.0,0.2768371701240539,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371459014713764,-1181.626220703125,304.1517944335937,0.6595032811164856,0.0824934393167495,0.0750894844532013,293.2020263671875,297.1499938964844,293.1499938964844,0.0753291845321655,-1928.9249267578125,304.1546936035156,0.7636392116546631,0.1282585114240646,0.1225509867072105,293.1754150390625,297.1499938964844,293.1499938964844,0.071974903345108,-1377.6397705078125,304.1524353027344,0.7553042769432068,0.1241409480571746,0.0875413119792938,293.17987060546875,297.1499938964844,293.1499938964844,0.085655003786087,-2129.327392578125,304.1528015136719,0.7896797060966492,0.141857773065567,0.1353030502796173,293.3248291015625,297.1499938964844,293.1499938964844,0.0018055388936772,-685.0805053710938,293.6442565917969,0.5519335865974426,0.050000000745058,0.2287709265947342,291.1630249023437,291.1499938964844,271.45001220703125,270.8804931640625,284.749267578125,293.3249206542969,291.1631164550781,1.0,0.1803815513849258,1.0,0.6499999761581421,0.9949240684509276,1.0,-0.7791498899459839,0.3057613372802734,0.473388522863388,0.10017841309309,0.0,0.0,0.1955063939094543,25.709779739379883,25.0,1.02610981464386,-5046.2412109375,60.94417190551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,304.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.966796875,18000.0,0.0,0.0,0.1133099049329757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432450711727142,0.143249362707138,-4.28332396040787e-06,0.0,0.000114995149488,0.0,0.0,5.669475555419922,0.0,0.0,0.0,0.2766730189323425,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371459014713764,-1181.626220703125,304.1517944335937,0.6595032811164856,0.0824934393167495,0.0750894844532013,293.2020263671875,297.1499938964844,293.1499938964844,0.0753291845321655,-1928.9249267578125,304.1546936035156,0.7636392116546631,0.1282585114240646,0.1225509867072105,293.1754150390625,297.1499938964844,293.1499938964844,0.071974903345108,-1377.6397705078125,304.1524353027344,0.7553042769432068,0.1241409480571746,0.0875413119792938,293.17987060546875,297.1499938964844,293.1499938964844,0.085655003786087,-2129.327392578125,304.1528015136719,0.7896797060966492,0.141857773065567,0.1353030502796173,293.3248291015625,297.1499938964844,293.1499938964844,0.0018055388936772,-685.0805053710938,293.6442565917969,0.5519335865974426,0.050000000745058,0.2287709265947342,291.1630249023437,291.1499938964844,271.45001220703125,270.8804931640625,284.749267578125,293.3249206542969,291.1631164550781,1.0,0.1803815513849258,1.0,0.6499999761581421,0.9949240684509276,1.0,-0.7791498899459839,0.3057613372802734,0.473388522863388,0.10017841309309,0.0,0.0,0.1955063939094543,25.709779739379883,25.0,1.02610981464386,-5046.2412109375,60.94417190551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,304.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.966796875,18000.0,0.0,0.0,0.1133099049329757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432450711727142,0.143249362707138,-4.28332396040787e-06,0.0,0.000114995149488,0.0,0.0,5.669475555419922,0.0,0.0,0.0,0.2766730189323425,4.0,0.0,1.0
298860,293.1674194335937,297.1499938964844,293.1499938964844,0.0368176698684692,-1176.25244140625,304.1517333984375,0.6583903431892395,0.0821200832724571,0.074752040207386,293.2010803222656,297.1499938964844,293.1499938964844,0.074440598487854,-1911.9197998046875,304.1546325683594,0.7613081932067871,0.1271291375160217,0.1214775145053863,293.1751708984375,297.1499938964844,293.1499938964844,0.0715036839246749,-1371.0374755859375,304.15240478515625,0.7540327906608582,0.123548112809658,0.0871263220906257,293.1795959472656,297.1499938964844,293.1499938964844,0.0851125866174697,-2118.717529296875,304.1527709960937,0.7882229685783386,0.1411535888910293,0.1346359252929687,293.32391357421875,297.1499938964844,293.1499938964844,0.0017631943337619,-668.9988403320312,293.5868225097656,0.551835834980011,0.050000000745058,0.2287743538618087,291.1636962890625,291.1499938964844,271.4669494628906,270.89923095703125,284.7546691894531,293.3240051269531,291.16375732421875,1.0,0.1800415068864822,1.0,0.6499999761581421,0.9947383999824524,1.0,-0.7761619091033936,0.3046107888221741,0.4715511500835418,0.0995051711797714,0.0,0.0,0.1936345100402832,25.69713592529297,25.0,0.8790101408958435,-5022.7919921875,60.48912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.82635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1127668544650077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422210037708282,0.1422252804040908,-4.281525889382465e-06,0.0,0.0001144440248026,0.0,0.0,5.625173091888428,0.0,0.0,0.0,0.2765020430088043,4.0,0.0,1.0
298920,293.1674194335937,297.1499938964844,293.1499938964844,0.0368176698684692,-1176.25244140625,304.1517333984375,0.6583903431892395,0.0821200832724571,0.074752040207386,293.2010803222656,297.1499938964844,293.1499938964844,0.074440598487854,-1911.9197998046875,304.1546325683594,0.7613081932067871,0.1271291375160217,0.1214775145053863,293.1751708984375,297.1499938964844,293.1499938964844,0.0715036839246749,-1371.0374755859375,304.15240478515625,0.7540327906608582,0.123548112809658,0.0871263220906257,293.1795959472656,297.1499938964844,293.1499938964844,0.0851125866174697,-2118.717529296875,304.1527709960937,0.7882229685783386,0.1411535888910293,0.1346359252929687,293.32391357421875,297.1499938964844,293.1499938964844,0.0017631943337619,-668.9988403320312,293.5868225097656,0.551835834980011,0.050000000745058,0.2287743538618087,291.1636962890625,291.1499938964844,271.4669494628906,270.89923095703125,284.7546691894531,293.3240051269531,291.16375732421875,1.0,0.1800415068864822,1.0,0.6499999761581421,0.9947383999824524,1.0,-0.7761619091033936,0.3046107888221741,0.4715511500835418,0.0995051711797714,0.0,0.0,0.1936345100402832,25.69713592529297,25.0,0.8790101408958435,-5022.7919921875,60.48912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.82635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1127668544650077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422210037708282,0.1422252804040908,-4.281525889382465e-06,0.0,0.0001144440248026,0.0,0.0,5.625173091888428,0.0,0.0,0.0,0.2765020430088043,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0365010648965835,-1171.06689453125,304.15167236328125,0.6573164463043213,0.0817583724856376,0.0744249522686004,293.2001647949219,297.1499938964844,293.1499938964844,0.0735717490315437,-1895.339111328125,304.154541015625,0.7590358257293701,0.1260255724191665,0.1204283758997917,293.1748962402344,297.1499938964844,293.1499938964844,0.0710401237010955,-1364.5556640625,304.1523742675781,0.7527862191200256,0.1229638010263443,0.0867171362042427,293.1793518066406,297.1499938964844,293.1499938964844,0.0845787674188613,-2108.28662109375,304.1527404785156,0.7867887616157532,0.1404586285352707,0.133977323770523,293.3229675292969,297.1499938964844,293.1499938964844,0.0017211225349456,-653.0277099609375,293.529541015625,0.5517450571060181,0.050000000745058,0.228777527809143,291.1640930175781,291.1499938964844,271.4844055175781,270.9184265136719,284.760498046875,293.32305908203125,291.16412353515625,1.0,0.1797077506780624,1.0,0.6499999761581421,0.9945526719093324,1.0,-0.7732325196266174,0.3034747242927551,0.4697577655315399,0.0988704040646553,0.0,0.0,0.1917225867509842,25.68431282043457,25.0,0.4981966018676758,-4998.9130859375,60.04482650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,304.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.1121867671608924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411734670400619,0.1411777436733245,-4.2796727939276025e-06,0.0,0.0001138553125201,0.0,0.0,5.579905986785889,0.0,0.0,0.0,0.2763272523880005,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0365010648965835,-1171.06689453125,304.15167236328125,0.6573164463043213,0.0817583724856376,0.0744249522686004,293.2001647949219,297.1499938964844,293.1499938964844,0.0735717490315437,-1895.339111328125,304.154541015625,0.7590358257293701,0.1260255724191665,0.1204283758997917,293.1748962402344,297.1499938964844,293.1499938964844,0.0710401237010955,-1364.5556640625,304.1523742675781,0.7527862191200256,0.1229638010263443,0.0867171362042427,293.1793518066406,297.1499938964844,293.1499938964844,0.0845787674188613,-2108.28662109375,304.1527404785156,0.7867887616157532,0.1404586285352707,0.133977323770523,293.3229675292969,297.1499938964844,293.1499938964844,0.0017211225349456,-653.0277099609375,293.529541015625,0.5517450571060181,0.050000000745058,0.228777527809143,291.1640930175781,291.1499938964844,271.4844055175781,270.9184265136719,284.760498046875,293.32305908203125,291.16412353515625,1.0,0.1797077506780624,1.0,0.6499999761581421,0.9945526719093324,1.0,-0.7732325196266174,0.3034747242927551,0.4697577655315399,0.0988704040646553,0.0,0.0,0.1917225867509842,25.68431282043457,25.0,0.4981966018676758,-4998.9130859375,60.04482650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,304.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.1121867671608924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411734670400619,0.1411777436733245,-4.2796727939276025e-06,0.0,0.0001138553125201,0.0,0.0,5.579905986785889,0.0,0.0,0.0,0.2763272523880005,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363474078476429,-1168.549560546875,304.15167236328125,0.6567947864532471,0.081582099199295,0.0742654800415039,293.1996765136719,297.1499938964844,293.1499938964844,0.0731450989842414,-1887.2152099609373,304.15447998046875,0.7579222917556763,0.1254837661981582,0.1199131980538368,293.1747741699219,297.1499938964844,293.1499938964844,0.0708115994930267,-1361.3653564453125,304.1523742675781,0.7521728277206421,0.122675135731697,0.0865149199962616,293.17919921875,297.1499938964844,293.1499938964844,0.0843154564499855,-2103.14599609375,304.1527099609375,0.7860807776451111,0.1401149034500122,0.1336514800786972,293.322509765625,297.1499938964844,293.1499938964844,0.001700181281194,-645.0809936523438,293.5009155273437,0.5517022609710693,0.050000000745058,0.2287790179252624,291.1641845703125,291.1499938964844,271.49334716796875,270.9281616210937,284.7635803222656,293.3226013183594,291.1641845703125,1.0,0.1795433163642883,1.0,0.6499999761581421,0.994459867477417,1.0,-0.7717908620834351,0.302912950515747,0.468877911567688,0.0985666513442993,0.0,0.0,0.1907681822776794,25.67782592773437,25.0,0.2958606779575348,-4986.9619140625,59.82682800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,304.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1875,18000.0,0.0,0.0,0.1118848919868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406509280204773,0.1406552046537399,-4.278741016605636e-06,0.0,0.0001135489437729,0.0,0.0,5.557342052459717,0.0,0.0,0.0,0.2762400209903717,4.0,0.0,1.0
299160,293.1666259765625,297.1499938964844,293.1499938964844,0.0361967980861663,-1166.08154296875,304.1516418457031,0.6562833786010742,0.0814089551568031,0.0741087943315506,293.1991882324219,297.1499938964844,293.1499938964844,0.0727235525846481,-1879.19970703125,304.1544189453125,0.7568239569664001,0.1249486580491066,0.1194043457508087,293.17462158203125,297.1499938964844,293.1499938964844,0.0705851912498474,-1358.207763671875,304.15234375,0.7515662312507629,0.122388906776905,0.0863143801689148,293.1790466308594,297.1499938964844,293.1499938964844,0.0840544998645782,-2098.0537109375,304.1527099609375,0.7853791117668152,0.139773815870285,0.1333280950784683,293.322021484375,297.1499938964844,293.1499938964844,0.0016793201211839,-637.1661376953125,293.47235107421875,0.5516612529754639,0.050000000745058,0.2287804633378982,291.1642150878906,291.1499938964844,271.5023803710937,270.93798828125,284.7667541503906,293.3221130371094,291.1641845703125,1.0,0.1793805509805679,1.0,0.6499999761581421,0.994362771511078,1.0,-0.7703650593757629,0.3023557066917419,0.4680093228816986,0.0982716977596283,0.0,0.0,0.1898193955421447,25.67128562927246,25.0,0.1173785477876663,-4975.0478515625,59.61161804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,304.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16015625,18000.0,0.0,0.0,0.1115768402814865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401325911283493,0.1401368677616119,-4.277813786757179e-06,0.0,0.0001132363104261,0.0,0.0,5.534973621368408,0.0,0.0,0.0,0.2761535048484802,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0359045043587684,-1161.2891845703125,304.1515808105469,0.6552914381027222,0.081072025001049,0.0738037750124931,293.1982421875,297.1499938964844,293.1499938964844,0.0718952342867851,-1863.483154296875,304.1543273925781,0.7546725273132324,0.1238982826471328,0.1184053644537925,293.1743469238281,297.1499938964844,293.1499938964844,0.0701385512948036,-1351.9874267578125,304.1523132324219,0.7503735423088074,0.1218239292502403,0.0859184265136718,293.1787414550781,297.1499938964844,293.1499938964844,0.0835393592715263,-2088.00927734375,304.15264892578125,0.7839952707290649,0.1390997171401977,0.1326888352632522,293.3210754394531,297.1499938964844,293.1499938964844,0.0016378159634768,-621.422119140625,293.41534423828125,0.5515842437744141,0.050000000745058,0.2287831604480743,291.1640930175781,291.1499938964844,271.52081298828125,270.9579162597656,284.7733459472656,293.3211669921875,291.1640625,1.0,0.179060012102127,1.0,0.6499999761581421,0.9941686391830444,1.0,-0.7675608992576599,0.3012550771236419,0.4663058221340179,0.0977068468928337,0.0,0.0,0.1879467964172363,25.65804672241211,25.0,-0.1553642153739929,-4951.3759765625,59.18952941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,304.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1109481453895568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391133219003677,0.1391175985336303,-4.27598843089072e-06,0.0,0.000112598267151,0.0,0.0,5.491034984588623,0.0,0.0,0.0,0.2759834825992584,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0359045043587684,-1161.2891845703125,304.1515808105469,0.6552914381027222,0.081072025001049,0.0738037750124931,293.1982421875,297.1499938964844,293.1499938964844,0.0718952342867851,-1863.483154296875,304.1543273925781,0.7546725273132324,0.1238982826471328,0.1184053644537925,293.1743469238281,297.1499938964844,293.1499938964844,0.0701385512948036,-1351.9874267578125,304.1523132324219,0.7503735423088074,0.1218239292502403,0.0859184265136718,293.1787414550781,297.1499938964844,293.1499938964844,0.0835393592715263,-2088.00927734375,304.15264892578125,0.7839952707290649,0.1390997171401977,0.1326888352632522,293.3210754394531,297.1499938964844,293.1499938964844,0.0016378159634768,-621.422119140625,293.41534423828125,0.5515842437744141,0.050000000745058,0.2287831604480743,291.1640930175781,291.1499938964844,271.52081298828125,270.9579162597656,284.7733459472656,293.3211669921875,291.1640625,1.0,0.179060012102127,1.0,0.6499999761581421,0.9941686391830444,1.0,-0.7675608992576599,0.3012550771236419,0.4663058221340179,0.0977068468928337,0.0,0.0,0.1879467964172363,25.65804672241211,25.0,-0.1553642153739929,-4951.3759765625,59.18952941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,304.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1109481453895568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391133219003677,0.1391175985336303,-4.27598843089072e-06,0.0,0.000112598267151,0.0,0.0,5.491034984588623,0.0,0.0,0.0,0.2759834825992584,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356228575110435,-1156.6671142578125,304.1515197753906,0.6543370485305786,0.0807464942336082,0.073508970439434,293.197265625,297.1499938964844,293.1499938964844,0.0710843354463577,-1848.1397705078125,304.1542358398437,0.7525758743286133,0.1228719055652618,0.1174290999770164,293.1740417480469,297.1499938964844,293.1499938964844,0.0696992129087448,-1345.87939453125,304.1522827148437,0.7492061257362366,0.1212682649493217,0.0855289101600647,293.1784362792969,297.1499938964844,293.1499938964844,0.0830322578549385,-2078.13037109375,304.1526184082031,0.7826353907585144,0.1384357213973999,0.1320589780807495,293.3200988769531,297.1499938964844,293.1499938964844,0.0015965559286996,-605.7728271484375,293.35858154296875,0.5515133142471313,0.050000000745058,0.2287856489419937,291.16387939453125,291.1499938964844,271.5397033691406,270.9781494140625,284.7802429199219,293.3202209472656,291.163818359375,1.0,0.1787456572055816,1.0,0.6499999761581421,0.993974506855011,1.0,-0.7648149728775024,0.3001714646816253,0.4646434783935547,0.0971724167466163,0.0,0.0,0.1861111968755722,25.64463806152344,25.0,-0.3232032656669616,-4927.94091796875,58.77773666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,304.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.1103117540478706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381200551986694,0.138124331831932,-4.274209004506702e-06,0.0,0.0001119524094974,0.0,0.0,5.44827938079834,0.0,0.0,0.0,0.2758180499076843,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356228575110435,-1156.6671142578125,304.1515197753906,0.6543370485305786,0.0807464942336082,0.073508970439434,293.197265625,297.1499938964844,293.1499938964844,0.0710843354463577,-1848.1397705078125,304.1542358398437,0.7525758743286133,0.1228719055652618,0.1174290999770164,293.1740417480469,297.1499938964844,293.1499938964844,0.0696992129087448,-1345.87939453125,304.1522827148437,0.7492061257362366,0.1212682649493217,0.0855289101600647,293.1784362792969,297.1499938964844,293.1499938964844,0.0830322578549385,-2078.13037109375,304.1526184082031,0.7826353907585144,0.1384357213973999,0.1320589780807495,293.3200988769531,297.1499938964844,293.1499938964844,0.0015965559286996,-605.7728271484375,293.35858154296875,0.5515133142471313,0.050000000745058,0.2287856489419937,291.16387939453125,291.1499938964844,271.5397033691406,270.9781494140625,284.7802429199219,293.3202209472656,291.163818359375,1.0,0.1787456572055816,1.0,0.6499999761581421,0.993974506855011,1.0,-0.7648149728775024,0.3001714646816253,0.4646434783935547,0.0971724167466163,0.0,0.0,0.1861111968755722,25.64463806152344,25.0,-0.3232032656669616,-4927.94091796875,58.77773666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,304.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.1103117540478706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381200551986694,0.138124331831932,-4.274209004506702e-06,0.0,0.0001119524094974,0.0,0.0,5.44827938079834,0.0,0.0,0.0,0.2758180499076843,4.0,0.0,1.0
299460,293.1653747558594,297.1499938964844,293.1499938964844,0.0353520549833774,-1152.2181396484375,304.1514587402344,0.6534212231636047,0.0804328769445419,0.0732248499989509,293.1963195800781,297.1499938964844,293.1499938964844,0.0702912732958793,-1833.1754150390625,304.1541442871094,0.7505354881286621,0.1218704208731651,0.1164764240384101,293.1737365722656,297.1499938964844,293.1499938964844,0.0692673623561859,-1339.8853759765625,304.1522216796875,0.7480648756027222,0.1207225471735,0.085146278142929,293.1781005859375,297.1499938964844,293.1499938964844,0.0825333595275878,-2068.41943359375,304.152587890625,0.781300961971283,0.1377825289964676,0.1314392685890197,293.31915283203125,297.1499938964844,293.1499938964844,0.0015555541031062,-590.2222290039062,293.3021240234375,0.5514482259750366,0.050000000745058,0.2287879437208175,291.1636047363281,291.1499938964844,271.5589599609375,270.9986572265625,284.7874755859375,293.3192443847656,291.1635437011719,1.0,0.1784378588199615,1.0,0.6499999761581421,0.9937753081321716,1.0,-0.7621303796768188,0.2991066873073578,0.463023692369461,0.0966676101088523,0.0,0.0,0.1843170672655105,25.63109970092773,25.0,-0.4077805280685425,-4904.76318359375,58.37660598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3010559082031,304.7563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1096764355897903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371555626392364,0.1371598243713379,-4.272485057299491e-06,0.0,0.0001113076359615,0.0,0.0,5.406826496124268,0.0,0.0,0.0,0.2756577134132385,4.0,0.0,1.0
299520,293.1653747558594,297.1499938964844,293.1499938964844,0.0353520549833774,-1152.2181396484375,304.1514587402344,0.6534212231636047,0.0804328769445419,0.0732248499989509,293.1963195800781,297.1499938964844,293.1499938964844,0.0702912732958793,-1833.1754150390625,304.1541442871094,0.7505354881286621,0.1218704208731651,0.1164764240384101,293.1737365722656,297.1499938964844,293.1499938964844,0.0692673623561859,-1339.8853759765625,304.1522216796875,0.7480648756027222,0.1207225471735,0.085146278142929,293.1781005859375,297.1499938964844,293.1499938964844,0.0825333595275878,-2068.41943359375,304.152587890625,0.781300961971283,0.1377825289964676,0.1314392685890197,293.31915283203125,297.1499938964844,293.1499938964844,0.0015555541031062,-590.2222290039062,293.3021240234375,0.5514482259750366,0.050000000745058,0.2287879437208175,291.1636047363281,291.1499938964844,271.5589599609375,270.9986572265625,284.7874755859375,293.3192443847656,291.1635437011719,1.0,0.1784378588199615,1.0,0.6499999761581421,0.9937753081321716,1.0,-0.7621303796768188,0.2991066873073578,0.463023692369461,0.0966676101088523,0.0,0.0,0.1843170672655105,25.63109970092773,25.0,-0.4077805280685425,-4904.76318359375,58.37660598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3010559082031,304.7563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1096764355897903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371555626392364,0.1371598243713379,-4.272485057299491e-06,0.0,0.0001113076359615,0.0,0.0,5.406826496124268,0.0,0.0,0.0,0.2756577134132385,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350918546319007,-1147.938232421875,304.1513977050781,0.6525431275367737,0.0801310092210769,0.0729513242840766,293.1953430175781,297.1499938964844,293.1499938964844,0.069515660405159,-1818.5802001953125,304.154052734375,0.74854975938797,0.1208933815360069,0.1155469715595245,293.17340087890625,297.1499938964844,293.1499938964844,0.0688429474830627,-1334.00390625,304.1521911621094,0.7469493746757507,0.120186872780323,0.0847706347703933,293.1777648925781,297.1499938964844,293.1499938964844,0.0820425897836685,-2058.87451171875,304.15252685546875,0.7799916863441467,0.1371402889490127,0.130829855799675,293.31817626953125,297.1499938964844,293.1499938964844,0.0015148159582167,-574.7718505859375,293.2460021972656,0.5513884425163269,0.050000000745058,0.2287900596857071,291.1632995605469,291.1499938964844,271.5785522460937,271.0194091796875,284.79498291015625,293.3182678222656,291.1632385253906,1.0,0.1781366914510727,1.0,0.6499999761581421,0.9935761094093324,1.0,-0.7595069408416748,0.2980611324310303,0.4614457786083221,0.0961905196309089,0.0,0.0,0.1825660914182663,25.61750030517578,25.0,-0.4424052536487579,-4881.8515625,57.98605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,304.7394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.1090505644679069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136220321059227,0.1362245976924896,-4.270818408258492e-06,0.0,0.0001106724594137,0.0,0.0,5.366693019866943,0.0,0.0,0.0,0.2755025625228882,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350918546319007,-1147.938232421875,304.1513977050781,0.6525431275367737,0.0801310092210769,0.0729513242840766,293.1953430175781,297.1499938964844,293.1499938964844,0.069515660405159,-1818.5802001953125,304.154052734375,0.74854975938797,0.1208933815360069,0.1155469715595245,293.17340087890625,297.1499938964844,293.1499938964844,0.0688429474830627,-1334.00390625,304.1521911621094,0.7469493746757507,0.120186872780323,0.0847706347703933,293.1777648925781,297.1499938964844,293.1499938964844,0.0820425897836685,-2058.87451171875,304.15252685546875,0.7799916863441467,0.1371402889490127,0.130829855799675,293.31817626953125,297.1499938964844,293.1499938964844,0.0015148159582167,-574.7718505859375,293.2460021972656,0.5513884425163269,0.050000000745058,0.2287900596857071,291.1632995605469,291.1499938964844,271.5785522460937,271.0194091796875,284.79498291015625,293.3182678222656,291.1632385253906,1.0,0.1781366914510727,1.0,0.6499999761581421,0.9935761094093324,1.0,-0.7595069408416748,0.2980611324310303,0.4614457786083221,0.0961905196309089,0.0,0.0,0.1825660914182663,25.61750030517578,25.0,-0.4424052536487579,-4881.8515625,57.98605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,304.7394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.1090505644679069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136220321059227,0.1362245976924896,-4.270818408258492e-06,0.0,0.0001106724594137,0.0,0.0,5.366693019866943,0.0,0.0,0.0,0.2755025625228882,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349657051265239,-1145.8612060546875,304.1513977050781,0.6521180272102356,0.0799844935536384,0.0728185474872589,293.1948547363281,297.1499938964844,293.1499938964844,0.0691343620419502,-1811.419921875,304.1540222167969,0.7475771307945251,0.1204140037298202,0.1150909438729286,293.1732482910156,297.1499938964844,293.1499938964844,0.0686335489153862,-1331.10546875,304.1521911621094,0.7464011311531067,0.1199228689074516,0.0845854803919792,293.1775817871094,297.1499938964844,293.1499938964844,0.0818002671003341,-2054.164794921875,304.15252685546875,0.7793465852737427,0.136823371052742,0.1305290907621383,293.31768798828125,297.1499938964844,293.1499938964844,0.0014945424627512,-567.0828247070312,293.21807861328125,0.5513603091239929,0.050000000745058,0.228791058063507,291.1631164550781,291.1499938964844,271.5885009765625,271.02984619140625,284.798828125,293.3177795410156,291.1630554199219,1.0,0.1779886484146118,1.0,0.6499999761581421,0.9934765100479126,1.0,-0.7582182884216309,0.2975457906723022,0.4606724977493286,0.0959619358181953,0.0,0.0,0.1817069798707962,25.610700607299805,25.0,-0.445743590593338,-4870.501953125,57.79475784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,304.730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.64453125,18000.0,0.0,0.0,0.1087436154484748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357637792825698,0.1357680410146713,-4.270006229489809e-06,0.0,0.0001103609392885,0.0,0.0,5.347123146057129,0.0,0.0,0.0,0.2754269242286682,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348420366644859,-1143.8236083984375,304.1513671875,0.6517016887664795,0.0798407644033432,0.0726882815361023,293.1943664550781,297.1499938964844,293.1499938964844,0.0687571316957473,-1804.345703125,304.1539611816406,0.7466170787811279,0.1199403777718544,0.114640399813652,293.1730651855469,297.1499938964844,293.1499938964844,0.0684259235858917,-1328.2337646484375,304.15216064453125,0.7458589673042297,0.119661308825016,0.0844020396471023,293.1773986816406,297.1499938964844,293.1499938964844,0.081559881567955,-2049.49462890625,304.1524963378906,0.7787074446678162,0.1365091204643249,0.1302308738231659,293.31719970703125,297.1499938964844,293.1499938964844,0.0014743340434506,-559.4182739257812,293.1902160644531,0.5513332486152649,0.050000000745058,0.2287920117378235,291.1629638671875,291.1499938964844,271.5985107421875,271.04034423828125,284.802734375,293.3172912597656,291.16290283203125,1.0,0.1778422445058822,1.0,0.6499999761581421,0.9933733344078064,1.0,-0.7569442987442017,0.2970352470874786,0.4599090814590454,0.0957396775484085,0.0,0.0,0.1808580160140991,25.60391426086425,25.0,-0.4422511458396911,-4859.22412109375,57.60600662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025817871094,304.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1084415763616561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353141516447067,0.1353184282779693,-4.269208147889003e-06,0.0,0.0001100544104701,0.0,0.0,5.327864646911621,0.0,0.0,0.0,0.2753525078296661,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0346020087599754,-1139.8648681640625,304.1513061523437,0.6508946418762207,0.0795615538954734,0.0724352225661277,293.19342041015625,297.1499938964844,293.1499938964844,0.0680146664381027,-1790.4501953125,304.1539001464844,0.7447338104248047,0.1190100982785224,0.1137555092573165,293.1727294921875,297.1499938964844,293.1499938964844,0.0680159330368042,-1322.569580078125,304.1521301269531,0.7447921633720398,0.1191455125808715,0.0840402841567993,293.1770324707031,297.1499938964844,293.1499938964844,0.0810848698019981,-2040.2716064453125,304.1524658203125,0.777446985244751,0.1358886659145355,0.1296420395374298,293.3161926269531,297.1499938964844,293.1499938964844,0.001434109522961,-544.1617431640625,293.1347961425781,0.5512819886207581,0.050000000745058,0.2287938296794891,291.1626892089844,291.1499938964844,271.6187438964844,271.0614013671875,284.81072998046875,293.3163146972656,291.1626281738281,1.0,0.1775543838739395,1.0,0.6499999761581421,0.9931670427322388,1.0,-0.7544399499893188,0.2960284054279327,0.4584115445613861,0.0953131839632988,0.0,0.0,0.1791890561580658,25.590421676635746,25.0,-0.4167942106723785,-4836.8896484375,57.236061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,304.7032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1078546941280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344348192214965,0.134439080953598,-4.267651547706919e-06,0.0,0.0001094588005798,0.0,0.0,5.290242671966553,0.0,0.0,0.0,0.2752071917057037,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0346020087599754,-1139.8648681640625,304.1513061523437,0.6508946418762207,0.0795615538954734,0.0724352225661277,293.19342041015625,297.1499938964844,293.1499938964844,0.0680146664381027,-1790.4501953125,304.1539001464844,0.7447338104248047,0.1190100982785224,0.1137555092573165,293.1727294921875,297.1499938964844,293.1499938964844,0.0680159330368042,-1322.569580078125,304.1521301269531,0.7447921633720398,0.1191455125808715,0.0840402841567993,293.1770324707031,297.1499938964844,293.1499938964844,0.0810848698019981,-2040.2716064453125,304.1524658203125,0.777446985244751,0.1358886659145355,0.1296420395374298,293.3161926269531,297.1499938964844,293.1499938964844,0.001434109522961,-544.1617431640625,293.1347961425781,0.5512819886207581,0.050000000745058,0.2287938296794891,291.1626892089844,291.1499938964844,271.6187438964844,271.0614013671875,284.81072998046875,293.3163146972656,291.1626281738281,1.0,0.1775543838739395,1.0,0.6499999761581421,0.9931670427322388,1.0,-0.7544399499893188,0.2960284054279327,0.4584115445613861,0.0953131839632988,0.0,0.0,0.1791890561580658,25.590421676635746,25.0,-0.4167942106723785,-4836.8896484375,57.236061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,304.7032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1078546941280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344348192214965,0.134439080953598,-4.267651547706919e-06,0.0,0.0001094588005798,0.0,0.0,5.290242671966553,0.0,0.0,0.0,0.2752071917057037,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343712046742439,-1136.0526123046875,304.1512451171875,0.6501197218894958,0.0792927891016006,0.0721916407346725,293.1924743652344,297.1499938964844,293.1499938964844,0.0672872886061668,-1776.8736572265625,304.15380859375,0.742896318435669,0.1181012764573097,0.112891137599945,293.1723937988281,297.1499938964844,293.1499938964844,0.0676126480102539,-1317.0059814453125,304.152099609375,0.7437474131584167,0.1186391189694404,0.0836851298809051,293.1766662597656,297.1499938964844,293.1499938964844,0.080617181956768,-2031.1983642578125,304.15240478515625,0.7762088775634766,0.1352785527706146,0.1290630400180816,293.3152160644531,297.1499938964844,293.1499938964844,0.0013941277284175,-528.9962158203125,293.0797424316406,0.5512338876724243,0.050000000745058,0.2287955284118652,291.16241455078125,291.1499938964844,271.63922119140625,271.08258056640625,284.81890869140625,293.3153076171875,291.162353515625,1.0,0.1772729307413101,1.0,0.6499999761581421,0.992960810661316,1.0,-0.7519911527633667,0.2950399518013,0.4569512009620666,0.0949090421199798,0.0,0.0,0.1775536239147186,25.577098846435547,25.0,-0.3706967234611511,-4814.85009765625,56.87583160400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29718017578125,304.6841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1072930172085762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335792988538742,0.1335835605859756,-4.266143605491379e-06,0.0,0.0001088887729565,0.0,0.0,5.253692626953125,0.0,0.0,0.0,0.2750661075115204,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343712046742439,-1136.0526123046875,304.1512451171875,0.6501197218894958,0.0792927891016006,0.0721916407346725,293.1924743652344,297.1499938964844,293.1499938964844,0.0672872886061668,-1776.8736572265625,304.15380859375,0.742896318435669,0.1181012764573097,0.112891137599945,293.1723937988281,297.1499938964844,293.1499938964844,0.0676126480102539,-1317.0059814453125,304.152099609375,0.7437474131584167,0.1186391189694404,0.0836851298809051,293.1766662597656,297.1499938964844,293.1499938964844,0.080617181956768,-2031.1983642578125,304.15240478515625,0.7762088775634766,0.1352785527706146,0.1290630400180816,293.3152160644531,297.1499938964844,293.1499938964844,0.0013941277284175,-528.9962158203125,293.0797424316406,0.5512338876724243,0.050000000745058,0.2287955284118652,291.16241455078125,291.1499938964844,271.63922119140625,271.08258056640625,284.81890869140625,293.3153076171875,291.162353515625,1.0,0.1772729307413101,1.0,0.6499999761581421,0.992960810661316,1.0,-0.7519911527633667,0.2950399518013,0.4569512009620666,0.0949090421199798,0.0,0.0,0.1775536239147186,25.577098846435547,25.0,-0.3706967234611511,-4814.85009765625,56.87583160400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29718017578125,304.6841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1072930172085762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335792988538742,0.1335835605859756,-4.266143605491379e-06,0.0,0.0001088887729565,0.0,0.0,5.253692626953125,0.0,0.0,0.0,0.2750661075115204,4.0,0.0,1.0
