time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341498963534832,-1132.3916015625,304.1512145996094,0.6493772268295288,0.0790348276495933,0.0719578936696052,293.1915588378906,297.1499938964844,293.1499938964844,0.0665755644440651,-1763.6248779296875,304.1537170410156,0.741104781627655,0.1172145679593086,0.1120479702949523,293.17205810546875,297.1499938964844,293.1499938964844,0.0672164037823677,-1311.54736328125,304.15203857421875,0.7427249550819397,0.118142582476139,0.0833369195461273,293.1763000488281,297.1499938964844,293.1499938964844,0.0801571905612945,-2022.2818603515625,304.1523742675781,0.7749937176704407,0.1346793323755264,0.1284944117069244,293.314208984375,297.1499938964844,293.1499938964844,0.0013544310349971,-513.9378662109375,293.0251159667969,0.5511884093284607,0.050000000745058,0.2287971377372741,291.16217041015625,291.1499938964844,271.6599426269531,271.10382080078125,284.8272705078125,293.3143310546875,291.1621398925781,1.0,0.1769983619451522,1.0,0.6499999761581421,0.9927484393119812,1.0,-0.7496004104614258,0.2940714359283447,0.455528974533081,0.0945264622569084,0.0,0.0,0.1759484112262725,25.564064025878903,25.0,-0.3158057928085327,-4793.1279296875,56.52568435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926025390625,304.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.10676059871912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327455639839172,0.1327498406171798,-4.26468204750563e-06,0.0,0.0001083484312403,0.0,0.0,5.2181267738342285,0.0,0.0,0.0,0.2749288976192474,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341498963534832,-1132.3916015625,304.1512145996094,0.6493772268295288,0.0790348276495933,0.0719578936696052,293.1915588378906,297.1499938964844,293.1499938964844,0.0665755644440651,-1763.6248779296875,304.1537170410156,0.741104781627655,0.1172145679593086,0.1120479702949523,293.17205810546875,297.1499938964844,293.1499938964844,0.0672164037823677,-1311.54736328125,304.15203857421875,0.7427249550819397,0.118142582476139,0.0833369195461273,293.1763000488281,297.1499938964844,293.1499938964844,0.0801571905612945,-2022.2818603515625,304.1523742675781,0.7749937176704407,0.1346793323755264,0.1284944117069244,293.314208984375,297.1499938964844,293.1499938964844,0.0013544310349971,-513.9378662109375,293.0251159667969,0.5511884093284607,0.050000000745058,0.2287971377372741,291.16217041015625,291.1499938964844,271.6599426269531,271.10382080078125,284.8272705078125,293.3143310546875,291.1621398925781,1.0,0.1769983619451522,1.0,0.6499999761581421,0.9927484393119812,1.0,-0.7496004104614258,0.2940714359283447,0.455528974533081,0.0945264622569084,0.0,0.0,0.1759484112262725,25.564064025878903,25.0,-0.3158057928085327,-4793.1279296875,56.52568435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926025390625,304.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.10676059871912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327455639839172,0.1327498406171798,-4.26468204750563e-06,0.0,0.0001083484312403,0.0,0.0,5.2181267738342285,0.0,0.0,0.0,0.2749288976192474,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339362807571888,-1128.8525390625,304.1511535644531,0.6486606597900391,0.0787855982780456,0.071732111275196,293.1906433105469,297.1499938964844,293.1499938964844,0.0658762454986572,-1750.64111328125,304.1536560058594,0.7393492460250854,0.1163456663489341,0.1112219169735908,293.17169189453125,297.1499938964844,293.1499938964844,0.0668258666992187,-1306.1748046875,304.1520080566406,0.7417201399803162,0.1176541298627853,0.0829944238066673,293.1759338378906,297.1499938964844,293.1499938964844,0.0797034576535224,-2013.493896484375,304.15234375,0.7737969160079956,0.1340890824794769,0.1279343515634536,293.313232421875,297.1499938964844,293.1499938964844,0.0013149365549907,-498.95513916015625,292.9707946777344,0.5511445999145508,0.050000000745058,0.2287987023591995,291.1619873046875,291.1499938964844,271.68084716796875,271.1250915527344,284.8357849121094,293.3133239746094,291.1619567871094,1.0,0.1767295449972152,1.0,0.6499999761581421,0.9925360679626464,1.0,-0.7472565770149231,0.2931189239025116,0.4541376829147339,0.0941614210605621,0.0,0.0,0.1743636727333068,25.551345825195312,25.0,-0.2501809597015381,-4771.69580078125,56.18402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,304.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2109375,18000.0,0.0,0.0,0.1062532439827919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319282501935959,0.1319325268268585,-4.2632545955711976e-06,0.0,0.0001078335335478,0.0,0.0,5.183308124542236,0.0,0.0,0.0,0.274794727563858,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339362807571888,-1128.8525390625,304.1511535644531,0.6486606597900391,0.0787855982780456,0.071732111275196,293.1906433105469,297.1499938964844,293.1499938964844,0.0658762454986572,-1750.64111328125,304.1536560058594,0.7393492460250854,0.1163456663489341,0.1112219169735908,293.17169189453125,297.1499938964844,293.1499938964844,0.0668258666992187,-1306.1748046875,304.1520080566406,0.7417201399803162,0.1176541298627853,0.0829944238066673,293.1759338378906,297.1499938964844,293.1499938964844,0.0797034576535224,-2013.493896484375,304.15234375,0.7737969160079956,0.1340890824794769,0.1279343515634536,293.313232421875,297.1499938964844,293.1499938964844,0.0013149365549907,-498.95513916015625,292.9707946777344,0.5511445999145508,0.050000000745058,0.2287987023591995,291.1619873046875,291.1499938964844,271.68084716796875,271.1250915527344,284.8357849121094,293.3133239746094,291.1619567871094,1.0,0.1767295449972152,1.0,0.6499999761581421,0.9925360679626464,1.0,-0.7472565770149231,0.2931189239025116,0.4541376829147339,0.0941614210605621,0.0,0.0,0.1743636727333068,25.551345825195312,25.0,-0.2501809597015381,-4771.69580078125,56.18402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,304.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2109375,18000.0,0.0,0.0,0.1062532439827919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319282501935959,0.1319325268268585,-4.2632545955711976e-06,0.0,0.0001078335335478,0.0,0.0,5.183308124542236,0.0,0.0,0.0,0.274794727563858,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338323861360549,-1127.1290283203125,304.1511535644531,0.6483120918273926,0.0786643028259277,0.071622259914875,293.1902160644531,297.1499938964844,293.1499938964844,0.065531276166439,-1744.2490234375,304.15362548828125,0.738484799861908,0.1159179732203483,0.1108154132962226,293.1715393066406,297.1499938964844,293.1499938964844,0.066632755100727,-1303.52099609375,304.1520080566406,0.7412243485450745,0.1174130216240882,0.0828253775835037,293.1757507324219,297.1499938964844,293.1499938964844,0.0794789716601371,-2009.1488037109373,304.1523132324219,0.7732053995132446,0.1337974071502685,0.1276576220989227,293.312744140625,297.1499938964844,293.1499938964844,0.0012952847173437,-491.4995422363281,292.9438171386719,0.5511230826377869,0.050000000745058,0.2287994623184204,291.16192626953125,291.1499938964844,271.6913452148437,271.1357116699219,284.840087890625,293.3128356933594,291.1618957519531,1.0,0.1765974014997482,1.0,0.6499999761581421,0.9924299120903016,1.0,-0.7461028099060059,0.29264897108078,0.4534538090229034,0.0939851999282836,0.0,0.0,0.1735770851373672,25.54513359069824,25.0,-0.2127911448478698,-4761.09033203125,56.01643753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,304.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.1060092598199844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315248757600784,0.1315291374921798,-4.26255292040878e-06,0.0,0.0001075859181582,0.0,0.0,5.166142463684082,0.0,0.0,0.0,0.2747285962104797,4.0,0.0,1.0
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337303392589092,-1125.4349365234375,304.151123046875,0.6479696035385132,0.0785451158881187,0.0715143382549285,293.1897888183594,297.1499938964844,293.1499938964844,0.065189279615879,-1737.92041015625,304.153564453125,0.7376285195350647,0.1154945716261863,0.1104130372405052,293.1713562011719,297.1499938964844,293.1499938964844,0.0664410516619682,-1300.8883056640625,304.1519775390625,0.7407326102256775,0.1171738877892494,0.0826577395200729,293.175537109375,297.1499938964844,293.1499938964844,0.0792560204863548,-2004.8353271484373,304.1523132324219,0.7726181745529175,0.133507952094078,0.1273830235004425,293.312255859375,297.1499938964844,293.1499938964844,0.0012756946962326,-484.067138671875,292.9169006347656,0.551101803779602,0.050000000745058,0.2288002222776413,291.161865234375,291.1499938964844,271.701904296875,271.1463317871094,284.8443908691406,293.3123474121094,291.1618347167969,1.0,0.1764667332172393,1.0,0.6499999761581421,0.9923213124275208,1.0,-0.7449605464935303,0.2921832203865051,0.4527773261070251,0.0938127934932708,0.0,0.0,0.1727931797504425,25.539033889770508,25.0,-0.1766926199197769,-4750.5556640625,55.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817687988281,304.62451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1057714149355888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311243027448654,0.1311285644769668,-4.261858066456625e-06,0.0,0.0001073445455403,0.0,0.0,5.149107933044434,0.0,0.0,0.0,0.2746630012989044,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335315130650997,-1122.130126953125,304.15106201171875,0.6473013758659363,0.0783127099275589,0.071303978562355,293.1889343261719,297.1499938964844,293.1499938964844,0.06451366096735,-1725.4425048828125,304.15350341796875,0.7359382510185242,0.1146597936749458,0.109619952738285,293.1710205078125,297.1499938964844,293.1499938964844,0.0660616159439086,-1295.6827392578125,304.1519470214844,0.7397603392601013,0.1167012974619865,0.0823265090584755,293.1751708984375,297.1499938964844,293.1499938964844,0.0788145139813423,-1996.2989501953125,304.1522827148437,0.7714558243751526,0.1329353749752044,0.1268399208784103,293.311279296875,297.1499938964844,293.1499938964844,0.0012366935843601,-469.26947021484375,292.86334228515625,0.5510593056678772,0.050000000745058,0.2288017272949218,291.1617736816406,291.1499938964844,271.7230529785156,271.16748046875,284.8531188964844,293.3113708496094,291.1617431640625,1.0,0.1762096881866455,1.0,0.6499999761581421,0.9921041131019592,1.0,-0.7427087426185608,0.2912636399269104,0.4514451324939728,0.0934779942035675,0.0,0.0,0.1712308079004287,25.52720642089844,25.0,-0.10927414894104,-4729.6962890625,55.526004791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,304.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.1053126081824302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303300261497497,0.1303342878818512,-4.260485184204299e-06,0.0,0.0001068789133569,0.0,0.0,5.115365505218506,0.0,0.0,0.0,0.2745331227779388,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335315130650997,-1122.130126953125,304.15106201171875,0.6473013758659363,0.0783127099275589,0.071303978562355,293.1889343261719,297.1499938964844,293.1499938964844,0.06451366096735,-1725.4425048828125,304.15350341796875,0.7359382510185242,0.1146597936749458,0.109619952738285,293.1710205078125,297.1499938964844,293.1499938964844,0.0660616159439086,-1295.6827392578125,304.1519470214844,0.7397603392601013,0.1167012974619865,0.0823265090584755,293.1751708984375,297.1499938964844,293.1499938964844,0.0788145139813423,-1996.2989501953125,304.1522827148437,0.7714558243751526,0.1329353749752044,0.1268399208784103,293.311279296875,297.1499938964844,293.1499938964844,0.0012366935843601,-469.26947021484375,292.86334228515625,0.5510593056678772,0.050000000745058,0.2288017272949218,291.1617736816406,291.1499938964844,271.7230529785156,271.16748046875,284.8531188964844,293.3113708496094,291.1617431640625,1.0,0.1762096881866455,1.0,0.6499999761581421,0.9921041131019592,1.0,-0.7427087426185608,0.2912636399269104,0.4514451324939728,0.0934779942035675,0.0,0.0,0.1712308079004287,25.52720642089844,25.0,-0.10927414894104,-4729.6962890625,55.526004791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,304.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.1053126081824302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303300261497497,0.1303342878818512,-4.260485184204299e-06,0.0,0.0001068789133569,0.0,0.0,5.115365505218506,0.0,0.0,0.0,0.2745331227779388,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333393104374408,-1118.93017578125,304.1510314941406,0.6466536521911621,0.0780877694487571,0.071100503206253,293.1881103515625,297.1499938964844,293.1499938964844,0.0638484358787536,-1713.1885986328125,304.1534423828125,0.7342742085456848,0.1138399988412857,0.1088414341211319,293.1706848144531,297.1499938964844,293.1499938964844,0.0656872317194938,-1290.5535888671875,304.15191650390625,0.7388015985488892,0.1162358671426773,0.0820003896951675,293.1748352050781,297.1499938964844,293.1499938964844,0.0783786028623581,-1987.8780517578125,304.1522521972656,0.7703079581260681,0.1323708295822143,0.1263045817613601,293.3102722167969,297.1499938964844,293.1499938964844,0.0011979329865425,-454.5622253417969,292.8101806640625,0.5510163307189941,0.050000000745058,0.2288032621145248,291.1617126464844,291.1499938964844,271.74432373046875,271.1885681152344,284.8619079589844,293.3103942871094,291.1617126464844,1.0,0.1759582459926605,1.0,0.6499999761581421,0.9918869137763976,1.0,-0.7404981851577759,0.2903595566749573,0.4501386284828186,0.0931544452905654,0.0,0.0,0.1696709841489792,25.515945434570312,25.0,-0.0490654222667217,-4709.11376953125,55.20878219604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,304.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1048737615346908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295425444841385,0.1295468062162399,-4.259130946593359e-06,0.0,0.0001064335374394,0.0,0.0,5.081956386566162,0.0,0.0,0.0,0.2744046449661255,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333393104374408,-1118.93017578125,304.1510314941406,0.6466536521911621,0.0780877694487571,0.071100503206253,293.1881103515625,297.1499938964844,293.1499938964844,0.0638484358787536,-1713.1885986328125,304.1534423828125,0.7342742085456848,0.1138399988412857,0.1088414341211319,293.1706848144531,297.1499938964844,293.1499938964844,0.0656872317194938,-1290.5535888671875,304.15191650390625,0.7388015985488892,0.1162358671426773,0.0820003896951675,293.1748352050781,297.1499938964844,293.1499938964844,0.0783786028623581,-1987.8780517578125,304.1522521972656,0.7703079581260681,0.1323708295822143,0.1263045817613601,293.3102722167969,297.1499938964844,293.1499938964844,0.0011979329865425,-454.5622253417969,292.8101806640625,0.5510163307189941,0.050000000745058,0.2288032621145248,291.1617126464844,291.1499938964844,271.74432373046875,271.1885681152344,284.8619079589844,293.3103942871094,291.1617126464844,1.0,0.1759582459926605,1.0,0.6499999761581421,0.9918869137763976,1.0,-0.7404981851577759,0.2903595566749573,0.4501386284828186,0.0931544452905654,0.0,0.0,0.1696709841489792,25.515945434570312,25.0,-0.0490654222667217,-4709.11376953125,55.20878219604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,304.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1048737615346908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295425444841385,0.1295468062162399,-4.259130946593359e-06,0.0,0.0001064335374394,0.0,0.0,5.081956386566162,0.0,0.0,0.0,0.2744046449661255,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331528671085834,-1115.821044921875,304.1510009765625,0.6460230350494385,0.0778692662715911,0.0709029883146286,293.18731689453125,297.1499938964844,293.1499938964844,0.0631919354200363,-1701.1265869140625,304.15338134765625,0.7326304316520691,0.1130329594016075,0.1080753579735755,293.1703796386719,297.1499938964844,293.1499938964844,0.0653172358870506,-1285.491455078125,304.15191650390625,0.7378537058830261,0.1157766729593277,0.0816787406802177,293.1744689941406,297.1499938964844,293.1499938964844,0.0779475718736648,-1979.559326171875,304.1522216796875,0.769172191619873,0.1318133026361465,0.1257760524749755,293.309326171875,297.1499938964844,293.1499938964844,0.0011593993986025,-439.94049072265625,292.7573547363281,0.5509721636772156,0.050000000745058,0.2288048267364502,291.1617126464844,291.1499938964844,271.765625,271.20947265625,284.8707275390625,293.3094177246094,291.1617126464844,1.0,0.1757118701934814,1.0,0.6499999761581421,0.991664171218872,1.0,-0.7383232712745667,0.2894696295261383,0.4488536417484283,0.0928391367197036,0.0,0.0,0.1681092530488968,25.50528144836425,25.0,0.0018801387632265,-4688.791015625,54.89848327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,304.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.10445037484169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287593394517898,0.1287635862827301,-4.257788987160893e-06,0.0,0.0001060038484865,0.0,0.0,5.04877233505249,0.0,0.0,0.0,0.2742771208286285,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331528671085834,-1115.821044921875,304.1510009765625,0.6460230350494385,0.0778692662715911,0.0709029883146286,293.18731689453125,297.1499938964844,293.1499938964844,0.0631919354200363,-1701.1265869140625,304.15338134765625,0.7326304316520691,0.1130329594016075,0.1080753579735755,293.1703796386719,297.1499938964844,293.1499938964844,0.0653172358870506,-1285.491455078125,304.15191650390625,0.7378537058830261,0.1157766729593277,0.0816787406802177,293.1744689941406,297.1499938964844,293.1499938964844,0.0779475718736648,-1979.559326171875,304.1522216796875,0.769172191619873,0.1318133026361465,0.1257760524749755,293.309326171875,297.1499938964844,293.1499938964844,0.0011593993986025,-439.94049072265625,292.7573547363281,0.5509721636772156,0.050000000745058,0.2288048267364502,291.1617126464844,291.1499938964844,271.765625,271.20947265625,284.8707275390625,293.3094177246094,291.1617126464844,1.0,0.1757118701934814,1.0,0.6499999761581421,0.991664171218872,1.0,-0.7383232712745667,0.2894696295261383,0.4488536417484283,0.0928391367197036,0.0,0.0,0.1681092530488968,25.50528144836425,25.0,0.0018801387632265,-4688.791015625,54.89848327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,304.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.10445037484169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287593394517898,0.1287635862827301,-4.257788987160893e-06,0.0,0.0001060038484865,0.0,0.0,5.04877233505249,0.0,0.0,0.0,0.2742771208286285,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329717323184013,-1112.7957763671875,304.1509704589844,0.6454074382781982,0.0776566639542579,0.0707109346985817,293.18658447265625,297.1499938964844,293.1499938964844,0.0625432729721069,-1689.2396240234375,304.1533508300781,0.731002926826477,0.1122375279664993,0.1073205769062042,293.1700744628906,297.1499938964844,293.1499938964844,0.0649513080716133,-1280.49169921875,304.1518859863281,0.7369149923324585,0.1153232380747795,0.0813612267374992,293.17413330078125,297.1499938964844,293.1499938964844,0.0775211006402969,-1971.336181640625,304.1521911621094,0.7680468559265137,0.1312623172998428,0.1252538561820984,293.308349609375,297.1499938964844,293.1499938964844,0.0011210943339392,-425.4050598144531,292.70489501953125,0.5509263277053833,0.050000000745058,0.2288064509630203,291.1617431640625,291.1499938964844,271.7869567871094,271.230224609375,284.8795166015625,293.3084411621094,291.1617431640625,1.0,0.1754703372716903,1.0,0.6499999761581421,0.9914413690567015,1.0,-0.7361810803413391,0.2885934114456177,0.4475876986980438,0.0925291329622268,0.0,0.0,0.1665423661470413,25.495262145996094,25.0,0.0401928648352623,-4668.72119140625,54.594703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615051269531,304.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1040389537811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279786229133606,0.127982884645462,-4.256457032170147e-06,0.0,0.0001055863103829,0.0,0.0,5.015736103057861,0.0,0.0,0.0,0.2741502225399017,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329717323184013,-1112.7957763671875,304.1509704589844,0.6454074382781982,0.0776566639542579,0.0707109346985817,293.18658447265625,297.1499938964844,293.1499938964844,0.0625432729721069,-1689.2396240234375,304.1533508300781,0.731002926826477,0.1122375279664993,0.1073205769062042,293.1700744628906,297.1499938964844,293.1499938964844,0.0649513080716133,-1280.49169921875,304.1518859863281,0.7369149923324585,0.1153232380747795,0.0813612267374992,293.17413330078125,297.1499938964844,293.1499938964844,0.0775211006402969,-1971.336181640625,304.1521911621094,0.7680468559265137,0.1312623172998428,0.1252538561820984,293.308349609375,297.1499938964844,293.1499938964844,0.0011210943339392,-425.4050598144531,292.70489501953125,0.5509263277053833,0.050000000745058,0.2288064509630203,291.1617431640625,291.1499938964844,271.7869567871094,271.230224609375,284.8795166015625,293.3084411621094,291.1617431640625,1.0,0.1754703372716903,1.0,0.6499999761581421,0.9914413690567015,1.0,-0.7361810803413391,0.2885934114456177,0.4475876986980438,0.0925291329622268,0.0,0.0,0.1665423661470413,25.495262145996094,25.0,0.0401928648352623,-4668.72119140625,54.594703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615051269531,304.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1040389537811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279786229133606,0.127982884645462,-4.256457032170147e-06,0.0,0.0001055863103829,0.0,0.0,5.015736103057861,0.0,0.0,0.0,0.2741502225399017,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328831039369106,-1111.313720703125,304.1509704589844,0.6451048851013184,0.0775524973869323,0.0706168785691261,293.1862487792969,297.1499938964844,293.1499938964844,0.0622217692434787,-1683.359375,304.1533203125,0.7301943898200989,0.1118439808487892,0.1069472506642341,293.169921875,297.1499938964844,293.1499938964844,0.064769834280014,-1278.014892578125,304.15185546875,0.7364487648010254,0.115098625421524,0.0812039747834205,293.1739807128906,297.1499938964844,293.1499938964844,0.0773095414042472,-1967.260009765625,304.15216064453125,0.7674878835678101,0.130989208817482,0.1249950602650642,293.307861328125,297.1499938964844,293.1499938964844,0.0011020345846191,-418.1724243164063,292.67877197265625,0.5509025454521179,0.050000000745058,0.2288073003292083,291.1617736816406,291.1499938964844,271.797607421875,271.2405090332031,284.8839111328125,293.3079528808594,291.1617736816406,1.0,0.1753513664007187,1.0,0.6499999761581421,0.9913300275802612,1.0,-0.7351219058036804,0.2881605327129364,0.446961373090744,0.0923753231763839,0.0,0.0,0.1657563149929046,25.49050712585449,25.0,0.0530837401747703,-4658.78125,54.44519805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.5346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0390625,18000.0,0.0,0.0,0.1038367673754692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275888085365295,0.1275930702686309,-4.255794010532554e-06,0.0,0.0001053811138262,0.0,0.0,4.999256610870361,0.0,0.0,0.0,0.2740869224071502,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327957272529602,-1109.8514404296875,304.15093994140625,0.6448056697845459,0.0774497240781784,0.0705241039395332,293.1858825683594,297.1499938964844,293.1499938964844,0.0619020760059356,-1677.5198974609375,304.1532897949219,0.7293887734413147,0.1114531233906745,0.1065765246748924,293.1697692871094,297.1499938964844,293.1499938964844,0.0645893439650535,-1275.55322265625,304.15185546875,0.7359843850135803,0.114875353872776,0.0810476914048194,293.1737976074219,297.1499938964844,293.1499938964844,0.0770990848541259,-1963.20703125,304.15216064453125,0.7669311165809631,0.1307176351547241,0.1247377693653106,293.307373046875,297.1499938964844,293.1499938964844,0.0010830322280526,-410.9615478515625,292.6527709960937,0.5508781671524048,0.050000000745058,0.2288081645965576,291.1617736816406,291.1499938964844,271.8082580566406,271.250732421875,284.8882751464844,293.3074951171875,291.1617736816406,1.0,0.1752335876226425,1.0,0.6499999761581421,0.9912158846855164,1.0,-0.7340703010559082,0.287731260061264,0.4463390707969665,0.0922217965126037,0.0,0.0,0.1649683862924575,25.48593139648437,25.0,0.0605843067169189,-4648.90673828125,54.297245025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,304.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1036362648010253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271992325782776,0.1272034794092178,-4.2551323531370144e-06,0.0,0.0001051776343956,0.0,0.0,4.982796669006348,0.0,0.0,0.0,0.2740237414836883,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.032624427229166,-1106.9815673828125,304.1509094238281,0.6442159414291382,0.0772479027509689,0.0703419968485832,293.18524169921875,297.1499938964844,293.1499938964844,0.0612675137817859,-1665.9515380859375,304.1532592773437,0.7277840971946716,0.1106786280870437,0.10584207624197,293.16949462890625,297.1499938964844,293.1499938964844,0.0642310157418251,-1270.6710205078125,304.1518249511719,0.735060453414917,0.1144324764609336,0.0807377398014068,293.1734924316406,297.1499938964844,293.1499938964844,0.0766811519861221,-1955.1650390625,304.1521301269531,0.7658235430717468,0.1301786601543426,0.1242272108793258,293.3064270019531,297.1499938964844,293.1499938964844,0.0010452012065798,-396.6057434082031,292.6009521484375,0.5508275032043457,0.050000000745058,0.2288099527359008,291.1618347167969,291.1499938964844,271.8294982910156,271.2709655761719,284.8969421386719,293.3065490722656,291.1618347167969,1.0,0.175001248717308,1.0,0.6499999761581421,0.9909875392913818,1.0,-0.7319878339767456,0.2868829071521759,0.4451048970222473,0.0919138193130493,0.0,0.0,0.1633879244327545,25.47726058959961,25.0,0.0628834962844848,-4629.3515625,54.00558853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,304.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1032383069396019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126421183347702,0.1264254450798034,-4.253813131072093e-06,0.0,0.0001047737605404,0.0,0.0,4.949954032897949,0.0,0.0,0.0,0.2738977074623108,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.032624427229166,-1106.9815673828125,304.1509094238281,0.6442159414291382,0.0772479027509689,0.0703419968485832,293.18524169921875,297.1499938964844,293.1499938964844,0.0612675137817859,-1665.9515380859375,304.1532592773437,0.7277840971946716,0.1106786280870437,0.10584207624197,293.16949462890625,297.1499938964844,293.1499938964844,0.0642310157418251,-1270.6710205078125,304.1518249511719,0.735060453414917,0.1144324764609336,0.0807377398014068,293.1734924316406,297.1499938964844,293.1499938964844,0.0766811519861221,-1955.1650390625,304.1521301269531,0.7658235430717468,0.1301786601543426,0.1242272108793258,293.3064270019531,297.1499938964844,293.1499938964844,0.0010452012065798,-396.6057434082031,292.6009521484375,0.5508275032043457,0.050000000745058,0.2288099527359008,291.1618347167969,291.1499938964844,271.8294982910156,271.2709655761719,284.8969421386719,293.3065490722656,291.1618347167969,1.0,0.175001248717308,1.0,0.6499999761581421,0.9909875392913818,1.0,-0.7319878339767456,0.2868829071521759,0.4451048970222473,0.0919138193130493,0.0,0.0,0.1633879244327545,25.47726058959961,25.0,0.0628834962844848,-4629.3515625,54.00558853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,304.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1032383069396019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126421183347702,0.1264254450798034,-4.253813131072093e-06,0.0,0.0001047737605404,0.0,0.0,4.949954032897949,0.0,0.0,0.0,0.2738977074623108,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324571430683136,-1104.1749267578125,304.15087890625,0.6436360478401184,0.0770503580570221,0.0701638609170913,293.18463134765625,297.1499938964844,293.1499938964844,0.0606384128332138,-1654.512451171875,304.1532287597656,0.7261841893196106,0.1099124401807785,0.1051157042384147,293.1692199707031,297.1499938964844,293.1499938964844,0.0638757720589637,-1265.837890625,304.1518249511719,0.73414146900177,0.1139938309788703,0.0804308429360389,293.1731872558594,297.1499938964844,293.1499938964844,0.0762667208909988,-1947.1988525390625,304.1521301269531,0.7647225856781006,0.1296445578336715,0.1237213835120201,293.30548095703125,297.1499938964844,293.1499938964844,0.0010075892787426,-382.333251953125,292.5494384765625,0.5507742166519165,0.050000000745058,0.2288118302822113,291.161865234375,291.1499938964844,271.8506774902344,271.2908935546875,284.9054870605469,293.3056030273437,291.161865234375,1.0,0.174772709608078,1.0,0.6499999761581421,0.990759253501892,1.0,-0.7299290895462036,0.2860473990440368,0.4438816905021667,0.0916019827127456,0.0,0.0,0.1618031412363052,25.469181060791016,25.0,0.0507956407964229,-4610.0498046875,53.71900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,304.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.1028422117233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256454586982727,0.1256497055292129,-4.252500275470084e-06,0.0,0.0001043717711581,0.0,0.0,4.9172468185424805,0.0,0.0,0.0,0.2737722396850586,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324571430683136,-1104.1749267578125,304.15087890625,0.6436360478401184,0.0770503580570221,0.0701638609170913,293.18463134765625,297.1499938964844,293.1499938964844,0.0606384128332138,-1654.512451171875,304.1532287597656,0.7261841893196106,0.1099124401807785,0.1051157042384147,293.1692199707031,297.1499938964844,293.1499938964844,0.0638757720589637,-1265.837890625,304.1518249511719,0.73414146900177,0.1139938309788703,0.0804308429360389,293.1731872558594,297.1499938964844,293.1499938964844,0.0762667208909988,-1947.1988525390625,304.1521301269531,0.7647225856781006,0.1296445578336715,0.1237213835120201,293.30548095703125,297.1499938964844,293.1499938964844,0.0010075892787426,-382.333251953125,292.5494384765625,0.5507742166519165,0.050000000745058,0.2288118302822113,291.161865234375,291.1499938964844,271.8506774902344,271.2908935546875,284.9054870605469,293.3056030273437,291.161865234375,1.0,0.174772709608078,1.0,0.6499999761581421,0.990759253501892,1.0,-0.7299290895462036,0.2860473990440368,0.4438816905021667,0.0916019827127456,0.0,0.0,0.1618031412363052,25.469181060791016,25.0,0.0507956407964229,-4610.0498046875,53.71900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,304.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.1028422117233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256454586982727,0.1256497055292129,-4.252500275470084e-06,0.0,0.0001043717711581,0.0,0.0,4.9172468185424805,0.0,0.0,0.0,0.2737722396850586,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322937220335006,-1101.4293212890625,304.15087890625,0.6430649161338806,0.0768568515777587,0.0699894800782203,293.1840515136719,297.1499938964844,293.1499938964844,0.0600144453346729,-1643.1964111328125,304.1531982421875,0.7245861887931824,0.1091541200876236,0.1043970063328743,293.1689758300781,297.1499938964844,293.1499938964844,0.06352349370718,-1261.0521240234375,304.1517944335937,0.7332264184951782,0.1135591939091682,0.0801268368959426,293.17291259765625,297.1499938964844,293.1499938964844,0.0758556798100471,-1939.306640625,304.152099609375,0.7636274695396423,0.1291150897741317,0.1232200637459755,293.3045654296875,297.1499938964844,293.1499938964844,0.0009702015668153,-368.1461181640625,292.49822998046875,0.5507180690765381,0.050000000745058,0.2288138270378112,291.1618957519531,291.1499938964844,271.8717041015625,271.3104553222656,284.91387939453125,293.3046569824219,291.161865234375,1.0,0.1745478808879852,1.0,0.6499999761581421,0.9905254244804382,1.0,-0.7278932332992554,0.2852256596088409,0.4426676034927368,0.0912828966975212,0.0,0.0,0.1602171957492828,25.46169853210449,25.0,0.0235344879329204,-4591.021484375,53.43732452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518920898437,304.4670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1024460941553115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248733848333358,0.1248776391148567,-4.251196060067741e-06,0.0,0.000103969767224,0.0,0.0,4.884731769561768,0.0,0.0,0.0,0.2736474871635437,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322937220335006,-1101.4293212890625,304.15087890625,0.6430649161338806,0.0768568515777587,0.0699894800782203,293.1840515136719,297.1499938964844,293.1499938964844,0.0600144453346729,-1643.1964111328125,304.1531982421875,0.7245861887931824,0.1091541200876236,0.1043970063328743,293.1689758300781,297.1499938964844,293.1499938964844,0.06352349370718,-1261.0521240234375,304.1517944335937,0.7332264184951782,0.1135591939091682,0.0801268368959426,293.17291259765625,297.1499938964844,293.1499938964844,0.0758556798100471,-1939.306640625,304.152099609375,0.7636274695396423,0.1291150897741317,0.1232200637459755,293.3045654296875,297.1499938964844,293.1499938964844,0.0009702015668153,-368.1461181640625,292.49822998046875,0.5507180690765381,0.050000000745058,0.2288138270378112,291.1618957519531,291.1499938964844,271.8717041015625,271.3104553222656,284.91387939453125,293.3046569824219,291.161865234375,1.0,0.1745478808879852,1.0,0.6499999761581421,0.9905254244804382,1.0,-0.7278932332992554,0.2852256596088409,0.4426676034927368,0.0912828966975212,0.0,0.0,0.1602171957492828,25.46169853210449,25.0,0.0235344879329204,-4591.021484375,53.43732452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518920898437,304.4670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1024460941553115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248733848333358,0.1248776391148567,-4.251196060067741e-06,0.0,0.000103969767224,0.0,0.0,4.884731769561768,0.0,0.0,0.0,0.2736474871635437,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321337394416332,-1098.7379150390625,304.1508483886719,0.6425009965896606,0.0766668766736984,0.0698183923959732,293.1835021972656,297.1499938964844,293.1499938964844,0.0593949742615222,-1631.99072265625,304.1531677246094,0.7229859828948975,0.1084026843309402,0.1036850363016128,293.1687316894531,297.1499938964844,293.1499938964844,0.0631738752126693,-1256.309326171875,304.1517944335937,0.7323139905929565,0.1131280735135078,0.0798253715038299,293.1726379394531,297.1499938964844,293.1499938964844,0.0754476860165596,-1931.4818115234373,304.1520690917969,0.7625370621681213,0.1285897046327591,0.1227227449417114,293.3036499023437,297.1499938964844,293.1499938964844,0.0009330355096608,-354.04345703125,292.4472961425781,0.5506587624549866,0.050000000745058,0.2288159132003784,291.161865234375,291.1499938964844,271.8926086425781,271.3296203613281,284.9220275878906,293.3037414550781,291.161865234375,1.0,0.174326404929161,1.0,0.6499999761581421,0.9902915954589844,1.0,-0.7258772253990173,0.2844170928001404,0.4414601624011993,0.09095399081707,0.0,0.0,0.1586344242095947,25.454797744750977,25.0,-0.0144684733822941,-4572.27490234375,53.16008758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510986328125,304.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.102048821747303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241069510579109,0.1241111978888511,-4.24990275860182e-06,0.0,0.0001035665773088,0.0,0.0,4.852488994598389,0.0,0.0,0.0,0.2735238671302795,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321337394416332,-1098.7379150390625,304.1508483886719,0.6425009965896606,0.0766668766736984,0.0698183923959732,293.1835021972656,297.1499938964844,293.1499938964844,0.0593949742615222,-1631.99072265625,304.1531677246094,0.7229859828948975,0.1084026843309402,0.1036850363016128,293.1687316894531,297.1499938964844,293.1499938964844,0.0631738752126693,-1256.309326171875,304.1517944335937,0.7323139905929565,0.1131280735135078,0.0798253715038299,293.1726379394531,297.1499938964844,293.1499938964844,0.0754476860165596,-1931.4818115234373,304.1520690917969,0.7625370621681213,0.1285897046327591,0.1227227449417114,293.3036499023437,297.1499938964844,293.1499938964844,0.0009330355096608,-354.04345703125,292.4472961425781,0.5506587624549866,0.050000000745058,0.2288159132003784,291.161865234375,291.1499938964844,271.8926086425781,271.3296203613281,284.9220275878906,293.3037414550781,291.161865234375,1.0,0.174326404929161,1.0,0.6499999761581421,0.9902915954589844,1.0,-0.7258772253990173,0.2844170928001404,0.4414601624011993,0.09095399081707,0.0,0.0,0.1586344242095947,25.454797744750977,25.0,-0.0144684733822941,-4572.27490234375,53.16008758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510986328125,304.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.102048821747303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241069510579109,0.1241111978888511,-4.24990275860182e-06,0.0,0.0001035665773088,0.0,0.0,4.852488994598389,0.0,0.0,0.0,0.2735238671302795,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320549346506595,-1097.4107666015625,304.1508483886719,0.6422213315963745,0.0765730738639831,0.0697339624166488,293.1832580566406,297.1499938964844,293.1499938964844,0.0590867102146148,-1626.425537109375,304.15313720703125,0.7221838235855103,0.1080292910337448,0.103331334888935,293.1686096191406,297.1499938964844,293.1499938964844,0.0629999563097953,-1253.95263671875,304.1517639160156,0.7318583726882935,0.1129136979579925,0.0796755030751228,293.1725158691406,297.1499938964844,293.1499938964844,0.0752447247505188,-1927.5926513671875,304.1520690917969,0.7619932889938354,0.1283283978700637,0.1224754527211189,293.3031616210937,297.1499938964844,293.1499938964844,0.0009145333315245,-347.0229797363281,292.4219055175781,0.5506278276443481,0.050000000745058,0.2288170009851455,291.161865234375,291.1499938964844,271.9029846191406,271.3390197753906,284.926025390625,293.30328369140625,291.1618347167969,1.0,0.1742168664932251,1.0,0.6499999761581421,0.9901747107505798,1.0,-0.7248761057853699,0.2840178906917572,0.4408581852912903,0.0907846540212631,0.0,0.0,0.1578457355499267,25.45155334472656,25.0,-0.0367569737136364,-4563.0126953125,53.02302551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,304.438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1018495932221412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237265393137931,0.1237307861447334,-4.24926156483707e-06,0.0,0.0001033643929986,0.0,0.0,4.836499214172363,0.0,0.0,0.0,0.273462563753128,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319768488407135,-1096.0948486328125,304.1508178710937,0.6419429183006287,0.0764799863100051,0.0696501955389976,293.1829833984375,297.1499938964844,293.1499938964844,0.058779302984476,-1620.8828125,304.15313720703125,0.7213795781135559,0.1076573058962822,0.1029789969325065,293.1684875488281,297.1499938964844,293.1499938964844,0.0628265738487243,-1251.60498046875,304.1517639160156,0.7314029335975647,0.1127000227570533,0.0795261487364769,293.1723937988281,297.1499938964844,293.1499938964844,0.0750423818826675,-1923.7176513671875,304.1520690917969,0.7614502310752869,0.1280679404735565,0.1222289726138114,293.3027038574219,297.1499938964844,293.1499938964844,0.000896084588021,-340.0228576660156,292.3966064453125,0.5505960583686829,0.050000000745058,0.2288181334733963,291.1618347167969,291.1499938964844,271.9132995605469,271.34832763671875,284.929931640625,293.3028259277344,291.16180419921875,1.0,0.1741080284118652,1.0,0.6499999761581421,0.990056037902832,1.0,-0.7238789796829224,0.2836220860481262,0.4402568936347961,0.0906115695834159,0.0,0.0,0.1570596694946289,25.448442459106445,25.0,-0.0610918179154396,-4553.82666015625,52.88692092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,304.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1016500145196914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233483552932739,0.1233526095747947,-4.248624463798478e-06,0.0,0.0001031618376146,0.0,0.0,4.820611476898193,0.0,0.0,0.0,0.2734016180038452,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318227633833885,-1093.4957275390625,304.1508178710937,0.6413894891738892,0.076295830309391,0.0694845765829086,293.1825256347656,297.1499938964844,293.1499938964844,0.0581669360399246,-1609.863037109375,304.1531066894531,0.7197629809379578,0.1069173365831375,0.1022782772779464,293.16827392578125,297.1499938964844,293.1499938964844,0.0624813362956047,-1246.935546875,304.1517639160156,0.730492115020752,0.1122747063636779,0.0792289152741432,293.1721496582031,297.1499938964844,293.1499938964844,0.07463950663805,-1916.0093994140625,304.15203857421875,0.7603661417961121,0.127549409866333,0.121738389134407,293.30181884765625,297.1499938964844,293.1499938964844,0.000859365274664,-326.090576171875,292.34619140625,0.5505297780036926,0.050000000745058,0.2288204729557037,291.1617431640625,291.1499938964844,271.93377685546875,271.3665771484375,284.9375305175781,293.3019104003906,291.1617431640625,1.0,0.1738925129175186,1.0,0.6499999761581421,0.9898186922073364,1.0,-0.7218967080116272,0.2828411161899566,0.4390555918216705,0.0902522355318069,0.0,0.0,0.1554989367723465,25.4426212310791,25.0,-0.1135121956467628,-4535.701171875,52.6175422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504272460937,304.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1012500450015068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226003244519233,0.1226045712828636,-4.247365268383874e-06,0.0,0.0001027559264912,0.0,0.0,4.789211750030518,0.0,0.0,0.0,0.2732812166213989,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318227633833885,-1093.4957275390625,304.1508178710937,0.6413894891738892,0.076295830309391,0.0694845765829086,293.1825256347656,297.1499938964844,293.1499938964844,0.0581669360399246,-1609.863037109375,304.1531066894531,0.7197629809379578,0.1069173365831375,0.1022782772779464,293.16827392578125,297.1499938964844,293.1499938964844,0.0624813362956047,-1246.935546875,304.1517639160156,0.730492115020752,0.1122747063636779,0.0792289152741432,293.1721496582031,297.1499938964844,293.1499938964844,0.07463950663805,-1916.0093994140625,304.15203857421875,0.7603661417961121,0.127549409866333,0.121738389134407,293.30181884765625,297.1499938964844,293.1499938964844,0.000859365274664,-326.090576171875,292.34619140625,0.5505297780036926,0.050000000745058,0.2288204729557037,291.1617431640625,291.1499938964844,271.93377685546875,271.3665771484375,284.9375305175781,293.3019104003906,291.1617431640625,1.0,0.1738925129175186,1.0,0.6499999761581421,0.9898186922073364,1.0,-0.7218967080116272,0.2828411161899566,0.4390555918216705,0.0902522355318069,0.0,0.0,0.1554989367723465,25.4426212310791,25.0,-0.1135121956467628,-4535.701171875,52.6175422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504272460937,304.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1012500450015068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226003244519233,0.1226045712828636,-4.247365268383874e-06,0.0,0.0001027559264912,0.0,0.0,4.789211750030518,0.0,0.0,0.0,0.2732812166213989,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316710248589515,-1090.9327392578125,304.1507873535156,0.640839159488678,0.0761138722300529,0.0693210512399673,293.1820983886719,297.1499938964844,293.1499938964844,0.0575571544468402,-1598.917724609375,304.153076171875,0.718131422996521,0.1061818152666091,0.1015819534659385,293.1680908203125,297.1499938964844,293.1499938964844,0.0621377751231193,-1242.295654296875,304.1517333984375,0.7295801639556885,0.1118516027927398,0.0789333283901214,293.17193603515625,297.1499938964844,293.1499938964844,0.0742386132478714,-1908.3485107421875,304.15203857421875,0.7592836618423462,0.1270335465669632,0.1212504580616951,293.3009033203125,297.1499938964844,293.1499938964844,0.0008228469523601,-312.23486328125,292.2960510253906,0.5504597425460815,0.050000000745058,0.2288229465484619,291.1616516113281,291.1499938964844,271.9540100097656,271.3843078613281,284.9447937011719,293.3009948730469,291.16162109375,1.0,0.1736795157194137,1.0,0.6499999761581421,0.9895813465118408,1.0,-0.7199274301528931,0.282073438167572,0.437853991985321,0.0898739919066429,0.0,0.0,0.1539565175771713,25.43730354309082,25.0,-0.1674521267414093,-4517.9052734375,52.35150909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.1008498668670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218647956848144,0.1218690425157547,-4.246127446094761e-06,0.0,0.0001023497970891,0.0,0.0,4.758368015289307,0.0,0.0,0.0,0.2731629610061645,4.0,0.0,1.0
