time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316710248589515,-1090.9327392578125,304.1507873535156,0.640839159488678,0.0761138722300529,0.0693210512399673,293.1820983886719,297.1499938964844,293.1499938964844,0.0575571544468402,-1598.917724609375,304.153076171875,0.718131422996521,0.1061818152666091,0.1015819534659385,293.1680908203125,297.1499938964844,293.1499938964844,0.0621377751231193,-1242.295654296875,304.1517333984375,0.7295801639556885,0.1118516027927398,0.0789333283901214,293.17193603515625,297.1499938964844,293.1499938964844,0.0742386132478714,-1908.3485107421875,304.15203857421875,0.7592836618423462,0.1270335465669632,0.1212504580616951,293.3009033203125,297.1499938964844,293.1499938964844,0.0008228469523601,-312.23486328125,292.2960510253906,0.5504597425460815,0.050000000745058,0.2288229465484619,291.1616516113281,291.1499938964844,271.9540100097656,271.3843078613281,284.9447937011719,293.3009948730469,291.16162109375,1.0,0.1736795157194137,1.0,0.6499999761581421,0.9895813465118408,1.0,-0.7199274301528931,0.282073438167572,0.437853991985321,0.0898739919066429,0.0,0.0,0.1539565175771713,25.43730354309082,25.0,-0.1674521267414093,-4517.9052734375,52.35150909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.1008498668670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218647956848144,0.1218690425157547,-4.246127446094761e-06,0.0,0.0001023497970891,0.0,0.0,4.758368015289307,0.0,0.0,0.0,0.2731629610061645,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315212570130825,-1088.39990234375,304.1507873535156,0.6402907967567444,0.0759337022900581,0.0691592544317245,293.18170166015625,297.1499938964844,293.1499938964844,0.0569493733346462,-1588.0352783203125,304.153076171875,0.7164801359176636,0.1054499819874763,0.1008893176913261,293.1679077148437,297.1499938964844,293.1499938964844,0.0617955438792705,-1237.6805419921875,304.1517333984375,0.7286658883094788,0.1114302948117256,0.0786390751600265,293.1717224121094,297.1499938964844,293.1499938964844,0.0738393515348434,-1900.7279052734373,304.1520080566406,0.7582018375396729,0.12651988863945,0.120764747262001,293.3000183105469,297.1499938964844,293.1499938964844,0.0007865063962526,-298.4469299316406,292.2461242675781,0.5503858923912048,0.050000000745058,0.2288255542516708,291.1614990234375,291.1499938964844,271.9739074707031,271.4014587402344,284.9516906738281,293.30010986328125,291.16143798828125,1.0,0.1734687387943267,1.0,0.6499999761581421,0.9893394708633424,1.0,-0.7179688811302185,0.2813188731670379,0.4366499781608581,0.0894748717546463,0.0,0.0,0.1524364650249481,25.43246841430664,25.0,-0.2219293564558029,-4500.44970703125,52.08846664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.100450649857521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211435124278068,0.1211477592587471,-4.244913725415245e-06,0.0,0.0001019446426653,0.0,0.0,4.728151798248291,0.0,0.0,0.0,0.2730471193790436,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315212570130825,-1088.39990234375,304.1507873535156,0.6402907967567444,0.0759337022900581,0.0691592544317245,293.18170166015625,297.1499938964844,293.1499938964844,0.0569493733346462,-1588.0352783203125,304.153076171875,0.7164801359176636,0.1054499819874763,0.1008893176913261,293.1679077148437,297.1499938964844,293.1499938964844,0.0617955438792705,-1237.6805419921875,304.1517333984375,0.7286658883094788,0.1114302948117256,0.0786390751600265,293.1717224121094,297.1499938964844,293.1499938964844,0.0738393515348434,-1900.7279052734373,304.1520080566406,0.7582018375396729,0.12651988863945,0.120764747262001,293.3000183105469,297.1499938964844,293.1499938964844,0.0007865063962526,-298.4469299316406,292.2461242675781,0.5503858923912048,0.050000000745058,0.2288255542516708,291.1614990234375,291.1499938964844,271.9739074707031,271.4014587402344,284.9516906738281,293.30010986328125,291.16143798828125,1.0,0.1734687387943267,1.0,0.6499999761581421,0.9893394708633424,1.0,-0.7179688811302185,0.2813188731670379,0.4366499781608581,0.0894748717546463,0.0,0.0,0.1524364650249481,25.43246841430664,25.0,-0.2219293564558029,-4500.44970703125,52.08846664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.100450649857521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211435124278068,0.1211477592587471,-4.244913725415245e-06,0.0,0.0001019446426653,0.0,0.0,4.728151798248291,0.0,0.0,0.0,0.2730471193790436,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313731916248798,-1085.892333984375,304.1507568359375,0.6397430896759033,0.0757549554109573,0.0689988508820533,293.18133544921875,297.1499938964844,293.1499938964844,0.0563430413603782,-1577.20654296875,304.1530456542969,0.7148042321205139,0.1047212779521942,0.100199818611145,293.1677551269531,297.1499938964844,293.1499938964844,0.0614543557167053,-1233.086181640625,304.1517333984375,0.7277480959892273,0.1110104471445083,0.0783459395170211,293.1715393066406,297.1499938964844,293.1499938964844,0.0734414011240005,-1893.14208984375,304.1520080566406,0.7571197748184204,0.126008078455925,0.1202808991074562,293.29913330078125,297.1499938964844,293.1499938964844,0.0007503819651901,-284.7412414550781,292.1964416503906,0.5503079891204834,0.050000000745058,0.2288282960653305,291.1612854003906,291.1499938964844,271.9935302734375,271.4179992675781,284.9581604003906,293.2992248535156,291.1612548828125,1.0,0.1732599884271621,1.0,0.6499999761581421,0.9890976548194884,1.0,-0.7160196900367737,0.2805781662464142,0.4354414939880371,0.0890509039163589,0.0,0.0,0.1509438455104828,25.428089141845703,25.0,-0.2783327400684356,-4483.35791015625,51.828163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,304.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.100053884088993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120438627898693,0.1204428672790527,-4.2437291085661855e-06,0.0,0.000101541969343,0.0,0.0,4.698652267456055,0.0,0.0,0.0,0.2729340195655823,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313731916248798,-1085.892333984375,304.1507568359375,0.6397430896759033,0.0757549554109573,0.0689988508820533,293.18133544921875,297.1499938964844,293.1499938964844,0.0563430413603782,-1577.20654296875,304.1530456542969,0.7148042321205139,0.1047212779521942,0.100199818611145,293.1677551269531,297.1499938964844,293.1499938964844,0.0614543557167053,-1233.086181640625,304.1517333984375,0.7277480959892273,0.1110104471445083,0.0783459395170211,293.1715393066406,297.1499938964844,293.1499938964844,0.0734414011240005,-1893.14208984375,304.1520080566406,0.7571197748184204,0.126008078455925,0.1202808991074562,293.29913330078125,297.1499938964844,293.1499938964844,0.0007503819651901,-284.7412414550781,292.1964416503906,0.5503079891204834,0.050000000745058,0.2288282960653305,291.1612854003906,291.1499938964844,271.9935302734375,271.4179992675781,284.9581604003906,293.2992248535156,291.1612548828125,1.0,0.1732599884271621,1.0,0.6499999761581421,0.9890976548194884,1.0,-0.7160196900367737,0.2805781662464142,0.4354414939880371,0.0890509039163589,0.0,0.0,0.1509438455104828,25.428089141845703,25.0,-0.2783327400684356,-4483.35791015625,51.828163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,304.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.100053884088993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120438627898693,0.1204428672790527,-4.2437291085661855e-06,0.0,0.000101541969343,0.0,0.0,4.698652267456055,0.0,0.0,0.0,0.2729340195655823,4.0,0.0,1.0
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312997214496135,-1084.64697265625,304.1507568359375,0.6394692659378052,0.075666032731533,0.0689191073179245,293.1811828613281,297.1499938964844,293.1499938964844,0.0560403391718864,-1571.8104248046875,304.1530456542969,0.7139554619789124,0.1043579578399658,0.0998561233282089,293.16766357421875,297.1499938964844,293.1499938964844,0.0612840838730335,-1230.7960205078125,304.1517333984375,0.7272875308990479,0.1108009815216064,0.0781997218728065,293.17144775390625,297.1499938964844,293.1499938964844,0.0732428506016731,-1889.36083984375,304.1520080566406,0.7565783858299255,0.1257527619600296,0.1200395822525024,293.2987060546875,297.1499938964844,293.1499938964844,0.0007323990575969,-277.9185791015625,292.17169189453125,0.5502673983573914,0.050000000745058,0.2288297414779663,291.16119384765625,291.1499938964844,272.003173828125,271.426025390625,284.96124267578125,293.2987976074219,291.1611328125,1.0,0.1731563657522201,1.0,0.6499999761581421,0.9889767169952391,1.0,-0.7150481343269348,0.2802128791809082,0.4348352253437042,0.0888293460011482,0.0,0.0,0.1502099782228469,25.426082611083984,25.0,-0.3034702241420746,-4474.9599609375,51.69898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,304.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.0998570397496223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200932934880256,0.1200975403189659,-4.243148850946454e-06,0.0,0.0001013422006508,0.0,0.0,4.684210777282715,0.0,0.0,0.0,0.2728786468505859,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312266312539577,-1083.406982421875,304.1507568359375,0.6391953825950623,0.0755775049328804,0.0688396692276001,293.1809997558594,297.1499938964844,293.1499938964844,0.0557378567755222,-1566.4249267578125,304.1530456542969,0.7130985260009766,0.1039952710270881,0.0995130464434623,293.1676025390625,297.1499938964844,293.1499938964844,0.0611140169203281,-1228.51025390625,304.1517028808594,0.7268257737159729,0.1105918884277343,0.0780537500977516,293.1713562011719,297.1499938964844,293.1499938964844,0.0730445086956024,-1885.5860595703125,304.1520080566406,0.7560366988182068,0.1254977732896804,0.1197986155748367,293.2982788085937,297.1499938964844,293.1499938964844,0.0007144712726585,-271.1168212890625,292.1470031738281,0.5502257347106934,0.050000000745058,0.2288312166929245,291.1610717773437,291.1499938964844,272.01275634765625,271.43389892578125,284.96417236328125,293.2983703613281,291.1610107421875,1.0,0.1730532050132751,1.0,0.6499999761581421,0.988853633403778,1.0,-0.714078426361084,0.2798510193824768,0.4342274069786072,0.088601179420948,0.0,0.0,0.1494853943586349,25.42419815063477,25.0,-0.3238902688026428,-4466.66552734375,51.5704460144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492370605469,304.3369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.0996616557240486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197531968355178,0.1197574362158775,-4.242577688273741e-06,0.0,0.0001011439162539,0.0,0.0,4.669994831085205,0.0,0.0,0.0,0.2728241682052612,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.031081048771739,-1080.9345703125,304.1507568359375,0.6386458277702332,0.0754003897309303,0.0686811953783035,293.1806945800781,297.1499938964844,293.1499938964844,0.0551332272589206,-1555.6795654296875,304.1530456542969,0.7113571166992188,0.1032713800668716,0.098828449845314,293.1674499511719,297.1499938964844,293.1499938964844,0.0607739053666591,-1223.94384765625,304.1517028808594,0.725896954536438,0.1101735606789588,0.0777620524168014,293.17120361328125,297.1499938964844,293.1499938964844,0.072648212313652,-1878.051025390625,304.1520080566406,0.7549514770507812,0.1249885410070419,0.1193174868822097,293.2973937988281,297.1499938964844,293.1499938964844,0.0006787962629459,-257.5818176269531,292.09783935546875,0.5501388907432556,0.050000000745058,0.2288342863321304,291.16082763671875,291.1499938964844,272.0315856933594,271.4490966796875,284.9697265625,293.2974853515625,291.1607666015625,1.0,0.1728481650352478,1.0,0.6499999761581421,0.9886075854301452,1.0,-0.7121428847312927,0.2791371345520019,0.4330057501792907,0.0881238132715225,0.0,0.0,0.1480644196271896,25.420806884765625,25.0,-0.353407472372055,-4450.384765625,51.31501007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,304.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.0992763265967369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190887689590454,0.1190930157899856,-4.241463557264069e-06,0.0,0.000100752848084,0.0,0.0,4.642242431640625,0.0,0.0,0.0,0.2727177441120147,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.031081048771739,-1080.9345703125,304.1507568359375,0.6386458277702332,0.0754003897309303,0.0686811953783035,293.1806945800781,297.1499938964844,293.1499938964844,0.0551332272589206,-1555.6795654296875,304.1530456542969,0.7113571166992188,0.1032713800668716,0.098828449845314,293.1674499511719,297.1499938964844,293.1499938964844,0.0607739053666591,-1223.94384765625,304.1517028808594,0.725896954536438,0.1101735606789588,0.0777620524168014,293.17120361328125,297.1499938964844,293.1499938964844,0.072648212313652,-1878.051025390625,304.1520080566406,0.7549514770507812,0.1249885410070419,0.1193174868822097,293.2973937988281,297.1499938964844,293.1499938964844,0.0006787962629459,-257.5818176269531,292.09783935546875,0.5501388907432556,0.050000000745058,0.2288342863321304,291.16082763671875,291.1499938964844,272.0315856933594,271.4490966796875,284.9697265625,293.2974853515625,291.1607666015625,1.0,0.1728481650352478,1.0,0.6499999761581421,0.9886075854301452,1.0,-0.7121428847312927,0.2791371345520019,0.4330057501792907,0.0881238132715225,0.0,0.0,0.1480644196271896,25.420806884765625,25.0,-0.353407472372055,-4450.384765625,51.31501007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,304.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.0992763265967369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190887689590454,0.1190930157899856,-4.241463557264069e-06,0.0,0.000100752848084,0.0,0.0,4.642242431640625,0.0,0.0,0.0,0.2727177441120147,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309336502104997,-1078.427001953125,304.1507568359375,0.6380845308303833,0.0752195864915847,0.0685204267501831,293.1804504394531,297.1499938964844,293.1499938964844,0.0545285232365131,-1544.958251953125,304.1530456542969,0.709571897983551,0.1025488376617431,0.098145306110382,293.1673583984375,297.1499938964844,293.1499938964844,0.0604311414062976,-1219.3480224609375,304.1517028808594,0.7249529957771301,0.1097512394189834,0.0774684026837349,293.17108154296875,297.1499938964844,293.1499938964844,0.0722520500421524,-1870.5277099609373,304.1519775390625,0.7538620233535767,0.1244798749685287,0.1188370287418365,293.2965393066406,297.1499938964844,293.1499938964844,0.0006432952941395,-244.11268615722656,292.0489501953125,0.5500462055206299,0.050000000745058,0.228837564587593,291.1605529785156,291.1499938964844,272.04998779296875,271.46356201171875,284.97479248046875,293.296630859375,291.1604919433594,1.0,0.1726443767547607,1.0,0.6499999761581421,0.9883614778518676,1.0,-0.7102050185203552,0.2784327268600464,0.4317722916603088,0.0876188799738884,0.0,0.0,0.1466782987117767,25.4180908203125,25.0,-0.3653531670570373,-4434.4765625,51.06102752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.0988990142941474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11844402551651,0.1184482648968696,-4.240383532305714e-06,0.0,0.0001003699289867,0.0,0.0,4.615336894989014,0.0,0.0,0.0,0.2726145982742309,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309336502104997,-1078.427001953125,304.1507568359375,0.6380845308303833,0.0752195864915847,0.0685204267501831,293.1804504394531,297.1499938964844,293.1499938964844,0.0545285232365131,-1544.958251953125,304.1530456542969,0.709571897983551,0.1025488376617431,0.098145306110382,293.1673583984375,297.1499938964844,293.1499938964844,0.0604311414062976,-1219.3480224609375,304.1517028808594,0.7249529957771301,0.1097512394189834,0.0774684026837349,293.17108154296875,297.1499938964844,293.1499938964844,0.0722520500421524,-1870.5277099609373,304.1519775390625,0.7538620233535767,0.1244798749685287,0.1188370287418365,293.2965393066406,297.1499938964844,293.1499938964844,0.0006432952941395,-244.11268615722656,292.0489501953125,0.5500462055206299,0.050000000745058,0.228837564587593,291.1605529785156,291.1499938964844,272.04998779296875,271.46356201171875,284.97479248046875,293.296630859375,291.1604919433594,1.0,0.1726443767547607,1.0,0.6499999761581421,0.9883614778518676,1.0,-0.7102050185203552,0.2784327268600464,0.4317722916603088,0.0876188799738884,0.0,0.0,0.1466782987117767,25.4180908203125,25.0,-0.3653531670570373,-4434.4765625,51.06102752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.0988990142941474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11844402551651,0.1184482648968696,-4.240383532305714e-06,0.0,0.0001003699289867,0.0,0.0,4.615336894989014,0.0,0.0,0.0,0.2726145982742309,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314709842205047,-1087.6636962890625,304.1495666503906,0.6406158804893494,0.0760752484202385,0.0690992698073387,293.1748046875,297.1499938964844,293.1499938964844,0.0546489916741848,-1547.2418212890625,304.1517944335937,0.710874617099762,0.1029303669929504,0.0982793867588043,293.1620483398437,297.1499938964844,293.1499938964844,0.0607769936323165,-1224.099853515625,304.1505432128906,0.7266957759857178,0.1103967279195785,0.077761135995388,293.16558837890625,297.1499938964844,293.1499938964844,0.0725275799632072,-1875.929931640625,304.1508483886719,0.7555156350135803,0.1250632852315902,0.1191658973693847,293.28936767578125,297.1499938964844,293.1499938964844,0.0006223250529728,-236.1792755126953,292.0159912109375,0.5509285926818848,0.050000000745058,0.2288069128990173,291.1582946777344,291.1499938964844,272.06817626953125,271.477294921875,284.97491455078125,293.2900695800781,291.15704345703125,1.0,0.1725105792284011,1.0,0.6499999761581421,0.9881104826927184,1.0,-0.7117687463760376,0.2791463434696197,0.4326224029064178,0.087665356695652,0.0,0.0,0.1456464976072311,25.26480293273925,25.0,-6.564250469207764,-4427.51513671875,51.077781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,304.2710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.0985375344753265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178776249289512,0.1178818643093109,-4.239341706124833e-06,0.0,0.0001000030679279,0.0,0.0,4.591620922088623,0.0,0.0,0.0,0.272523432970047,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314709842205047,-1087.6636962890625,304.1495666503906,0.6406158804893494,0.0760752484202385,0.0690992698073387,293.1748046875,297.1499938964844,293.1499938964844,0.0546489916741848,-1547.2418212890625,304.1517944335937,0.710874617099762,0.1029303669929504,0.0982793867588043,293.1620483398437,297.1499938964844,293.1499938964844,0.0607769936323165,-1224.099853515625,304.1505432128906,0.7266957759857178,0.1103967279195785,0.077761135995388,293.16558837890625,297.1499938964844,293.1499938964844,0.0725275799632072,-1875.929931640625,304.1508483886719,0.7555156350135803,0.1250632852315902,0.1191658973693847,293.28936767578125,297.1499938964844,293.1499938964844,0.0006223250529728,-236.1792755126953,292.0159912109375,0.5509285926818848,0.050000000745058,0.2288069128990173,291.1582946777344,291.1499938964844,272.06817626953125,271.477294921875,284.97491455078125,293.2900695800781,291.15704345703125,1.0,0.1725105792284011,1.0,0.6499999761581421,0.9881104826927184,1.0,-0.7117687463760376,0.2791463434696197,0.4326224029064178,0.087665356695652,0.0,0.0,0.1456464976072311,25.26480293273925,25.0,-6.564250469207764,-4427.51513671875,51.077781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,304.2710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.0985375344753265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178776249289512,0.1178818643093109,-4.239341706124833e-06,0.0,0.0001000030679279,0.0,0.0,4.591620922088623,0.0,0.0,0.0,0.272523432970047,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318510457873344,-1094.2269287109375,304.14910888671875,0.6421940922737122,0.076398953795433,0.0694731473922729,293.1721496582031,297.1499938964844,293.1499938964844,0.0546918585896492,-1548.160888671875,304.1511535644531,0.7114162445068359,0.1028391867876052,0.0982783064246177,293.1597900390625,297.1499938964844,293.1499938964844,0.0610252022743225,-1227.552001953125,304.14996337890625,0.7276978492736816,0.1105545461177825,0.0779328867793083,293.16314697265625,297.1499938964844,293.1499938964844,0.0727322325110435,-1879.9974365234373,304.1502380371094,0.7564550638198853,0.1251703351736068,0.1193517968058586,293.2839050292969,297.1499938964844,293.1499938964844,0.000598105310928,-227.0585021972656,291.9750671386719,0.5514286160469055,0.050000000745058,0.2287896573543548,291.1498718261719,291.1499938964844,272.0863037109375,271.49041748046875,284.97607421875,293.284423828125,291.1487121582031,1.0,0.1724279373884201,1.0,0.6499999761581421,0.9878594875335692,1.0,-0.7126250267028809,0.2795653343200683,0.4330597221851349,0.0876228958368301,0.0,0.0,0.1462344229221344,25.17734146118164,25.0,-9.311409950256348,-4429.33447265625,51.08253479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381591796875,304.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0982358828186988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179636567831039,0.1179678961634635,-4.238919245835859e-06,0.0,9.969693201128392e-05,0.0,0.0,4.594601154327393,0.0,0.0,0.0,0.2725270688533783,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318510457873344,-1094.2269287109375,304.14910888671875,0.6421940922737122,0.076398953795433,0.0694731473922729,293.1721496582031,297.1499938964844,293.1499938964844,0.0546918585896492,-1548.160888671875,304.1511535644531,0.7114162445068359,0.1028391867876052,0.0982783064246177,293.1597900390625,297.1499938964844,293.1499938964844,0.0610252022743225,-1227.552001953125,304.14996337890625,0.7276978492736816,0.1105545461177825,0.0779328867793083,293.16314697265625,297.1499938964844,293.1499938964844,0.0727322325110435,-1879.9974365234373,304.1502380371094,0.7564550638198853,0.1251703351736068,0.1193517968058586,293.2839050292969,297.1499938964844,293.1499938964844,0.000598105310928,-227.0585021972656,291.9750671386719,0.5514286160469055,0.050000000745058,0.2287896573543548,291.1498718261719,291.1499938964844,272.0863037109375,271.49041748046875,284.97607421875,293.284423828125,291.1487121582031,1.0,0.1724279373884201,1.0,0.6499999761581421,0.9878594875335692,1.0,-0.7126250267028809,0.2795653343200683,0.4330597221851349,0.0876228958368301,0.0,0.0,0.1462344229221344,25.17734146118164,25.0,-9.311409950256348,-4429.33447265625,51.08253479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381591796875,304.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0982358828186988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179636567831039,0.1179678961634635,-4.238919245835859e-06,0.0,9.969693201128392e-05,0.0,0.0,4.594601154327393,0.0,0.0,0.0,0.2725270688533783,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319466851651668,-1095.8724365234375,304.14910888671875,0.6425496935844421,0.0764806568622589,0.0695649534463882,293.17144775390625,297.1499938964844,293.1499938964844,0.0546112917363643,-1546.7672119140625,304.1510925292969,0.7112518548965454,0.1027023643255233,0.0981723368167877,293.1591796875,297.1499938964844,293.1499938964844,0.0610539354383945,-1227.9635009765625,304.1499328613281,0.7278217077255249,0.110549658536911,0.0779450461268425,293.1624755859375,297.1499938964844,293.1499938964844,0.0727387368679046,-1880.1585693359373,304.1501770019531,0.7565298080444336,0.1251345127820968,0.1193407326936721,293.2816772460937,297.1499938964844,293.1499938964844,0.0005856023053638,-222.33140563964844,291.9553527832031,0.5515162944793701,0.050000000745058,0.2287866473197937,291.14727783203125,291.1499938964844,272.0953674316406,271.4967346191406,284.9771728515625,293.2821350097656,291.14666748046875,1.0,0.1723914593458175,1.0,0.6499999761581421,0.9877339601516724,1.0,-0.7126058340072632,0.2795930802822113,0.4330127835273742,0.0875328183174133,0.0,0.0,0.1466909646987915,25.159683227539062,25.0,-6.953946590423584,-4431.67138671875,51.05865097045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325134277344,304.2660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.802734375,18000.0,0.0,0.0,0.0981218069791793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118168406188488,0.1181726455688476,-4.239100235281512e-06,0.0,9.958115697372703e-05,0.0,0.0,4.602962017059326,0.0,0.0,0.0,0.27255579829216,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0320074670016765,-1096.90673828125,304.1491394042969,0.6427580714225769,0.0765339359641075,0.0696252733469009,293.1709289550781,297.1499938964844,293.1499938964844,0.0544868744909763,-1544.5714111328125,304.151123046875,0.7109243273735046,0.1025299355387687,0.0980256497859954,293.1587829589844,297.1499938964844,293.1499938964844,0.0610428228974342,-1227.8204345703125,304.14996337890625,0.7278095483779907,0.1105125248432159,0.0779301151633262,293.1620483398437,297.1499938964844,293.1499938964844,0.0727037489414215,-1879.502197265625,304.15020751953125,0.75645911693573,0.1250642538070678,0.1192901656031608,293.27978515625,297.1499938964844,293.1499938964844,0.0005727627431042,-217.4642028808593,291.93658447265625,0.5515467524528503,0.050000000745058,0.2287856042385101,291.1461486816406,291.1499938964844,272.1044311523437,271.5028991699219,284.97857666015625,293.2801818847656,291.1459655761719,1.0,0.1723558455705642,1.0,0.6499999761581421,0.9876247644424438,1.0,-0.7124224305152893,0.2795532643795013,0.4328691363334656,0.0874184966087341,0.0,0.0,0.1470707654953003,25.15113067626953,25.0,-4.07505464553833,-4433.2041015625,51.02458190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225341796875,304.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.098035916686058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183610558509826,0.1183652952313423,-4.239382633386413e-06,0.0,9.949399827746674e-05,0.0,0.0,4.610951900482178,0.0,0.0,0.0,0.2725851535797119,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320641435682773,-1097.8426513671875,304.1493530273437,0.6429070830345154,0.0765836164355278,0.0696872621774673,293.1703491210937,297.1499938964844,293.1499938964844,0.0541563779115676,-1538.695556640625,304.1513061523437,0.7099665403366089,0.1021168529987335,0.0976564288139343,293.15838623046875,297.1499938964844,293.1499938964844,0.0609445087611675,-1226.4796142578125,304.150146484375,0.7275341153144836,0.11037278175354,0.0778479650616645,293.1615600585937,297.1499938964844,293.1499938964844,0.0725569278001785,-1876.681884765625,304.150390625,0.7560561299324036,0.1248577311635017,0.1191157400608062,293.27667236328125,297.1499938964844,293.1499938964844,0.0005469712777994,-207.3502197265625,291.9006042480469,0.5515086054801941,0.050000000745058,0.2287869453430175,291.1466064453125,291.1499938964844,272.1224975585937,271.51483154296875,284.98199462890625,293.2769775390625,291.1469116210937,1.0,0.1722834259271621,1.0,0.6499999761581421,0.987406313419342,1.0,-0.711747407913208,0.2793460786342621,0.4324013292789459,0.0871488153934478,0.0,0.0,0.1475207209587097,25.149646759033203,25.0,0.6980618238449097,-4433.0087890625,50.93563079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,304.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.0979396551847457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186205372214317,0.1186247766017913,-4.239908776071388e-06,0.0,9.93963039945811e-05,0.0,0.0,4.621871948242188,0.0,0.0,0.0,0.2726278305053711,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320641435682773,-1097.8426513671875,304.1493530273437,0.6429070830345154,0.0765836164355278,0.0696872621774673,293.1703491210937,297.1499938964844,293.1499938964844,0.0541563779115676,-1538.695556640625,304.1513061523437,0.7099665403366089,0.1021168529987335,0.0976564288139343,293.15838623046875,297.1499938964844,293.1499938964844,0.0609445087611675,-1226.4796142578125,304.150146484375,0.7275341153144836,0.11037278175354,0.0778479650616645,293.1615600585937,297.1499938964844,293.1499938964844,0.0725569278001785,-1876.681884765625,304.150390625,0.7560561299324036,0.1248577311635017,0.1191157400608062,293.27667236328125,297.1499938964844,293.1499938964844,0.0005469712777994,-207.3502197265625,291.9006042480469,0.5515086054801941,0.050000000745058,0.2287869453430175,291.1466064453125,291.1499938964844,272.1224975585937,271.51483154296875,284.98199462890625,293.2769775390625,291.1469116210937,1.0,0.1722834259271621,1.0,0.6499999761581421,0.987406313419342,1.0,-0.711747407913208,0.2793460786342621,0.4324013292789459,0.0871488153934478,0.0,0.0,0.1475207209587097,25.149646759033203,25.0,0.6980618238449097,-4433.0087890625,50.93563079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,304.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.0979396551847457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186205372214317,0.1186247766017913,-4.239908776071388e-06,0.0,9.93963039945811e-05,0.0,0.0,4.621871948242188,0.0,0.0,0.0,0.2726278305053711,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320610292255878,-1097.7452392578125,304.1495666503906,0.642815887928009,0.0765761286020279,0.0696930736303329,293.170166015625,297.1499938964844,293.1499938964844,0.0537563115358352,-1531.5714111328125,304.1515197753906,0.7087410092353821,0.1016422286629676,0.0972209274768829,293.1583557128906,297.1499938964844,293.1499938964844,0.0607766769826412,-1224.185302734375,304.1503601074219,0.7270349264144897,0.1101675778627395,0.0777156427502632,293.16143798828125,297.1499938964844,293.1499938964844,0.0723450183868408,-1872.5968017578125,304.1506042480469,0.7554341554641724,0.1245911866426467,0.118876926600933,293.2743530273437,297.1499938964844,293.1499938964844,0.0005283983773551,-197.4866485595703,291.8653869628906,0.5513928532600403,0.050000000745058,0.2287909388542175,291.1489562988281,291.1499938964844,272.1405334472656,271.52618408203125,284.9861145019531,293.27459716796875,291.1494445800781,1.0,0.1722055077552795,1.0,0.6499999761581421,0.987187922000885,1.0,-0.7107911705970764,0.2790210545063019,0.4317700862884521,0.0868459194898605,0.0,0.0,0.1475058048963546,25.1601505279541,25.0,3.3127121925354004,-4428.4970703125,50.825042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,304.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0979249700903892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186714097857475,0.1186756491661071,-4.240165253577288e-06,0.0,9.938140283338726e-05,0.0,0.0,4.624178886413574,0.0,0.0,0.0,0.2726390957832336,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320610292255878,-1097.7452392578125,304.1495666503906,0.642815887928009,0.0765761286020279,0.0696930736303329,293.170166015625,297.1499938964844,293.1499938964844,0.0537563115358352,-1531.5714111328125,304.1515197753906,0.7087410092353821,0.1016422286629676,0.0972209274768829,293.1583557128906,297.1499938964844,293.1499938964844,0.0607766769826412,-1224.185302734375,304.1503601074219,0.7270349264144897,0.1101675778627395,0.0777156427502632,293.16143798828125,297.1499938964844,293.1499938964844,0.0723450183868408,-1872.5968017578125,304.1506042480469,0.7554341554641724,0.1245911866426467,0.118876926600933,293.2743530273437,297.1499938964844,293.1499938964844,0.0005283983773551,-197.4866485595703,291.8653869628906,0.5513928532600403,0.050000000745058,0.2287909388542175,291.1489562988281,291.1499938964844,272.1405334472656,271.52618408203125,284.9861145019531,293.27459716796875,291.1494445800781,1.0,0.1722055077552795,1.0,0.6499999761581421,0.987187922000885,1.0,-0.7107911705970764,0.2790210545063019,0.4317700862884521,0.0868459194898605,0.0,0.0,0.1475058048963546,25.1601505279541,25.0,3.3127121925354004,-4428.4970703125,50.825042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,304.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0979249700903892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186714097857475,0.1186756491661071,-4.240165253577288e-06,0.0,9.938140283338726e-05,0.0,0.0,4.624178886413574,0.0,0.0,0.0,0.2726390957832336,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.032018307596445,-1096.974853515625,304.1497802734375,0.6425687074661255,0.0765266269445419,0.0696586593985557,293.170166015625,297.1499938964844,293.1499938964844,0.0533161349594593,-1523.74609375,304.1517639160156,0.7073484659194946,0.1011280789971351,0.0967442765831947,293.1585388183594,297.1499938964844,293.1499938964844,0.0605639740824699,-1221.2864990234375,304.1506042480469,0.7263927459716797,0.1099145486950874,0.0775476694107055,293.1614990234375,297.1499938964844,293.1499938964844,0.072095975279808,-1867.80517578125,304.1508178710937,0.7546860575675964,0.124285377562046,0.1185974776744842,293.2725830078125,297.1499938964844,293.1499938964844,0.0005129988421685,-186.3201904296875,291.8299560546875,0.5512384176254272,0.050000000745058,0.2287962734699249,291.1518859863281,291.1499938964844,272.1584777832031,271.5370483398437,284.99072265625,293.27276611328125,291.1523742675781,1.0,0.1721194982528686,1.0,0.6499999761581421,0.986951470375061,1.0,-0.7096472978591919,0.2786166369915008,0.431030660867691,0.0865246355533599,0.0,0.0,0.147055834531784,25.176347732543945,25.0,4.092447757720947,-4420.400390625,50.697383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,304.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.097957544028759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185155883431434,0.1185198277235031,-4.24008385380148e-06,0.0,9.941445023287088e-05,0.0,0.0,4.617871284484863,0.0,0.0,0.0,0.2726175785064697,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.032018307596445,-1096.974853515625,304.1497802734375,0.6425687074661255,0.0765266269445419,0.0696586593985557,293.170166015625,297.1499938964844,293.1499938964844,0.0533161349594593,-1523.74609375,304.1517639160156,0.7073484659194946,0.1011280789971351,0.0967442765831947,293.1585388183594,297.1499938964844,293.1499938964844,0.0605639740824699,-1221.2864990234375,304.1506042480469,0.7263927459716797,0.1099145486950874,0.0775476694107055,293.1614990234375,297.1499938964844,293.1499938964844,0.072095975279808,-1867.80517578125,304.1508178710937,0.7546860575675964,0.124285377562046,0.1185974776744842,293.2725830078125,297.1499938964844,293.1499938964844,0.0005129988421685,-186.3201904296875,291.8299560546875,0.5512384176254272,0.050000000745058,0.2287962734699249,291.1518859863281,291.1499938964844,272.1584777832031,271.5370483398437,284.99072265625,293.27276611328125,291.1523742675781,1.0,0.1721194982528686,1.0,0.6499999761581421,0.986951470375061,1.0,-0.7096472978591919,0.2786166369915008,0.431030660867691,0.0865246355533599,0.0,0.0,0.147055834531784,25.176347732543945,25.0,4.092447757720947,-4420.400390625,50.697383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,304.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.097957544028759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185155883431434,0.1185198277235031,-4.24008385380148e-06,0.0,9.941445023287088e-05,0.0,0.0,4.617871284484863,0.0,0.0,0.0,0.2726175785064697,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319473333656787,-1095.732666015625,304.14996337890625,0.6422101855278015,0.0764441564679145,0.0695929154753685,293.1703186035156,297.1499938964844,293.1499938964844,0.0528506599366664,-1515.494873046875,304.1519470214844,0.705851674079895,0.1005854085087776,0.0962385609745979,293.1589050292969,297.1499938964844,293.1499938964844,0.0603198297321796,-1217.9735107421875,304.1508178710937,0.7256485819816589,0.1096236780285835,0.0773518085479736,293.1617126464844,297.1499938964844,293.1499938964844,0.0718239694833755,-1862.5894775390625,304.1510009765625,0.7538567781448364,0.1239506751298904,0.1182887479662895,293.27117919921875,297.1499938964844,293.1499938964844,0.0005003780242986,-175.4905242919922,291.7938842773437,0.5510644316673279,0.050000000745058,0.2288023084402084,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,284.99566650390625,293.2713317871094,291.15496826171875,1.0,0.1720242649316787,1.0,0.6499999761581421,0.9867150783538818,1.0,-0.7083631753921509,0.2781525552272796,0.4302105903625488,0.0861896276473999,0.0,0.0,0.1462628543376922,25.195144653320312,25.0,3.757511138916016,-4409.77734375,50.55511093139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,304.2456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0980035290122032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181899532675743,0.1181941926479339,-4.239692771079717e-06,0.0,9.946112550096586e-05,0.0,0.0,4.604456424713135,0.0,0.0,0.0,0.2725685536861419,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319473333656787,-1095.732666015625,304.14996337890625,0.6422101855278015,0.0764441564679145,0.0695929154753685,293.1703186035156,297.1499938964844,293.1499938964844,0.0528506599366664,-1515.494873046875,304.1519470214844,0.705851674079895,0.1005854085087776,0.0962385609745979,293.1589050292969,297.1499938964844,293.1499938964844,0.0603198297321796,-1217.9735107421875,304.1508178710937,0.7256485819816589,0.1096236780285835,0.0773518085479736,293.1617126464844,297.1499938964844,293.1499938964844,0.0718239694833755,-1862.5894775390625,304.1510009765625,0.7538567781448364,0.1239506751298904,0.1182887479662895,293.27117919921875,297.1499938964844,293.1499938964844,0.0005003780242986,-175.4905242919922,291.7938842773437,0.5510644316673279,0.050000000745058,0.2288023084402084,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,284.99566650390625,293.2713317871094,291.15496826171875,1.0,0.1720242649316787,1.0,0.6499999761581421,0.9867150783538818,1.0,-0.7083631753921509,0.2781525552272796,0.4302105903625488,0.0861896276473999,0.0,0.0,0.1462628543376922,25.195144653320312,25.0,3.757511138916016,-4409.77734375,50.55511093139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,304.2456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0980035290122032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181899532675743,0.1181941926479339,-4.239692771079717e-06,0.0,9.946112550096586e-05,0.0,0.0,4.604456424713135,0.0,0.0,0.0,0.2725685536861419,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0319033451378345,-1094.9710693359375,304.1500549316406,0.641997754573822,0.0763923823833465,0.0695500746369361,293.1704406738281,297.1499938964844,293.1499938964844,0.0526108480989933,-1511.25390625,304.15203857421875,0.7050734162330627,0.1003053113818168,0.0959768965840339,293.1591491699219,297.1499938964844,293.1499938964844,0.0601882711052894,-1216.1939697265625,304.1509094238281,0.7252456545829773,0.1094659715890884,0.0772449001669883,293.161865234375,297.1499938964844,293.1499938964844,0.0716816484928131,-1859.8677978515625,304.15106201171875,0.7534195780754089,0.1237743198871612,0.1181253641843795,293.2705993652344,297.1499938964844,293.1499938964844,0.0004944995162077,-170.088623046875,291.7755432128906,0.5509734153747559,0.050000000745058,0.2288054674863815,291.1557006835937,291.1499938964844,272.185302734375,271.55242919921875,284.99822998046875,293.2707214355469,291.15606689453125,1.0,0.1719729900360107,1.0,0.6499999761581421,0.9865968823432922,1.0,-0.7076771259307861,0.2779021561145782,0.4297749400138855,0.0860170125961303,0.0,0.0,0.1457659751176834,25.2049503326416,25.0,3.3893697261810303,-4403.8291015625,50.478946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585388183594,304.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0980220958590507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179768815636634,0.1179811209440231,-4.2393994590383954e-06,0.0,9.947996295522898e-05,0.0,0.0,4.59564208984375,0.0,0.0,0.0,0.2725357413291931,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318547002971172,-1094.1328125,304.150146484375,0.6417675614356995,0.0763347372412681,0.0695016384124755,293.17059326171875,297.1499938964844,293.1499938964844,0.0523672625422477,-1506.952880859375,304.152099609375,0.7042793035507202,0.1000204235315322,0.0957103967666626,293.1593933105469,297.1499938964844,293.1499938964844,0.0600514374673366,-1214.3468017578125,304.1509704589844,0.724825918674469,0.1093012914061546,0.0771328657865524,293.1620178222656,297.1499938964844,293.1499938964844,0.0715359821915626,-1857.0869140625,304.1511535644531,0.7529708743095398,0.1235929653048515,0.1179569810628891,293.2700500488281,297.1499938964844,293.1499938964844,0.000488820078317,-164.72235107421875,291.7570495605469,0.5508811473846436,0.050000000745058,0.2288086712360382,291.1566772460937,291.1499938964844,272.1941833496094,271.55731201171875,285.0008239746094,293.2701721191406,291.1570129394531,1.0,0.1719193309545517,1.0,0.6499999761581421,0.9864740967750548,1.0,-0.7069664597511292,0.2776418328285217,0.4293246269226074,0.0858408883213996,0.0,0.0,0.1452182382345199,25.21480941772461,25.0,2.983426094055176,-4397.61279296875,50.39978790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156005859375,304.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.0980333983898162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177385076880455,0.1177427470684051,-4.239056124788476e-06,0.0,9.949143714038657e-05,0.0,0.0,4.585766792297363,0.0,0.0,0.0,0.27249875664711,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317449867725372,-1092.251220703125,304.1502685546875,0.6412617564201355,0.0762035101652145,0.0693897679448127,293.1708679199219,297.1499938964844,293.1499938964844,0.0518700629472732,-1498.19287109375,304.1522216796875,0.7026503682136536,0.0994377732276916,0.0951645895838737,293.1599426269531,297.1499938964844,293.1499938964844,0.0597632676362991,-1210.466796875,304.151123046875,0.7239419221878052,0.1089526861906051,0.0768948048353195,293.1623840332031,297.1499938964844,293.1499938964844,0.0712356492877006,-1851.3665771484373,304.1512756347656,0.7520451545715332,0.123216688632965,0.1176067814230918,293.26910400390625,297.1499938964844,293.1499938964844,0.0004776189744006,-153.8773651123047,291.7196044921875,0.5506951212882996,0.050000000745058,0.2288151383399963,291.1582946777344,291.1499938964844,272.2119445800781,271.5668334960937,285.0060729980469,293.26922607421875,291.15850830078125,1.0,0.1718048602342605,1.0,0.6499999761581421,0.9862285852432252,1.0,-0.7054789066314697,0.2770954072475433,0.4283835291862488,0.0854759886860847,0.0,0.0,0.1439978629350662,25.234270095825195,25.0,2.215492486953736,-4384.6455078125,50.23299789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,304.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.098023273050785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172006279230117,0.1172048673033714,-4.2382475839986e-06,0.0,9.948116348823532e-05,0.0,0.0,4.5634589195251465,0.0,0.0,0.0,0.2724146842956543,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317449867725372,-1092.251220703125,304.1502685546875,0.6412617564201355,0.0762035101652145,0.0693897679448127,293.1708679199219,297.1499938964844,293.1499938964844,0.0518700629472732,-1498.19287109375,304.1522216796875,0.7026503682136536,0.0994377732276916,0.0951645895838737,293.1599426269531,297.1499938964844,293.1499938964844,0.0597632676362991,-1210.466796875,304.151123046875,0.7239419221878052,0.1089526861906051,0.0768948048353195,293.1623840332031,297.1499938964844,293.1499938964844,0.0712356492877006,-1851.3665771484373,304.1512756347656,0.7520451545715332,0.123216688632965,0.1176067814230918,293.26910400390625,297.1499938964844,293.1499938964844,0.0004776189744006,-153.8773651123047,291.7196044921875,0.5506951212882996,0.050000000745058,0.2288151383399963,291.1582946777344,291.1499938964844,272.2119445800781,271.5668334960937,285.0060729980469,293.26922607421875,291.15850830078125,1.0,0.1718048602342605,1.0,0.6499999761581421,0.9862285852432252,1.0,-0.7054789066314697,0.2770954072475433,0.4283835291862488,0.0854759886860847,0.0,0.0,0.1439978629350662,25.234270095825195,25.0,2.215492486953736,-4384.6455078125,50.23299789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,304.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.098023273050785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172006279230117,0.1172048673033714,-4.2382475839986e-06,0.0,9.948116348823532e-05,0.0,0.0,4.5634589195251465,0.0,0.0,0.0,0.2724146842956543,4.0,0.0,1.0
