time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316211134195327,-1090.1343994140625,304.150390625,0.6407067179679871,0.0760542601346969,0.0692609325051307,293.17120361328125,297.1499938964844,293.1499938964844,0.0513612367212772,-1489.2515869140625,304.15234375,0.7009766697883606,0.0988406538963317,0.094604417681694,293.1605224609375,297.1499938964844,293.1499938964844,0.059457927942276,-1206.36767578125,304.1512756347656,0.7230074405670166,0.1085817813873291,0.07664056122303,293.1627502441406,297.1499938964844,293.1499938964844,0.0709247514605522,-1845.4599609375,304.1513671875,0.7510897517204285,0.1228249222040176,0.1172412782907486,293.268310546875,297.1499938964844,293.1499938964844,0.0004665677843149,-143.05006408691406,291.6817321777344,0.550509512424469,0.050000000745058,0.2288216054439544,291.15948486328125,291.1499938964844,272.2295837402344,271.575927734375,285.0113220214844,293.26837158203125,291.15966796875,1.0,0.1716813296079635,1.0,0.6499999761581421,0.9859830737113952,1.0,-0.7039160132408142,0.276521772146225,0.4273942410945892,0.0850909948348999,0.0,0.0,0.1426493227481842,25.25295829772949,25.0,1.616342306137085,-4371.26025390625,50.056114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588439941406,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.0979582220315933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166020557284355,0.1166062876582145,-4.237319899402792e-06,0.0,9.941514144884422e-05,0.0,0.0,4.538621425628662,0.0,0.0,0.0,0.2723205983638763,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316211134195327,-1090.1343994140625,304.150390625,0.6407067179679871,0.0760542601346969,0.0692609325051307,293.17120361328125,297.1499938964844,293.1499938964844,0.0513612367212772,-1489.2515869140625,304.15234375,0.7009766697883606,0.0988406538963317,0.094604417681694,293.1605224609375,297.1499938964844,293.1499938964844,0.059457927942276,-1206.36767578125,304.1512756347656,0.7230074405670166,0.1085817813873291,0.07664056122303,293.1627502441406,297.1499938964844,293.1499938964844,0.0709247514605522,-1845.4599609375,304.1513671875,0.7510897517204285,0.1228249222040176,0.1172412782907486,293.268310546875,297.1499938964844,293.1499938964844,0.0004665677843149,-143.05006408691406,291.6817321777344,0.550509512424469,0.050000000745058,0.2288216054439544,291.15948486328125,291.1499938964844,272.2295837402344,271.575927734375,285.0113220214844,293.26837158203125,291.15966796875,1.0,0.1716813296079635,1.0,0.6499999761581421,0.9859830737113952,1.0,-0.7039160132408142,0.276521772146225,0.4273942410945892,0.0850909948348999,0.0,0.0,0.1426493227481842,25.25295829772949,25.0,1.616342306137085,-4371.26025390625,50.056114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588439941406,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.0979582220315933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166020557284355,0.1166062876582145,-4.237319899402792e-06,0.0,9.941514144884422e-05,0.0,0.0,4.538621425628662,0.0,0.0,0.0,0.2723205983638763,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314849615097045,-1087.811767578125,304.1504821777344,0.6401114463806152,0.0758895277976989,0.0691175833344459,293.17156982421875,297.1499938964844,293.1499938964844,0.0508420430123806,-1480.1497802734375,304.15240478515625,0.6992655396461487,0.098231203854084,0.0940320342779159,293.1611328125,297.1499938964844,293.1499938964844,0.0591369532048702,-1202.0692138671875,304.1513671875,0.7220287322998047,0.1081911772489547,0.0763720571994781,293.1631774902344,297.1499938964844,293.1499938964844,0.0706041976809501,-1839.3829345703125,304.15142822265625,0.7501107454299927,0.1224196255207061,0.1168624907732009,293.267578125,297.1499938964844,293.1499938964844,0.000455464614788,-132.23646545410156,291.6436462402344,0.5503261089324951,0.050000000745058,0.228828027844429,291.1603698730469,291.1499938964844,272.2471008300781,271.5846862792969,285.01641845703125,293.26763916015625,291.1605224609375,1.0,0.1715492010116577,1.0,0.6499999761581421,0.985732078552246,1.0,-0.7022879123687744,0.275927186012268,0.4263607263565063,0.084682285785675,0.0,0.0,0.1412011235952377,25.270557403564453,25.0,1.1935938596725464,-4357.61376953125,49.87013626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,304.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.0978285670280456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159581989049911,0.1159624382853508,-4.236306267557666e-06,0.0,9.928356303134932e-05,0.0,0.0,4.511910438537598,0.0,0.0,0.0,0.2722191512584686,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314849615097045,-1087.811767578125,304.1504821777344,0.6401114463806152,0.0758895277976989,0.0691175833344459,293.17156982421875,297.1499938964844,293.1499938964844,0.0508420430123806,-1480.1497802734375,304.15240478515625,0.6992655396461487,0.098231203854084,0.0940320342779159,293.1611328125,297.1499938964844,293.1499938964844,0.0591369532048702,-1202.0692138671875,304.1513671875,0.7220287322998047,0.1081911772489547,0.0763720571994781,293.1631774902344,297.1499938964844,293.1499938964844,0.0706041976809501,-1839.3829345703125,304.15142822265625,0.7501107454299927,0.1224196255207061,0.1168624907732009,293.267578125,297.1499938964844,293.1499938964844,0.000455464614788,-132.23646545410156,291.6436462402344,0.5503261089324951,0.050000000745058,0.228828027844429,291.1603698730469,291.1499938964844,272.2471008300781,271.5846862792969,285.01641845703125,293.26763916015625,291.1605224609375,1.0,0.1715492010116577,1.0,0.6499999761581421,0.985732078552246,1.0,-0.7022879123687744,0.275927186012268,0.4263607263565063,0.084682285785675,0.0,0.0,0.1412011235952377,25.270557403564453,25.0,1.1935938596725464,-4357.61376953125,49.87013626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,304.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.0978285670280456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159581989049911,0.1159624382853508,-4.236306267557666e-06,0.0,9.928356303134932e-05,0.0,0.0,4.511910438537598,0.0,0.0,0.0,0.2722191512584686,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313381403684616,-1085.308349609375,304.15057373046875,0.639482855796814,0.0757113993167877,0.0689617022871971,293.17193603515625,297.1499938964844,293.1499938964844,0.0503136366605758,-1470.906982421875,304.1524963378906,0.6975225210189819,0.0976112112402916,0.0934492275118827,293.1617431640625,297.1499938964844,293.1499938964844,0.0588017851114273,-1197.5906982421875,304.1514892578125,0.7210104465484619,0.1077831089496612,0.0760909244418144,293.16357421875,297.1499938964844,293.1499938964844,0.0702748224139213,-1833.150634765625,304.1515197753906,0.7491124868392944,0.1220024153590202,0.1164720207452774,293.26690673828125,297.1499938964844,293.1499938964844,0.0004441901110112,-121.45721435546876,291.6054382324219,0.5501459240913391,0.050000000745058,0.228834331035614,291.1610717773437,291.1499938964844,272.2645568847656,271.5931091308594,285.0213623046875,293.2669677734375,291.1611633300781,1.0,0.1714090406894683,1.0,0.6499999761581421,0.9854811429977416,1.0,-0.7006029486656189,0.2753161191940307,0.4252868592739105,0.0842479318380355,0.0,0.0,0.1396753638982772,25.28690719604492,25.0,0.89117431640625,-4343.7529296875,49.67601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776123046875,304.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.580078125,18000.0,0.0,0.0,0.0976307615637779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152804493904113,0.1152846813201904,-4.235228971083416e-06,0.0,9.90828120848164e-05,0.0,0.0,4.4838056564331055,0.0,0.0,0.0,0.2721122503280639,4.0,0.0,1.0
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313381403684616,-1085.308349609375,304.15057373046875,0.639482855796814,0.0757113993167877,0.0689617022871971,293.17193603515625,297.1499938964844,293.1499938964844,0.0503136366605758,-1470.906982421875,304.1524963378906,0.6975225210189819,0.0976112112402916,0.0934492275118827,293.1617431640625,297.1499938964844,293.1499938964844,0.0588017851114273,-1197.5906982421875,304.1514892578125,0.7210104465484619,0.1077831089496612,0.0760909244418144,293.16357421875,297.1499938964844,293.1499938964844,0.0702748224139213,-1833.150634765625,304.1515197753906,0.7491124868392944,0.1220024153590202,0.1164720207452774,293.26690673828125,297.1499938964844,293.1499938964844,0.0004441901110112,-121.45721435546876,291.6054382324219,0.5501459240913391,0.050000000745058,0.228834331035614,291.1610717773437,291.1499938964844,272.2645568847656,271.5931091308594,285.0213623046875,293.2669677734375,291.1611633300781,1.0,0.1714090406894683,1.0,0.6499999761581421,0.9854811429977416,1.0,-0.7006029486656189,0.2753161191940307,0.4252868592739105,0.0842479318380355,0.0,0.0,0.1396753638982772,25.28690719604492,25.0,0.89117431640625,-4343.7529296875,49.67601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776123046875,304.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.580078125,18000.0,0.0,0.0,0.0976307615637779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152804493904113,0.1152846813201904,-4.235228971083416e-06,0.0,9.90828120848164e-05,0.0,0.0,4.4838056564331055,0.0,0.0,0.0,0.2721122503280639,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312612541019916,-1083.9971923828125,304.1506042480469,0.6391580104827881,0.0756179168820381,0.0688796564936637,293.172119140625,297.1499938964844,293.1499938964844,0.0500463955104351,-1466.239990234375,304.15252685546875,0.6966407299041748,0.0972978100180625,0.0931544676423072,293.1620788574219,297.1499938964844,293.1499938964844,0.0586294122040271,-1195.291015625,304.1515197753906,0.7204878330230713,0.1075732409954071,0.0759461596608161,293.1637878417969,297.1499938964844,293.1499938964844,0.0701071619987487,-1829.9822998046875,304.15155029296875,0.7486074566841125,0.1217898279428482,0.1162729039788246,293.2665710449219,297.1499938964844,293.1499938964844,0.0004384545318316,-116.08111572265624,291.5863342285156,0.5500572323799133,0.050000000745058,0.2288374453783035,291.1613464355469,291.1499938964844,272.2732238769531,271.5971984863281,285.02374267578125,293.26666259765625,291.16143798828125,1.0,0.1713361740112304,1.0,0.6499999761581421,0.9853556156158448,1.0,-0.699741780757904,0.2750055193901062,0.4247362613677978,0.0840213224291801,0.0,0.0,0.1388901323080063,25.29459571838379,25.0,0.764819324016571,-4336.74609375,49.57622528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,304.1689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.0975070223212242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149321421980857,0.1149363741278648,-4.2346728150732815e-06,0.0,9.89572363323532e-05,0.0,0.0,4.469369411468506,0.0,0.0,0.0,0.272057294845581,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311822313815355,-1082.6495361328125,304.150634765625,0.6388267278671265,0.0755217596888542,0.0687950849533081,293.1723022460937,297.1499938964844,293.1499938964844,0.0497772917151451,-1461.54541015625,304.1525573730469,0.6957526803016663,0.0969823822379112,0.0928576663136482,293.1623840332031,297.1499938964844,293.1499938964844,0.0584540590643882,-1192.9539794921875,304.15155029296875,0.7199565768241882,0.1073597967624664,0.075798787176609,293.1640014648437,297.1499938964844,293.1499938964844,0.0699376240372657,-1826.781494140625,304.1515808105469,0.7480987310409546,0.1215747967362403,0.116071380674839,293.2662658691406,297.1499938964844,293.1499938964844,0.0004326387424953,-110.71522521972656,291.56719970703125,0.549969494342804,0.050000000745058,0.2288405299186706,291.1615905761719,291.1499938964844,272.2818603515625,271.60125732421875,285.02606201171875,293.2663269042969,291.1616516113281,1.0,0.1712615489959716,1.0,0.6499999761581421,0.9852267503738404,1.0,-0.6988690495491028,0.2746919989585876,0.4241770505905151,0.0837887674570083,0.0,0.0,0.1380933970212936,25.301963806152344,25.0,0.6471339464187622,-4329.6884765625,49.474754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903076171875,304.1625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.097367450594902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145791187882423,0.1145833581686019,-4.23410756411613e-06,0.0,9.881558071356268e-05,0.0,0.0,4.454742431640625,0.0,0.0,0.0,0.2720015943050384,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310184769332408,-1079.8553466796875,304.15069580078125,0.6381472945213318,0.0753220096230506,0.0686190575361251,293.1726379394531,297.1499938964844,293.1499938964844,0.0492341965436935,-1452.0855712890625,304.1526184082031,0.6939601302146912,0.0963461697101593,0.0922587439417839,293.1629943847656,297.1499938964844,293.1499938964844,0.0580952055752277,-1188.178466796875,304.1516418457031,0.7188698649406433,0.1069230809807777,0.0754969418048858,293.1643981933594,297.1499938964844,293.1499938964844,0.0695934817194938,-1820.292236328125,304.151611328125,0.7470722198486328,0.1211379617452621,0.1156617105007171,293.26568603515625,297.1499938964844,293.1499938964844,0.0004207243327982,-100.0145263671875,291.5289306640625,0.5497971177101135,0.050000000745058,0.2288465946912765,291.16192626953125,291.1499938964844,272.2990417480469,271.609130859375,285.03057861328125,293.2657470703125,291.1619873046875,1.0,0.1711073964834213,1.0,0.6499999761581421,0.9849689602851868,1.0,-0.6970923542976379,0.2740571498870849,0.4230352342128753,0.0833063796162605,0.0,0.0,0.1364761143922805,25.31572723388672,25.0,0.4227865040302276,-4315.42919921875,49.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,304.14923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.0970445275306701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113863855600357,0.1138680875301361,-4.232957508065738e-06,0.0,9.848785703070462e-05,0.0,0.0,4.425122261047363,0.0,0.0,0.0,0.2718887031078338,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310184769332408,-1079.8553466796875,304.15069580078125,0.6381472945213318,0.0753220096230506,0.0686190575361251,293.1726379394531,297.1499938964844,293.1499938964844,0.0492341965436935,-1452.0855712890625,304.1526184082031,0.6939601302146912,0.0963461697101593,0.0922587439417839,293.1629943847656,297.1499938964844,293.1499938964844,0.0580952055752277,-1188.178466796875,304.1516418457031,0.7188698649406433,0.1069230809807777,0.0754969418048858,293.1643981933594,297.1499938964844,293.1499938964844,0.0695934817194938,-1820.292236328125,304.151611328125,0.7470722198486328,0.1211379617452621,0.1156617105007171,293.26568603515625,297.1499938964844,293.1499938964844,0.0004207243327982,-100.0145263671875,291.5289306640625,0.5497971177101135,0.050000000745058,0.2288465946912765,291.16192626953125,291.1499938964844,272.2990417480469,271.609130859375,285.03057861328125,293.2657470703125,291.1619873046875,1.0,0.1711073964834213,1.0,0.6499999761581421,0.9849689602851868,1.0,-0.6970923542976379,0.2740571498870849,0.4230352342128753,0.0833063796162605,0.0,0.0,0.1364761143922805,25.31572723388672,25.0,0.4227865040302276,-4315.42919921875,49.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,304.14923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.0970445275306701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113863855600357,0.1138680875301361,-4.232957508065738e-06,0.0,9.848785703070462e-05,0.0,0.0,4.425122261047363,0.0,0.0,0.0,0.2718887031078338,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308479182422161,-1076.942626953125,304.1507568359375,0.6374483108520508,0.0751133188605308,0.0684347152709961,293.1729736328125,297.1499938964844,293.1499938964844,0.0486854650080204,-1442.5467529296875,304.15264892578125,0.6921489834785461,0.0957038924098014,0.0916537344455719,293.16357421875,297.1499938964844,293.1499938964844,0.0577266030013561,-1183.2830810546875,304.1517028808594,0.717752993106842,0.1064746752381324,0.0751866176724433,293.164794921875,297.1499938964844,293.1499938964844,0.0692431926727294,-1813.698486328125,304.15167236328125,0.7460354566574097,0.1206929758191108,0.1152440533041954,293.2650756835937,297.1499938964844,293.1499938964844,0.0004083699896,-89.35891723632812,291.4906921386719,0.5496293306350708,0.050000000745058,0.2288525104522705,291.1621398925781,291.1499938964844,272.31610107421875,271.6167907714844,285.0348815917969,293.2651672363281,291.1621398925781,1.0,0.1709472090005874,1.0,0.6499999761581421,0.9847111105918884,1.0,-0.6952784657478333,0.2734114825725555,0.4218669831752777,0.082807719707489,0.0,0.0,0.1348440200090408,25.328235626220703,25.0,0.2119147181510925,-4300.99462890625,49.05418014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168884277344,304.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7265625,18000.0,0.0,0.0,0.0966710597276687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131440699100494,0.1131483018398284,-4.231794719089521e-06,0.0,9.810883784666656e-05,0.0,0.0,4.395336627960205,0.0,0.0,0.0,0.2717750668525696,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308479182422161,-1076.942626953125,304.1507568359375,0.6374483108520508,0.0751133188605308,0.0684347152709961,293.1729736328125,297.1499938964844,293.1499938964844,0.0486854650080204,-1442.5467529296875,304.15264892578125,0.6921489834785461,0.0957038924098014,0.0916537344455719,293.16357421875,297.1499938964844,293.1499938964844,0.0577266030013561,-1183.2830810546875,304.1517028808594,0.717752993106842,0.1064746752381324,0.0751866176724433,293.164794921875,297.1499938964844,293.1499938964844,0.0692431926727294,-1813.698486328125,304.15167236328125,0.7460354566574097,0.1206929758191108,0.1152440533041954,293.2650756835937,297.1499938964844,293.1499938964844,0.0004083699896,-89.35891723632812,291.4906921386719,0.5496293306350708,0.050000000745058,0.2288525104522705,291.1621398925781,291.1499938964844,272.31610107421875,271.6167907714844,285.0348815917969,293.2651672363281,291.1621398925781,1.0,0.1709472090005874,1.0,0.6499999761581421,0.9847111105918884,1.0,-0.6952784657478333,0.2734114825725555,0.4218669831752777,0.082807719707489,0.0,0.0,0.1348440200090408,25.328235626220703,25.0,0.2119147181510925,-4300.99462890625,49.05418014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168884277344,304.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7265625,18000.0,0.0,0.0,0.0966710597276687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131440699100494,0.1131483018398284,-4.231794719089521e-06,0.0,9.810883784666656e-05,0.0,0.0,4.395336627960205,0.0,0.0,0.0,0.2717750668525696,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306712239980697,-1073.9215087890625,304.1507873535156,0.6367334127426147,0.0748966187238693,0.0682428553700447,293.1733093261719,297.1499938964844,293.1499938964844,0.0481319464743137,-1432.9432373046875,304.1526794433594,0.6903242468833923,0.0950568094849586,0.0910437703132629,293.16412353515625,297.1499938964844,293.1499938964844,0.0573491230607032,-1178.279541015625,304.1517639160156,0.7166087627410889,0.1060159131884574,0.0748687237501144,293.1651611328125,297.1499938964844,293.1499938964844,0.0688871815800666,-1807.008056640625,304.1517028808594,0.7449917197227478,0.120240680873394,0.1148191764950752,293.2645263671875,297.1499938964844,293.1499938964844,0.0003955080464947,-78.757568359375,291.4524841308594,0.5494678020477295,0.050000000745058,0.2288582324981689,291.1622009277344,291.1499938964844,272.3330078125,271.624267578125,285.0392150878906,293.2645874023437,291.1622009277344,1.0,0.1707814484834671,1.0,0.6499999761581421,0.984449028968811,1.0,-0.6934316158294678,0.2727504372596741,0.4206811487674713,0.0823110044002533,0.0,0.0,0.1332124173641204,25.339500427246094,25.0,0.0541738271713256,-4286.375,48.83626174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22900390625,304.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.0962567254900932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124274879693985,0.1124317198991775,-4.230633749102708e-06,0.0,9.768833842827009e-05,0.0,0.0,4.3657073974609375,0.0,0.0,0.0,0.2716619670391083,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306712239980697,-1073.9215087890625,304.1507873535156,0.6367334127426147,0.0748966187238693,0.0682428553700447,293.1733093261719,297.1499938964844,293.1499938964844,0.0481319464743137,-1432.9432373046875,304.1526794433594,0.6903242468833923,0.0950568094849586,0.0910437703132629,293.16412353515625,297.1499938964844,293.1499938964844,0.0573491230607032,-1178.279541015625,304.1517639160156,0.7166087627410889,0.1060159131884574,0.0748687237501144,293.1651611328125,297.1499938964844,293.1499938964844,0.0688871815800666,-1807.008056640625,304.1517028808594,0.7449917197227478,0.120240680873394,0.1148191764950752,293.2645263671875,297.1499938964844,293.1499938964844,0.0003955080464947,-78.757568359375,291.4524841308594,0.5494678020477295,0.050000000745058,0.2288582324981689,291.1622009277344,291.1499938964844,272.3330078125,271.624267578125,285.0392150878906,293.2645874023437,291.1622009277344,1.0,0.1707814484834671,1.0,0.6499999761581421,0.984449028968811,1.0,-0.6934316158294678,0.2727504372596741,0.4206811487674713,0.0823110044002533,0.0,0.0,0.1332124173641204,25.339500427246094,25.0,0.0541738271713256,-4286.375,48.83626174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22900390625,304.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.0962567254900932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124274879693985,0.1124317198991775,-4.230633749102708e-06,0.0,9.768833842827009e-05,0.0,0.0,4.3657073974609375,0.0,0.0,0.0,0.2716619670391083,4.0,0.0,1.0
304380,293.1556701660156,297.1499938964844,293.1499938964844,0.0304893497377634,-1070.806884765625,304.1508178710937,0.6360068321228027,0.0746733173727989,0.0680446773767471,293.173583984375,297.1499938964844,293.1499938964844,0.0475749038159847,-1423.2960205078125,304.1527099609375,0.6884916424751282,0.0944068953394889,0.0904305428266525,293.1646728515625,297.1499938964844,293.1499938964844,0.0569638833403587,-1173.1822509765625,304.1518249511719,0.7154400944709778,0.1055485904216766,0.0745444893836975,293.16552734375,297.1499938964844,293.1499938964844,0.0685260593891143,-1800.23193359375,304.1517333984375,0.7439441084861755,0.1197823658585548,0.1143882274627685,293.2639465332031,297.1499938964844,293.1499938964844,0.0003820530546363,-68.20924377441406,291.4143981933594,0.5493132472038269,0.050000000745058,0.2288637012243271,291.16217041015625,291.1499938964844,272.3497619628906,271.631591796875,285.04364013671875,293.2640075683594,291.16217041015625,1.0,0.1706107556819915,1.0,0.6499999761581421,0.9841869473457336,1.0,-0.6915580630302429,0.2720740437507629,0.41948401927948,0.0818236321210861,0.0,0.0,0.1315885335206985,25.349512100219727,25.0,-0.0504765287041664,-4271.55126953125,48.6142807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.1047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.0958135724067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117180585861206,0.1117222905158996,-4.229483693052316e-06,0.0,9.723859693622217e-05,0.0,0.0,4.336400032043457,0.0,0.0,0.0,0.2715500593185425,4.0,0.0,1.0
304440,293.1556701660156,297.1499938964844,293.1499938964844,0.0304893497377634,-1070.806884765625,304.1508178710937,0.6360068321228027,0.0746733173727989,0.0680446773767471,293.173583984375,297.1499938964844,293.1499938964844,0.0475749038159847,-1423.2960205078125,304.1527099609375,0.6884916424751282,0.0944068953394889,0.0904305428266525,293.1646728515625,297.1499938964844,293.1499938964844,0.0569638833403587,-1173.1822509765625,304.1518249511719,0.7154400944709778,0.1055485904216766,0.0745444893836975,293.16552734375,297.1499938964844,293.1499938964844,0.0685260593891143,-1800.23193359375,304.1517333984375,0.7439441084861755,0.1197823658585548,0.1143882274627685,293.2639465332031,297.1499938964844,293.1499938964844,0.0003820530546363,-68.20924377441406,291.4143981933594,0.5493132472038269,0.050000000745058,0.2288637012243271,291.16217041015625,291.1499938964844,272.3497619628906,271.631591796875,285.04364013671875,293.2640075683594,291.16217041015625,1.0,0.1706107556819915,1.0,0.6499999761581421,0.9841869473457336,1.0,-0.6915580630302429,0.2720740437507629,0.41948401927948,0.0818236321210861,0.0,0.0,0.1315885335206985,25.349512100219727,25.0,-0.0504765287041664,-4271.55126953125,48.6142807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.1047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.0958135724067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117180585861206,0.1117222905158996,-4.229483693052316e-06,0.0,9.723859693622217e-05,0.0,0.0,4.336400032043457,0.0,0.0,0.0,0.2715500593185425,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303968656808137,-1069.220947265625,304.1508483886719,0.6356404423713684,0.0745596438646316,0.0679436549544334,293.1737365722656,297.1499938964844,293.1499938964844,0.0472957044839859,-1418.467041015625,304.1527404785156,0.6875744462013245,0.0940816476941108,0.0901234298944473,293.1649169921875,297.1499938964844,293.1499938964844,0.0567688085138797,-1170.604736328125,304.15185546875,0.714847207069397,0.105312280356884,0.0743803977966308,293.16571044921875,297.1499938964844,293.1499938964844,0.0683439224958419,-1796.818115234375,304.1517639160156,0.7434196472167969,0.1195514053106308,0.1141709089279174,293.263671875,297.1499938964844,293.1499938964844,0.000375071162125,-62.954193115234375,291.3953857421875,0.5492386221885681,0.050000000745058,0.2288663536310196,291.1621398925781,291.1499938964844,272.35809326171875,271.6351928710937,285.0458374023437,293.26373291015625,291.1621398925781,1.0,0.1705237478017807,1.0,0.6499999761581421,0.9840558767318726,1.0,-0.6906136870384216,0.2717321813106537,0.4188815057277679,0.0815808176994323,0.0,0.0,0.1307819038629531,25.3540267944336,25.0,-0.1014294698834419,-4264.0703125,48.50205612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,304.0964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.662109375,18000.0,0.0,0.0,0.0955849438905716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113669201731681,0.1113711521029472,-4.228914349369006e-06,0.0,9.700656664790586e-05,0.0,0.0,4.321904182434082,0.0,0.0,0.0,0.2714946866035461,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0303035862743854,-1067.6199951171875,304.1508483886719,0.6352722644805908,0.074444942176342,0.0678415670990943,293.1738586425781,297.1499938964844,293.1499938964844,0.0470164380967617,-1413.64111328125,304.1527404785156,0.6866574287414551,0.0937566831707954,0.0898163691163063,293.1651611328125,297.1499938964844,293.1499938964844,0.0565723851323127,-1168.0118408203125,304.15185546875,0.714248776435852,0.1050745546817779,0.074215218424797,293.1658630371094,297.1499938964844,293.1499938964844,0.0681609585881233,-1793.391845703125,304.1517639160156,0.7428949475288391,0.1193195432424545,0.1139526143670082,293.26336669921875,297.1499938964844,293.1499938964844,0.0003679038782138,-57.715431213378906,291.3764343261719,0.5491654276847839,0.050000000745058,0.2288689613342285,291.162109375,291.1499938964844,272.3663635253906,271.6387939453125,285.0480041503906,293.263427734375,291.1620788574219,1.0,0.1704357862472534,1.0,0.6499999761581421,0.9839219450950624,1.0,-0.6896655559539795,0.2713897824287414,0.4182757437229156,0.0813351720571518,0.0,0.0,0.1299811005592346,25.358217239379883,25.0,-0.1628109514713287,-4256.56201171875,48.3891716003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,304.08770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.0953535884618759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110189408063888,0.1110231652855873,-4.228349553159205e-06,0.0,9.677176421973854e-05,0.0,0.0,4.307544231414795,0.0,0.0,0.0,0.2714398503303528,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301154479384422,-1064.3868408203125,304.15087890625,0.6345321536064148,0.0742130428552627,0.0676349475979805,293.174072265625,297.1499938964844,293.1499938964844,0.0464589409530162,-1404.01953125,304.1527709960937,0.6848264336585999,0.0931085720658302,0.0892035812139511,293.1656494140625,297.1499938964844,293.1499938964844,0.0561763979494571,-1162.7921142578125,304.15191650390625,0.7130352854728699,0.1045955643057823,0.0738821923732757,293.16619873046875,297.1499938964844,293.1499938964844,0.0677934065461158,-1786.517333984375,304.1517944335937,0.7418453097343445,0.1188537776470184,0.1135138347744941,293.2628173828125,297.1499938964844,293.1499938964844,0.0003529148816596,-47.27608871459961,291.33856201171875,0.5490224957466125,0.050000000745058,0.2288740426301956,291.1618957519531,291.1499938964844,272.3827819824219,271.6459045410156,285.0520324707031,293.26287841796875,291.1618347167969,1.0,0.1702573448419571,1.0,0.6499999761581421,0.9836540222167968,1.0,-0.6877619624137878,0.2707103788852691,0.4170515835285187,0.0808212012052536,0.0,0.0,0.1284072548151016,25.36560440063477,25.0,-0.3406406342983246,-4241.55712890625,48.16194534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539367675781,304.0694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0948877781629562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103361845016479,0.1103404089808464,-4.22723860538099e-06,0.0,9.629903070162982e-05,0.0,0.0,4.279385089874268,0.0,0.0,0.0,0.2713322341442108,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301154479384422,-1064.3868408203125,304.15087890625,0.6345321536064148,0.0742130428552627,0.0676349475979805,293.174072265625,297.1499938964844,293.1499938964844,0.0464589409530162,-1404.01953125,304.1527709960937,0.6848264336585999,0.0931085720658302,0.0892035812139511,293.1656494140625,297.1499938964844,293.1499938964844,0.0561763979494571,-1162.7921142578125,304.15191650390625,0.7130352854728699,0.1045955643057823,0.0738821923732757,293.16619873046875,297.1499938964844,293.1499938964844,0.0677934065461158,-1786.517333984375,304.1517944335937,0.7418453097343445,0.1188537776470184,0.1135138347744941,293.2628173828125,297.1499938964844,293.1499938964844,0.0003529148816596,-47.27608871459961,291.33856201171875,0.5490224957466125,0.050000000745058,0.2288740426301956,291.1618957519531,291.1499938964844,272.3827819824219,271.6459045410156,285.0520324707031,293.26287841796875,291.1618347167969,1.0,0.1702573448419571,1.0,0.6499999761581421,0.9836540222167968,1.0,-0.6877619624137878,0.2707103788852691,0.4170515835285187,0.0808212012052536,0.0,0.0,0.1284072548151016,25.36560440063477,25.0,-0.3406406342983246,-4241.55712890625,48.16194534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539367675781,304.0694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0948877781629562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103361845016479,0.1103404089808464,-4.22723860538099e-06,0.0,9.629903070162982e-05,0.0,0.0,4.279385089874268,0.0,0.0,0.0,0.2713322341442108,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299262311309576,-1061.13037109375,304.1509094238281,0.6337879300117493,0.0739788338541984,0.0674259066581726,293.1742248535156,297.1499938964844,293.1499938964844,0.0459047816693782,-1394.47216796875,304.1527709960937,0.6830031275749207,0.0924648493528366,0.0885943472385406,293.16607666015625,297.1499938964844,293.1499938964844,0.055777333676815,-1157.54248046875,304.1519470214844,0.711798369884491,0.1041128188371658,0.0735462829470634,293.1664733886719,297.1499938964844,293.1499938964844,0.067424826323986,-1779.6363525390625,304.1517944335937,0.7407956719398499,0.1183863505721092,0.1130731105804443,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007202148437,0.5488826632499695,0.050000000745058,0.2288790196180343,291.1615295410156,291.1499938964844,272.3990478515625,271.6529541015625,285.055419921875,293.2622985839844,291.1614074707031,1.0,0.1700759977102279,1.0,0.6499999761581421,0.9833860993385316,1.0,-0.6858538389205933,0.2700491845607757,0.4158046543598175,0.0802534595131874,0.0,0.0,0.1268954873085022,25.37162208557129,25.0,-0.6037504076957703,-4226.76708984375,47.9333610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,304.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.0944256782531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109680563211441,0.10968479514122,-4.226164492138196e-06,0.0,9.583005885360762e-05,0.0,0.0,4.252360820770264,0.0,0.0,0.0,0.2712288200855255,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299262311309576,-1061.13037109375,304.1509094238281,0.6337879300117493,0.0739788338541984,0.0674259066581726,293.1742248535156,297.1499938964844,293.1499938964844,0.0459047816693782,-1394.47216796875,304.1527709960937,0.6830031275749207,0.0924648493528366,0.0885943472385406,293.16607666015625,297.1499938964844,293.1499938964844,0.055777333676815,-1157.54248046875,304.1519470214844,0.711798369884491,0.1041128188371658,0.0735462829470634,293.1664733886719,297.1499938964844,293.1499938964844,0.067424826323986,-1779.6363525390625,304.1517944335937,0.7407956719398499,0.1183863505721092,0.1130731105804443,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007202148437,0.5488826632499695,0.050000000745058,0.2288790196180343,291.1615295410156,291.1499938964844,272.3990478515625,271.6529541015625,285.055419921875,293.2622985839844,291.1614074707031,1.0,0.1700759977102279,1.0,0.6499999761581421,0.9833860993385316,1.0,-0.6858538389205933,0.2700491845607757,0.4158046543598175,0.0802534595131874,0.0,0.0,0.1268954873085022,25.37162208557129,25.0,-0.6037504076957703,-4226.76708984375,47.9333610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,304.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.0944256782531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109680563211441,0.10968479514122,-4.226164492138196e-06,0.0,9.583005885360762e-05,0.0,0.0,4.252360820770264,0.0,0.0,0.0,0.2712288200855255,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297562517225742,-1058.075927734375,304.15087890625,0.6330792307853699,0.0737645700573921,0.0672279298305511,293.1742858886719,297.1499938964844,293.1499938964844,0.0453636981546878,-1385.1695556640625,304.1527404785156,0.6812142729759216,0.0918399319052696,0.0879981890320777,293.1663513183594,297.1499938964844,293.1499938964844,0.0553881265223026,-1152.4365234375,304.1519470214844,0.7105690836906433,0.1036476343870163,0.07321747392416,293.1666564941406,297.1499938964844,293.1499938964844,0.0670640468597412,-1772.918212890625,304.1517944335937,0.7397643327713013,0.1179313585162162,0.1126395165920257,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5487459897994995,0.050000000745058,0.2288839071989059,291.1607666015625,291.1499938964844,272.41510009765625,271.6600036621094,285.0559387207031,293.26080322265625,291.1605529785156,1.0,0.1698931455612182,1.0,0.6499999761581421,0.9831140041351318,1.0,-0.6839916110038757,0.2694830000400543,0.4145086109638214,0.0794878154993057,0.0,0.0,0.1254990696907043,25.37434959411621,25.0,-1.3811707496643066,-4212.91064453125,47.70742034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,304.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.279296875,18000.0,0.0,0.0,0.0939768254756927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090684160590171,0.1090726405382156,-4.225144948577508e-06,0.0,9.537452569929884e-05,0.0,0.0,4.227132320404053,0.0,0.0,0.0,0.2711321115493774,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297562517225742,-1058.075927734375,304.15087890625,0.6330792307853699,0.0737645700573921,0.0672279298305511,293.1742858886719,297.1499938964844,293.1499938964844,0.0453636981546878,-1385.1695556640625,304.1527404785156,0.6812142729759216,0.0918399319052696,0.0879981890320777,293.1663513183594,297.1499938964844,293.1499938964844,0.0553881265223026,-1152.4365234375,304.1519470214844,0.7105690836906433,0.1036476343870163,0.07321747392416,293.1666564941406,297.1499938964844,293.1499938964844,0.0670640468597412,-1772.918212890625,304.1517944335937,0.7397643327713013,0.1179313585162162,0.1126395165920257,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5487459897994995,0.050000000745058,0.2288839071989059,291.1607666015625,291.1499938964844,272.41510009765625,271.6600036621094,285.0559387207031,293.26080322265625,291.1605529785156,1.0,0.1698931455612182,1.0,0.6499999761581421,0.9831140041351318,1.0,-0.6839916110038757,0.2694830000400543,0.4145086109638214,0.0794878154993057,0.0,0.0,0.1254990696907043,25.37434959411621,25.0,-1.3811707496643066,-4212.91064453125,47.70742034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,304.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.279296875,18000.0,0.0,0.0,0.0939768254756927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090684160590171,0.1090726405382156,-4.225144948577508e-06,0.0,9.537452569929884e-05,0.0,0.0,4.227132320404053,0.0,0.0,0.0,0.2711321115493774,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.02960173971951,-1055.2421875,304.1508483886719,0.6324416399002075,0.073554940521717,0.0670416057109832,293.1742553710937,297.1499938964844,293.1499938964844,0.0448392145335674,-1376.170166015625,304.1527099609375,0.6795107126235962,0.0912281796336174,0.0874183252453804,293.1665954589844,297.1499938964844,293.1499938964844,0.0550110638141632,-1147.503173828125,304.15191650390625,0.7093933820724487,0.1031869351863861,0.0728971064090728,293.1667785644531,297.1499938964844,293.1499938964844,0.0667140483856201,-1766.41748046875,304.1517944335937,0.7387962341308594,0.1174828931689262,0.1122158542275428,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5486500263214111,0.050000000745058,0.2288873642683029,291.15948486328125,291.1499938964844,272.4309997558594,271.6670837402344,285.0592346191406,293.2597961425781,291.1593322753906,1.0,0.1697105318307876,1.0,0.6499999761581421,0.9828418493270874,1.0,-0.6821832656860352,0.2688316106796264,0.4133516550064087,0.0790204256772995,0.0,0.0,0.1243219673633575,25.37435913085937,25.0,-1.3269623517990112,-4199.8271484375,47.48568344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.09355229139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085479632019996,0.1085521876811981,-4.224238182359841e-06,0.0,9.494367986917496e-05,0.0,0.0,4.20565938949585,0.0,0.0,0.0,0.2710490822792053,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.02960173971951,-1055.2421875,304.1508483886719,0.6324416399002075,0.073554940521717,0.0670416057109832,293.1742553710937,297.1499938964844,293.1499938964844,0.0448392145335674,-1376.170166015625,304.1527099609375,0.6795107126235962,0.0912281796336174,0.0874183252453804,293.1665954589844,297.1499938964844,293.1499938964844,0.0550110638141632,-1147.503173828125,304.15191650390625,0.7093933820724487,0.1031869351863861,0.0728971064090728,293.1667785644531,297.1499938964844,293.1499938964844,0.0667140483856201,-1766.41748046875,304.1517944335937,0.7387962341308594,0.1174828931689262,0.1122158542275428,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5486500263214111,0.050000000745058,0.2288873642683029,291.15948486328125,291.1499938964844,272.4309997558594,271.6670837402344,285.0592346191406,293.2597961425781,291.1593322753906,1.0,0.1697105318307876,1.0,0.6499999761581421,0.9828418493270874,1.0,-0.6821832656860352,0.2688316106796264,0.4133516550064087,0.0790204256772995,0.0,0.0,0.1243219673633575,25.37435913085937,25.0,-1.3269623517990112,-4199.8271484375,47.48568344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.09355229139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085479632019996,0.1085521876811981,-4.224238182359841e-06,0.0,9.494367986917496e-05,0.0,0.0,4.20565938949585,0.0,0.0,0.0,0.2710490822792053,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295171029865741,-1053.7344970703125,304.1508483886719,0.6321229934692383,0.0734454914927482,0.0669450759887695,293.1742553710937,297.1499938964844,293.1499938964844,0.0445757694542408,-1371.646484375,304.1526794433594,0.6786745190620422,0.0909235328435897,0.0871300920844078,293.1667175292969,297.1499938964844,293.1499938964844,0.0548164993524551,-1144.9544677734375,304.15191650390625,0.7088021039962769,0.1029519364237785,0.0727343708276748,293.1668395996094,297.1499938964844,293.1499938964844,0.0665353834629058,-1763.094482421875,304.1517944335937,0.7383228540420532,0.1172576397657394,0.1120035201311111,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5486133098602295,0.050000000745058,0.2288886755704879,291.1592712402344,291.1499938964844,272.4388427734375,271.6706237792969,285.0628662109375,293.2594299316406,291.1593017578125,1.0,0.1696191430091858,1.0,0.6499999761581421,0.9827057719230652,1.0,-0.6812729835510254,0.2684454321861267,0.4128275215625763,0.07894267141819,0.0,0.0,0.1237281858921051,25.37461280822754,25.0,-0.4965774416923523,-4193.14208984375,47.3746223449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566833496094,304.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0933516472578048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083033680915832,0.1083075851202011,-4.223835276206955e-06,0.0,9.47400476434268e-05,0.0,0.0,4.195595741271973,0.0,0.0,0.0,0.2710103094577789,4.0,0.0,1.0
305160,293.1573791503906,297.1499938964844,293.1499938964844,0.029422516003251,-1052.1502685546875,304.15087890625,0.6317894458770752,0.0733330175280571,0.0668456703424453,293.1742248535156,297.1499938964844,293.1499938964844,0.0443106219172477,-1367.0902099609375,304.1526794433594,0.6778314709663391,0.0906196013092994,0.0868424698710441,293.1668395996094,297.1499938964844,293.1499938964844,0.0546166114509105,-1142.333740234375,304.1519470214844,0.7081899642944336,0.1027136445045471,0.0725692734122276,293.1669006347656,297.1499938964844,293.1499938964844,0.0663533732295036,-1759.7054443359375,304.1517944335937,0.7378407120704651,0.1170316040515899,0.1117904409766197,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5485697388648987,0.050000000745058,0.2288902401924133,291.15948486328125,291.1499938964844,272.4466552734375,271.6741943359375,285.0660705566406,293.2591857910156,291.1596069335937,1.0,0.1695276051759719,1.0,0.6499999761581421,0.982567548751831,1.0,-0.680356502532959,0.2680821120738983,0.4122743904590606,0.0787959098815918,0.0,0.0,0.1230770647525787,25.375076293945312,25.0,0.2695505321025848,-4186.21044921875,47.26324844360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547912597656,303.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.953125,18000.0,0.0,0.0,0.0931590571999549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080419272184372,0.1080461516976356,-4.223435553285526e-06,0.0,9.4544593594037e-05,0.0,0.0,4.184873104095459,0.0,0.0,0.0,0.2709695100784302,4.0,0.0,1.0
305220,293.1575927734375,297.1499938964844,293.1499938964844,0.0291327536106109,-1048.887939453125,304.15106201171875,0.6310881972312927,0.0730996578931808,0.0666392296552658,293.1741943359375,297.1499938964844,293.1499938964844,0.0437820218503475,-1358.0126953125,304.1526794433594,0.676135778427124,0.0900142043828964,0.0862695723772049,293.1671447753906,297.1499938964844,293.1499938964844,0.0542083755135536,-1136.987060546875,304.1519775390625,0.7069222927093506,0.1022276729345321,0.0722324848175048,293.16705322265625,297.1499938964844,293.1499938964844,0.0659863501787185,-1752.878662109375,304.1517944335937,0.7368571758270264,0.1165758296847343,0.1113613471388816,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5484699606895447,0.050000000745058,0.2288938164710998,291.1600646972656,291.1499938964844,272.4621276855469,271.681396484375,285.07086181640625,293.2588806152344,291.1600952148437,1.0,0.169343963265419,1.0,0.6499999761581421,0.982291042804718,1.0,-0.6785063147544861,0.2673913240432739,0.4111150205135345,0.0783850401639938,0.0,0.0,0.1216931119561195,25.37650680541992,25.0,0.4925375282764435,-4171.55859375,47.03958511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500915527344,303.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.14453125,18000.0,0.0,0.0,0.0927960947155952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074696853756904,0.1074739024043083,-4.2225688048347365e-06,0.0,9.417624096386136e-05,0.0,0.0,4.161422252655029,0.0,0.0,0.0,0.2708808779716491,4.0,0.0,1.0
