time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305280,293.1575927734375,297.1499938964844,293.1499938964844,0.0291327536106109,-1048.887939453125,304.15106201171875,0.6310881972312927,0.0730996578931808,0.0666392296552658,293.1741943359375,297.1499938964844,293.1499938964844,0.0437820218503475,-1358.0126953125,304.1526794433594,0.676135778427124,0.0900142043828964,0.0862695723772049,293.1671447753906,297.1499938964844,293.1499938964844,0.0542083755135536,-1136.987060546875,304.1519775390625,0.7069222927093506,0.1022276729345321,0.0722324848175048,293.16705322265625,297.1499938964844,293.1499938964844,0.0659863501787185,-1752.878662109375,304.1517944335937,0.7368571758270264,0.1165758296847343,0.1113613471388816,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5484699606895447,0.050000000745058,0.2288938164710998,291.1600646972656,291.1499938964844,272.4621276855469,271.681396484375,285.07086181640625,293.2588806152344,291.1600952148437,1.0,0.169343963265419,1.0,0.6499999761581421,0.982291042804718,1.0,-0.6785063147544861,0.2673913240432739,0.4111150205135345,0.0783850401639938,0.0,0.0,0.1216931119561195,25.37650680541992,25.0,0.4925375282764435,-4171.55859375,47.03958511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500915527344,303.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.14453125,18000.0,0.0,0.0,0.0927960947155952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074696853756904,0.1074739024043083,-4.2225688048347365e-06,0.0,9.417624096386136e-05,0.0,0.0,4.161422252655029,0.0,0.0,0.0,0.2708808779716491,4.0,0.0,1.0
305340,293.1578369140625,297.1499938964844,293.1499938964844,0.0286617334932088,-1045.798583984375,304.15142822265625,0.630355179309845,0.0728570967912674,0.0664236545562744,293.17413330078125,297.1499938964844,293.1499938964844,0.0432590208947658,-1349.043701171875,304.15264892578125,0.6744444370269775,0.089414082467556,0.085701048374176,293.1674499511719,297.1499938964844,293.1499938964844,0.0537926629185676,-1131.554931640625,304.1520080566406,0.7056178450584412,0.1017317473888397,0.071888118982315,293.16717529296875,297.1499938964844,293.1499938964844,0.0656178668141365,-1746.0399169921875,304.1518249511719,0.735860288143158,0.1161162704229354,0.1109282225370407,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5483657717704773,0.050000000745058,0.2288975566625595,291.1602478027344,291.1499938964844,272.47735595703125,271.688720703125,285.0754089355469,293.2587890625,291.1602478027344,1.0,0.1691594123840332,1.0,0.6499999761581421,0.982014536857605,1.0,-0.6766366958618164,0.2667010128498077,0.409935712814331,0.0779498144984245,0.0,0.0,0.1203143000602722,25.37834358215332,25.0,0.2860236167907715,-4156.78759765625,46.81481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2448425292969,303.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.0924586653709411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068932563066482,0.1068974733352661,-4.221657036396209e-06,0.0,9.38337907427922e-05,0.0,0.0,4.137779235839844,0.0,0.0,0.0,0.2707908749580383,4.0,0.0,1.0
305400,293.1578369140625,297.1499938964844,293.1499938964844,0.0286617334932088,-1045.798583984375,304.15142822265625,0.630355179309845,0.0728570967912674,0.0664236545562744,293.17413330078125,297.1499938964844,293.1499938964844,0.0432590208947658,-1349.043701171875,304.15264892578125,0.6744444370269775,0.089414082467556,0.085701048374176,293.1674499511719,297.1499938964844,293.1499938964844,0.0537926629185676,-1131.554931640625,304.1520080566406,0.7056178450584412,0.1017317473888397,0.071888118982315,293.16717529296875,297.1499938964844,293.1499938964844,0.0656178668141365,-1746.0399169921875,304.1518249511719,0.735860288143158,0.1161162704229354,0.1109282225370407,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5483657717704773,0.050000000745058,0.2288975566625595,291.1602478027344,291.1499938964844,272.47735595703125,271.688720703125,285.0754089355469,293.2587890625,291.1602478027344,1.0,0.1691594123840332,1.0,0.6499999761581421,0.982014536857605,1.0,-0.6766366958618164,0.2667010128498077,0.409935712814331,0.0779498144984245,0.0,0.0,0.1203143000602722,25.37834358215332,25.0,0.2860236167907715,-4156.78759765625,46.81481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2448425292969,303.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.0924586653709411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068932563066482,0.1068974733352661,-4.221657036396209e-06,0.0,9.38337907427922e-05,0.0,0.0,4.137779235839844,0.0,0.0,0.0,0.2707908749580383,4.0,0.0,1.0
305460,293.1580810546875,297.1499938964844,293.1499938964844,0.0284356344491243,-1042.034912109375,304.1513061523437,0.6296126842498779,0.0726117715239524,0.0662043318152427,293.1740417480469,297.1499938964844,293.1499938964844,0.0427425764501094,-1340.1944580078125,304.1526184082031,0.672773540019989,0.0888223126530647,0.0851396545767784,293.167724609375,297.1499938964844,293.1499938964844,0.0533708147704601,-1126.0523681640625,304.15203857421875,0.7042938470840454,0.1012298390269279,0.0715388730168342,293.16729736328125,297.1499938964844,293.1499938964844,0.065247893333435,-1739.1846923828125,304.1518249511719,0.734862208366394,0.1156556755304336,0.1104934141039848,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5482643246650696,0.050000000745058,0.228901207447052,291.16033935546875,291.1499938964844,272.49237060546875,271.6962280273437,285.0800476074219,293.25885009765625,291.16033935546875,1.0,0.1689740866422653,1.0,0.6499999761581421,0.9817327260971068,1.0,-0.6747631430625916,0.2660045325756073,0.4087586402893066,0.0775276198983192,0.0,0.0,0.118931196630001,25.379871368408203,25.0,0.1759733110666275,-4142.06689453125,46.59000015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,303.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.0921427384018898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063199564814567,0.1063241809606552,-4.220747541694436e-06,0.0,9.351316111860795e-05,0.0,0.0,4.114278793334961,0.0,0.0,0.0,0.2707012891769409,4.0,0.0,1.0
305520,293.1580810546875,297.1499938964844,293.1499938964844,0.0284356344491243,-1042.034912109375,304.1513061523437,0.6296126842498779,0.0726117715239524,0.0662043318152427,293.1740417480469,297.1499938964844,293.1499938964844,0.0427425764501094,-1340.1944580078125,304.1526184082031,0.672773540019989,0.0888223126530647,0.0851396545767784,293.167724609375,297.1499938964844,293.1499938964844,0.0533708147704601,-1126.0523681640625,304.15203857421875,0.7042938470840454,0.1012298390269279,0.0715388730168342,293.16729736328125,297.1499938964844,293.1499938964844,0.065247893333435,-1739.1846923828125,304.1518249511719,0.734862208366394,0.1156556755304336,0.1104934141039848,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5482643246650696,0.050000000745058,0.228901207447052,291.16033935546875,291.1499938964844,272.49237060546875,271.6962280273437,285.0800476074219,293.25885009765625,291.16033935546875,1.0,0.1689740866422653,1.0,0.6499999761581421,0.9817327260971068,1.0,-0.6747631430625916,0.2660045325756073,0.4087586402893066,0.0775276198983192,0.0,0.0,0.118931196630001,25.379871368408203,25.0,0.1759733110666275,-4142.06689453125,46.59000015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,303.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.0921427384018898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063199564814567,0.1063241809606552,-4.220747541694436e-06,0.0,9.351316111860795e-05,0.0,0.0,4.114278793334961,0.0,0.0,0.0,0.2707012891769409,4.0,0.0,1.0
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282772909849882,-1038.5250244140625,304.1511535644531,0.6288740634918213,0.0723662823438644,0.0659843385219574,293.17388916015625,297.1499938964844,293.1499938964844,0.0422348752617836,-1331.4996337890625,304.152587890625,0.6711369156837463,0.0882418900728225,0.0845882371068,293.1679992675781,297.1499938964844,293.1499938964844,0.052945289760828,-1120.5107421875,304.1520690917969,0.7029646635055542,0.1007255092263221,0.0711872801184654,293.1674194335937,297.1499938964844,293.1499938964844,0.0648780167102813,-1732.3414306640625,304.1518249511719,0.7338732481002808,0.1151968538761138,0.1100595593452453,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5481707453727722,0.050000000745058,0.228904590010643,291.1604309082031,291.1499938964844,272.5071716308594,271.7038879394531,285.0850524902344,293.2590026855469,291.16046142578125,1.0,0.1687883883714676,1.0,0.6499999761581421,0.9814509153366088,1.0,-0.6728987693786621,0.2652979791164398,0.4076008200645447,0.0771449431777,0.0,0.0,0.1175333634018898,25.380624771118164,25.0,0.1824884116649627,-4127.3505859375,46.3661994934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,303.9085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.0918440297245979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057446599006652,0.1057488769292831,-4.219838956487365e-06,0.0,9.321000834461302e-05,0.0,0.0,4.09071683883667,0.0,0.0,0.0,0.2706114947795868,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282772909849882,-1038.5250244140625,304.1511535644531,0.6288740634918213,0.0723662823438644,0.0659843385219574,293.17388916015625,297.1499938964844,293.1499938964844,0.0422348752617836,-1331.4996337890625,304.152587890625,0.6711369156837463,0.0882418900728225,0.0845882371068,293.1679992675781,297.1499938964844,293.1499938964844,0.052945289760828,-1120.5107421875,304.1520690917969,0.7029646635055542,0.1007255092263221,0.0711872801184654,293.1674194335937,297.1499938964844,293.1499938964844,0.0648780167102813,-1732.3414306640625,304.1518249511719,0.7338732481002808,0.1151968538761138,0.1100595593452453,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5481707453727722,0.050000000745058,0.228904590010643,291.1604309082031,291.1499938964844,272.5071716308594,271.7038879394531,285.0850524902344,293.2590026855469,291.16046142578125,1.0,0.1687883883714676,1.0,0.6499999761581421,0.9814509153366088,1.0,-0.6728987693786621,0.2652979791164398,0.4076008200645447,0.0771449431777,0.0,0.0,0.1175333634018898,25.380624771118164,25.0,0.1824884116649627,-4127.3505859375,46.3661994934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,303.9085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.0918440297245979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057446599006652,0.1057488769292831,-4.219838956487365e-06,0.0,9.321000834461302e-05,0.0,0.0,4.09071683883667,0.0,0.0,0.0,0.2706114947795868,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.0282023102045059,-1036.798583984375,304.15106201171875,0.6285081505775452,0.0722439736127853,0.0658745318651199,293.1737976074219,297.1499938964844,293.1499938964844,0.0419849567115306,-1327.2208251953125,304.152587890625,0.6703346371650696,0.0879567265510559,0.0843170583248138,293.1681213378906,297.1499938964844,293.1499938964844,0.0527317896485328,-1117.7333984375,304.1520690917969,0.7023012638092041,0.1004732847213745,0.0710112303495407,293.1674499511719,297.1499938964844,293.1499938964844,0.0646935999393463,-1728.932861328125,304.1518249511719,0.7333844304084778,0.114968828856945,0.1098436936736106,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5481276512145996,0.050000000745058,0.2289061397314071,291.1605224609375,291.1499938964844,272.51446533203125,271.70782470703125,285.0877380371094,293.2591247558594,291.1605224609375,1.0,0.1686955541372299,1.0,0.6499999761581421,0.98131000995636,1.0,-0.6719731092453003,0.2649409174919128,0.407032161951065,0.0769720897078514,0.0,0.0,0.1168249398469924,25.3806266784668,25.0,0.2256139516830444,-4119.986328125,46.25494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323608398437,303.8974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.0916998609900474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054549142718315,0.1054591313004493,-4.219383754389128e-06,0.0,9.306370338890702e-05,0.0,0.0,4.078858852386475,0.0,0.0,0.0,0.2705663442611694,4.0,0.0,1.0
305760,293.158447265625,297.1499938964844,293.1499938964844,0.0281270332634449,-1035.0650634765625,304.1510009765625,0.6281457543373108,0.0721223875880241,0.0657652020454406,293.1737060546875,297.1499938964844,293.1499938964844,0.041737962514162,-1322.992431640625,304.1525573730469,0.6695443391799927,0.0876753628253936,0.0840492621064186,293.1682434082031,297.1499938964844,293.1499938964844,0.0525182150304317,-1114.957275390625,304.152099609375,0.7016401886940002,0.1002215966582298,0.0708353817462921,293.16748046875,297.1499938964844,293.1499938964844,0.0645098239183425,-1725.53857421875,304.1518249511719,0.7329002618789673,0.1147421896457672,0.1096289455890655,293.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5480872392654419,0.050000000745058,0.2289076000452041,291.1606140136719,291.1499938964844,272.5216979980469,271.7118225097656,285.09051513671875,293.2592468261719,291.16064453125,1.0,0.1686028242111206,1.0,0.6499999761581421,0.9811663031578064,1.0,-0.6710534691810608,0.2645823359489441,0.4064711332321167,0.0768113285303115,0.0,0.0,0.1161073818802833,25.38034439086914,25.0,0.2800332009792328,-4112.60888671875,46.144290924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,303.8862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.0915581285953521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051626354455947,0.1051668599247932,-4.218926278554136e-06,0.0,9.29198577068746e-05,0.0,0.0,4.066903114318848,0.0,0.0,0.0,0.270520806312561,4.0,0.0,1.0
305820,293.1585693359375,297.1499938964844,293.1499938964844,0.0279783755540847,-1031.6346435546875,304.1509094238281,0.6274346113204956,0.0718823745846748,0.0655490159988403,293.1734619140625,297.1499938964844,293.1499938964844,0.041254136711359,-1314.7105712890625,304.15252685546875,0.6680039167404175,0.0871252119541168,0.0835251361131668,293.1684265136719,297.1499938964844,293.1499938964844,0.0520922057330608,-1109.426025390625,304.152099609375,0.7003293037414551,0.0997211262583732,0.070485346019268,293.1675109863281,297.1499938964844,293.1499938964844,0.064145378768444,-1718.8145751953125,304.1518249511719,0.7319490909576416,0.1142942309379577,0.1092040315270423,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5480149388313293,0.050000000745058,0.2289102226495742,291.1608581542969,291.1499938964844,272.5359802246094,271.7200012207031,285.0963439941406,293.259521484375,291.1609191894531,1.0,0.1684180051088333,1.0,0.6499999761581421,0.9808788895606996,1.0,-0.6692380905151367,0.2638647556304931,0.4053733348846435,0.0765209421515464,0.0,0.0,0.1146407574415206,25.378812789916992,25.0,0.3691849410533905,-4097.81396484375,45.92531204223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,303.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.0912793725728988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045681983232498,0.1045724228024482,-4.217999503453029e-06,0.0,9.263695392291992e-05,0.0,0.0,4.042603969573975,0.0,0.0,0.0,0.2704283595085144,4.0,0.0,1.0
305880,293.1585693359375,297.1499938964844,293.1499938964844,0.0279783755540847,-1031.6346435546875,304.1509094238281,0.6274346113204956,0.0718823745846748,0.0655490159988403,293.1734619140625,297.1499938964844,293.1499938964844,0.041254136711359,-1314.7105712890625,304.15252685546875,0.6680039167404175,0.0871252119541168,0.0835251361131668,293.1684265136719,297.1499938964844,293.1499938964844,0.0520922057330608,-1109.426025390625,304.152099609375,0.7003293037414551,0.0997211262583732,0.070485346019268,293.1675109863281,297.1499938964844,293.1499938964844,0.064145378768444,-1718.8145751953125,304.1518249511719,0.7319490909576416,0.1142942309379577,0.1092040315270423,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5480149388313293,0.050000000745058,0.2289102226495742,291.1608581542969,291.1499938964844,272.5359802246094,271.7200012207031,285.0963439941406,293.259521484375,291.1609191894531,1.0,0.1684180051088333,1.0,0.6499999761581421,0.9808788895606996,1.0,-0.6692380905151367,0.2638647556304931,0.4053733348846435,0.0765209421515464,0.0,0.0,0.1146407574415206,25.378812789916992,25.0,0.3691849410533905,-4097.81396484375,45.92531204223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,303.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.0912793725728988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045681983232498,0.1045724228024482,-4.217999503453029e-06,0.0,9.263695392291992e-05,0.0,0.0,4.042603969573975,0.0,0.0,0.0,0.2704283595085144,4.0,0.0,1.0
305940,293.1586608886719,297.1499938964844,293.1499938964844,0.0278332810848951,-1028.27685546875,304.1508483886719,0.6267451047897339,0.0716478899121284,0.0653373450040817,293.17315673828125,297.1499938964844,293.1499938964844,0.0407854951918125,-1306.6898193359375,304.1524658203125,0.6665207743644714,0.0865933001041412,0.0830177068710327,293.1685791015625,297.1499938964844,293.1499938964844,0.0516697205603122,-1103.9490966796875,304.152099609375,0.6990378499031067,0.0992264449596405,0.0701388716697692,293.16748046875,297.1499938964844,293.1499938964844,0.0637867897748947,-1712.20849609375,304.1518249511719,0.7310231328010559,0.1138549745082855,0.1087867692112922,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5479534864425659,0.050000000745058,0.2289124429225921,291.1611633300781,291.1499938964844,272.54998779296875,271.7284851074219,285.1023864746094,293.2597961425781,291.16119384765625,1.0,0.1682345867156982,1.0,0.6499999761581421,0.9805914759635924,1.0,-0.6674611568450928,0.2631535828113556,0.4043076038360595,0.0762615203857421,0.0,0.0,0.1131350174546241,25.37593460083008,25.0,0.3783133327960968,-4083.010986328125,45.71014022827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,303.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0910028144717216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039607748389244,0.1039649918675422,-4.217054993205238e-06,0.0,9.23562838579528e-05,0.0,0.0,4.017794132232666,0.0,0.0,0.0,0.2703340053558349,4.0,0.0,1.0
306000,293.1586608886719,297.1499938964844,293.1499938964844,0.0278332810848951,-1028.27685546875,304.1508483886719,0.6267451047897339,0.0716478899121284,0.0653373450040817,293.17315673828125,297.1499938964844,293.1499938964844,0.0407854951918125,-1306.6898193359375,304.1524658203125,0.6665207743644714,0.0865933001041412,0.0830177068710327,293.1685791015625,297.1499938964844,293.1499938964844,0.0516697205603122,-1103.9490966796875,304.152099609375,0.6990378499031067,0.0992264449596405,0.0701388716697692,293.16748046875,297.1499938964844,293.1499938964844,0.0637867897748947,-1712.20849609375,304.1518249511719,0.7310231328010559,0.1138549745082855,0.1087867692112922,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5479534864425659,0.050000000745058,0.2289124429225921,291.1611633300781,291.1499938964844,272.54998779296875,271.7284851074219,285.1023864746094,293.2597961425781,291.16119384765625,1.0,0.1682345867156982,1.0,0.6499999761581421,0.9805914759635924,1.0,-0.6674611568450928,0.2631535828113556,0.4043076038360595,0.0762615203857421,0.0,0.0,0.1131350174546241,25.37593460083008,25.0,0.3783133327960968,-4083.010986328125,45.71014022827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,303.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0910028144717216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039607748389244,0.1039649918675422,-4.217054993205238e-06,0.0,9.23562838579528e-05,0.0,0.0,4.017794132232666,0.0,0.0,0.0,0.2703340053558349,4.0,0.0,1.0
306060,293.1689147949219,297.1499938964844,293.1499938964844,0.0265500843524932,-1001.2741088867188,304.1527709960937,0.6198704242706299,0.0693301409482956,0.0636400058865547,293.1836853027344,297.1499938964844,293.1499938964844,0.0388265624642372,-1272.9014892578125,304.15496826171875,0.6586100459098816,0.0838531851768493,0.080883003771305,293.17919921875,297.1499938964844,293.1499938964844,0.049809955060482,-1079.745849609375,304.154541015625,0.6914758682250977,0.0965805575251579,0.0686117634177208,293.1781616210937,297.1499938964844,293.1499938964844,0.0620435252785682,-1679.944091796875,304.1541748046875,0.7248602509498596,0.1112315282225608,0.106754370033741,293.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5460730791091919,0.050000000745058,0.2289805263280868,291.164794921875,291.1499938964844,272.563232421875,271.7366943359375,285.1147155761719,293.2716979980469,291.1672058105469,1.0,0.1679200083017349,1.0,0.6499999761581421,0.9802990555763244,1.0,-0.6586733460426331,0.2597042918205261,0.3989690840244293,0.0747220739722251,0.0,0.0,0.111047051846981,25.663105010986328,25.0,12.039515495300291,-4052.5908203125,44.99436569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,303.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.0907122418284416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032548323273658,0.1032590493559837,-4.2160882003372535e-06,0.0,9.206139657180756e-05,0.0,0.0,3.989106416702272,0.0,0.0,0.0,0.2702252864837646,4.0,0.0,1.0
306120,293.1689147949219,297.1499938964844,293.1499938964844,0.0265500843524932,-1001.2741088867188,304.1527709960937,0.6198704242706299,0.0693301409482956,0.0636400058865547,293.1836853027344,297.1499938964844,293.1499938964844,0.0388265624642372,-1272.9014892578125,304.15496826171875,0.6586100459098816,0.0838531851768493,0.080883003771305,293.17919921875,297.1499938964844,293.1499938964844,0.049809955060482,-1079.745849609375,304.154541015625,0.6914758682250977,0.0965805575251579,0.0686117634177208,293.1781616210937,297.1499938964844,293.1499938964844,0.0620435252785682,-1679.944091796875,304.1541748046875,0.7248602509498596,0.1112315282225608,0.106754370033741,293.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5460730791091919,0.050000000745058,0.2289805263280868,291.164794921875,291.1499938964844,272.563232421875,271.7366943359375,285.1147155761719,293.2716979980469,291.1672058105469,1.0,0.1679200083017349,1.0,0.6499999761581421,0.9802990555763244,1.0,-0.6586733460426331,0.2597042918205261,0.3989690840244293,0.0747220739722251,0.0,0.0,0.111047051846981,25.663105010986328,25.0,12.039515495300291,-4052.5908203125,44.99436569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,303.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.0907122418284416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032548323273658,0.1032590493559837,-4.2160882003372535e-06,0.0,9.206139657180756e-05,0.0,0.0,3.989106416702272,0.0,0.0,0.0,0.2702252864837646,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253991372883319,-979.7423095703124,304.1537170410156,0.6146358847618103,0.068068727850914,0.0623416602611541,293.188232421875,297.1499938964844,293.1499938964844,0.0370513871312141,-1242.1280517578125,304.1562194824219,0.6522919535636902,0.0820716172456741,0.0790209919214248,293.18377685546875,297.1499938964844,293.1499938964844,0.0481443181633949,-1058.1571044921875,304.15576171875,0.6855248212814331,0.0949083641171455,0.0673195868730545,293.18280029296875,297.1499938964844,293.1499938964844,0.0604458004236221,-1650.5325927734375,304.1553955078125,0.7199563384056091,0.1095694229006767,0.1050093322992324,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5449275374412537,0.050000000745058,0.229022815823555,291.18096923828125,291.1499938964844,272.5752258300781,271.7440490722656,285.1251525878906,293.2823181152344,291.1837158203125,1.0,0.1675105839967727,1.0,0.6499999761581421,0.9800066351890564,1.0,-0.6512860655784607,0.2568132579326629,0.3944727778434753,0.0734238028526306,0.0,0.0,0.1058671697974205,25.824811935424805,25.0,19.37849998474121,-4009.274169921875,44.31122589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,303.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83203125,18000.0,0.0,0.0,0.0903334394097328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015159413218498,0.1015201583504676,-4.214259206491988e-06,0.0,9.167695679934695e-05,0.0,0.0,3.919048309326172,0.0,0.0,0.0,0.2699713110923767,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253991372883319,-979.7423095703124,304.1537170410156,0.6146358847618103,0.068068727850914,0.0623416602611541,293.188232421875,297.1499938964844,293.1499938964844,0.0370513871312141,-1242.1280517578125,304.1562194824219,0.6522919535636902,0.0820716172456741,0.0790209919214248,293.18377685546875,297.1499938964844,293.1499938964844,0.0481443181633949,-1058.1571044921875,304.15576171875,0.6855248212814331,0.0949083641171455,0.0673195868730545,293.18280029296875,297.1499938964844,293.1499938964844,0.0604458004236221,-1650.5325927734375,304.1553955078125,0.7199563384056091,0.1095694229006767,0.1050093322992324,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5449275374412537,0.050000000745058,0.229022815823555,291.18096923828125,291.1499938964844,272.5752258300781,271.7440490722656,285.1251525878906,293.2823181152344,291.1837158203125,1.0,0.1675105839967727,1.0,0.6499999761581421,0.9800066351890564,1.0,-0.6512860655784607,0.2568132579326629,0.3944727778434753,0.0734238028526306,0.0,0.0,0.1058671697974205,25.824811935424805,25.0,19.37849998474121,-4009.274169921875,44.31122589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,303.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83203125,18000.0,0.0,0.0,0.0903334394097328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015159413218498,0.1015201583504676,-4.214259206491988e-06,0.0,9.167695679934695e-05,0.0,0.0,3.919048309326172,0.0,0.0,0.0,0.2699713110923767,4.0,0.0,1.0
306300,293.1737060546875,297.1499938964844,293.1499938964844,0.024995245039463,-972.076904296875,304.1537780761719,0.6128242015838623,0.0675928369164466,0.0618806257843971,293.1893310546875,297.1499938964844,293.1499938964844,0.0363768935203552,-1230.4228515625,304.15631103515625,0.6500629186630249,0.0813729092478752,0.0783111900091171,293.1849975585937,297.1499938964844,293.1499938964844,0.0475007258355617,-1049.868408203125,304.1558837890625,0.6834096908569336,0.0942380726337432,0.0668218061327934,293.1839904785156,297.1499938964844,293.1499938964844,0.0598394945263862,-1639.459716796875,304.155517578125,0.7182353734970093,0.1089216545224189,0.1043509766459465,293.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.5446537733078003,0.050000000745058,0.2290330231189727,291.1872253417969,291.1499938964844,272.5807800292969,271.7474365234375,285.129638671875,293.28662109375,291.18902587890625,1.0,0.167297750711441,1.0,0.6499999761581421,0.9798604249954224,1.0,-0.648505449295044,0.2557258605957031,0.3927795886993408,0.0729393064975738,0.0,0.0,0.102738969027996,25.855363845825195,25.0,16.074607849121094,-3984.8037109375,44.02274703979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,303.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.166015625,18000.0,0.0,0.0,0.0900879800319671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003264337778091,0.1003306433558464,-4.212709427520167e-06,0.0,9.142784983851016e-05,0.0,0.0,3.870922088623047,0.0,0.0,0.0,0.2697947323322296,4.0,0.0,1.0
306360,293.1743469238281,297.1499938964844,293.1499938964844,0.0246485620737075,-965.4752197265624,304.1537170410156,0.6112592816352844,0.0671667233109474,0.0614765211939811,293.1899719238281,297.1499938964844,293.1499938964844,0.0357921309769153,-1220.2825927734375,304.1562194824219,0.6481719613075256,0.0807487294077873,0.0776864066720008,293.18585205078125,297.1499938964844,293.1499938964844,0.0469315014779567,-1042.5745849609375,304.1558532714844,0.6815853714942932,0.0936266630887985,0.0663748905062675,293.1847229003906,297.1499938964844,293.1499938964844,0.0593147799372673,-1629.935302734375,304.15545654296875,0.7167720198631287,0.1083425804972648,0.1037719398736953,293.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.5444790720939636,0.050000000745058,0.2290395647287368,291.19097900390625,291.1499938964844,272.58599853515625,271.7506103515625,285.13360595703125,293.2903137207031,291.1918640136719,1.0,0.1670838445425033,1.0,0.6499999761581421,0.9796770215034484,1.0,-0.6460471749305725,0.2547677755355835,0.3912793695926666,0.072507731616497,0.0,0.0,0.0996201410889625,25.86911392211914,25.0,11.12042236328125,-3960.989013671875,43.75431060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,303.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4609375,18000.0,0.0,0.0,0.089798055589199,0.0,0.0,0.0,0.0,1.0,0.0001250031491508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991113185882568,0.0991655066609382,-5.4188880312722176e-05,0.0,9.113361011259258e-05,0.0,0.0,3.823572874069214,0.0,0.0,0.0,0.2696158587932586,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240655299276113,-954.3193969726562,304.1534423828125,0.6085931658744812,0.0664135515689849,0.0607723593711853,293.1903686523437,297.1499938964844,293.1499938964844,0.0348024815320968,-1203.1356201171875,304.1557922363281,0.6450265049934387,0.079650804400444,0.0766035467386245,293.18682861328125,297.1499938964844,293.1499938964844,0.0459393672645092,-1029.9447021484375,304.1555480957031,0.6784698963165283,0.0925221517682075,0.0655776336789131,293.1854248046875,297.1499938964844,293.1499938964844,0.0584271438419818,-1613.953857421875,304.1551208496094,0.7143157720565796,0.1073201894760131,0.1027655005455017,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5443018674850464,0.050000000745058,0.2290462553501129,291.1925964355469,291.1499938964844,272.5955810546875,271.75640869140625,285.1399841308594,293.2962341308594,291.1922607421875,1.0,0.1666596382856369,1.0,0.6499999761581421,0.9793102741241456,1.0,-0.6417457461357117,0.2531037628650665,0.3886419534683227,0.0717267543077468,0.0,0.0,0.0937671139836311,25.867429733276367,25.0,1.3430697917938232,-3917.76123046875,43.25942993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,303.6234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.125,18000.0,0.0,0.0,0.0890835300087928,0.0,0.0,0.0,0.0,1.0,0.0006222444353625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968143865466117,0.0976246744394302,-0.000810291734524,0.0,9.04084590729326e-05,0.0,0.0,3.759580850601196,0.0,0.0,0.0,0.2693358659744262,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240655299276113,-954.3193969726562,304.1534423828125,0.6085931658744812,0.0664135515689849,0.0607723593711853,293.1903686523437,297.1499938964844,293.1499938964844,0.0348024815320968,-1203.1356201171875,304.1557922363281,0.6450265049934387,0.079650804400444,0.0766035467386245,293.18682861328125,297.1499938964844,293.1499938964844,0.0459393672645092,-1029.9447021484375,304.1555480957031,0.6784698963165283,0.0925221517682075,0.0655776336789131,293.1854248046875,297.1499938964844,293.1499938964844,0.0584271438419818,-1613.953857421875,304.1551208496094,0.7143157720565796,0.1073201894760131,0.1027655005455017,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5443018674850464,0.050000000745058,0.2290462553501129,291.1925964355469,291.1499938964844,272.5955810546875,271.75640869140625,285.1399841308594,293.2962341308594,291.1922607421875,1.0,0.1666596382856369,1.0,0.6499999761581421,0.9793102741241456,1.0,-0.6417457461357117,0.2531037628650665,0.3886419534683227,0.0717267543077468,0.0,0.0,0.0937671139836311,25.867429733276367,25.0,1.3430697917938232,-3917.76123046875,43.25942993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,303.6234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.125,18000.0,0.0,0.0,0.0890835300087928,0.0,0.0,0.0,0.0,1.0,0.0006222444353625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968143865466117,0.0976246744394302,-0.000810291734524,0.0,9.04084590729326e-05,0.0,0.0,3.759580850601196,0.0,0.0,0.0,0.2693358659744262,4.0,0.0,1.0
306540,293.17510986328125,297.1499938964844,293.1499938964844,0.0235801804810762,-944.9765625,304.1531066894531,0.6063392758369446,0.0657557323575019,0.0601615458726882,293.1900939941406,297.1499938964844,293.1499938964844,0.0339672602713108,-1188.6622314453125,304.1552429199219,0.6423993110656738,0.0786867141723632,0.0756632536649704,293.1871032714844,297.1499938964844,293.1499938964844,0.0450754947960376,-1019.02294921875,304.1551513671875,0.6757929921150208,0.0915280506014823,0.0648654997348785,293.1854553222656,297.1499938964844,293.1499938964844,0.0576760470867157,-1600.5506591796875,304.1546630859375,0.7122257947921753,0.1064166352152824,0.1018861234188079,293.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5442494750022888,0.050000000745058,0.2290482968091964,291.1891784667969,291.1499938964844,272.60400390625,271.7614440917969,285.1443176269531,293.3005065917969,291.18817138671875,1.0,0.1662470400333404,1.0,0.6499999761581421,0.9789434671401978,1.0,-0.6379765868186951,0.2516673505306244,0.3863092362880707,0.0709920600056648,0.0,0.0,0.0887365862727165,25.844831466674805,25.0,-5.470038414001465,-3881.537841796875,42.80621719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061828613281,303.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.0882143229246139,0.0,0.0,0.0,0.0,1.0,0.0011528779286891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948391407728195,0.0974347367882728,-0.0025956002064049,0.0,8.9526321971789e-05,0.0,0.0,3.7487618923187256,0.0,0.0,0.0,0.2692075073719024,4.0,0.0,1.0
306600,293.17510986328125,297.1499938964844,293.1499938964844,0.0235801804810762,-944.9765625,304.1531066894531,0.6063392758369446,0.0657557323575019,0.0601615458726882,293.1900939941406,297.1499938964844,293.1499938964844,0.0339672602713108,-1188.6622314453125,304.1552429199219,0.6423993110656738,0.0786867141723632,0.0756632536649704,293.1871032714844,297.1499938964844,293.1499938964844,0.0450754947960376,-1019.02294921875,304.1551513671875,0.6757929921150208,0.0915280506014823,0.0648654997348785,293.1854553222656,297.1499938964844,293.1499938964844,0.0576760470867157,-1600.5506591796875,304.1546630859375,0.7122257947921753,0.1064166352152824,0.1018861234188079,293.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5442494750022888,0.050000000745058,0.2290482968091964,291.1891784667969,291.1499938964844,272.60400390625,271.7614440917969,285.1443176269531,293.3005065917969,291.18817138671875,1.0,0.1662470400333404,1.0,0.6499999761581421,0.9789434671401978,1.0,-0.6379765868186951,0.2516673505306244,0.3863092362880707,0.0709920600056648,0.0,0.0,0.0887365862727165,25.844831466674805,25.0,-5.470038414001465,-3881.537841796875,42.80621719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061828613281,303.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.0882143229246139,0.0,0.0,0.0,0.0,1.0,0.0011528779286891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948391407728195,0.0974347367882728,-0.0025956002064049,0.0,8.9526321971789e-05,0.0,0.0,3.7487618923187256,0.0,0.0,0.0,0.2692075073719024,4.0,0.0,1.0
306660,293.17486572265625,297.1499938964844,293.1499938964844,0.0231631323695182,-936.8937377929688,304.1527709960937,0.604369580745697,0.0651717036962509,0.0596206225454807,293.1893615722656,297.1499938964844,293.1499938964844,0.0332318693399429,-1175.89208984375,304.1547241210937,0.6400966048240662,0.077815905213356,0.0748183876276016,293.1869812011719,297.1499938964844,293.1499938964844,0.0442980639636516,-1009.2382202148438,304.1547241210937,0.6734030246734619,0.0906165763735771,0.064214676618576,293.18505859375,297.1499938964844,293.1499938964844,0.0570103898644447,-1588.7452392578125,304.1542053222656,0.7103517651557922,0.1055952087044715,0.1010907813906669,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5442609190940857,0.050000000745058,0.2290479242801666,291.1832580566406,291.1499938964844,272.611328125,271.7657470703125,285.1468811035156,293.3035583496094,291.1819763183594,1.0,0.1658507585525512,1.0,0.6499999761581421,0.9785966873168944,1.0,-0.6345773935317993,0.2503960132598877,0.3841813802719116,0.0702698454260826,0.0,0.0,0.0846867114305496,25.811931610107425,25.0,-8.78797721862793,-3852.396240234375,42.38687133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,303.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53125,18000.0,0.0,0.0,0.0872412994503974,0.0,0.0,0.0,0.0,1.0,0.0015684213722124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932561308145523,0.0979452133178711,-0.0046890825033187,0.0,8.853882900439203e-05,0.0,0.0,3.76617169380188,0.0,0.0,0.0,0.2691771388053894,4.0,0.0,1.0
306720,293.17486572265625,297.1499938964844,293.1499938964844,0.0231631323695182,-936.8937377929688,304.1527709960937,0.604369580745697,0.0651717036962509,0.0596206225454807,293.1893615722656,297.1499938964844,293.1499938964844,0.0332318693399429,-1175.89208984375,304.1547241210937,0.6400966048240662,0.077815905213356,0.0748183876276016,293.1869812011719,297.1499938964844,293.1499938964844,0.0442980639636516,-1009.2382202148438,304.1547241210937,0.6734030246734619,0.0906165763735771,0.064214676618576,293.18505859375,297.1499938964844,293.1499938964844,0.0570103898644447,-1588.7452392578125,304.1542053222656,0.7103517651557922,0.1055952087044715,0.1010907813906669,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5442609190940857,0.050000000745058,0.2290479242801666,291.1832580566406,291.1499938964844,272.611328125,271.7657470703125,285.1468811035156,293.3035583496094,291.1819763183594,1.0,0.1658507585525512,1.0,0.6499999761581421,0.9785966873168944,1.0,-0.6345773935317993,0.2503960132598877,0.3841813802719116,0.0702698454260826,0.0,0.0,0.0846867114305496,25.811931610107425,25.0,-8.78797721862793,-3852.396240234375,42.38687133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,303.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53125,18000.0,0.0,0.0,0.0872412994503974,0.0,0.0,0.0,0.0,1.0,0.0015684213722124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932561308145523,0.0979452133178711,-0.0046890825033187,0.0,8.853882900439203e-05,0.0,0.0,3.76617169380188,0.0,0.0,0.0,0.2691771388053894,4.0,0.0,1.0
306780,293.1743469238281,297.1499938964844,293.1499938964844,0.0227966923266649,-929.7307739257812,304.1524658203125,0.6026176810264587,0.0646479800343513,0.0591365098953247,293.1883850097656,297.1499938964844,293.1499938964844,0.0325672328472137,-1164.3018798828125,304.1542663574219,0.6380254030227661,0.0770180225372314,0.0740464031696319,293.1865234375,297.1499938964844,293.1499938964844,0.043582659214735,-1000.2543334960938,304.1543273925781,0.67122483253479,0.0897721350193023,0.063612975180149,293.1844177246094,297.1499938964844,293.1499938964844,0.0564020983874797,-1577.9959716796875,304.1538391113281,0.7086232304573059,0.104837842285633,0.1003594323992729,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.544306755065918,0.050000000745058,0.2290462851524353,291.1767578125,291.1499938964844,272.6175842285156,271.76934814453125,285.1478881835937,293.30572509765625,291.1755065917969,1.0,0.1654732078313827,1.0,0.6499999761581421,0.9782499074935912,1.0,-0.6314681172370911,0.2492565959692001,0.3822115063667297,0.0695518106222152,0.0,0.0,0.0815615877509117,25.77400588989257,25.0,-9.38140106201172,-3829.2099609375,41.99740219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,303.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0862275883555412,0.0,0.0,0.0,0.0,1.0,0.0018581104231998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092043824493885,0.0985425859689712,-0.0064987600781023,0.0,8.751003770157695e-05,0.0,0.0,3.787747621536255,0.0,0.0,0.0,0.2691802978515625,4.0,0.0,1.0
306840,293.1743469238281,297.1499938964844,293.1499938964844,0.0227966923266649,-929.7307739257812,304.1524658203125,0.6026176810264587,0.0646479800343513,0.0591365098953247,293.1883850097656,297.1499938964844,293.1499938964844,0.0325672328472137,-1164.3018798828125,304.1542663574219,0.6380254030227661,0.0770180225372314,0.0740464031696319,293.1865234375,297.1499938964844,293.1499938964844,0.043582659214735,-1000.2543334960938,304.1543273925781,0.67122483253479,0.0897721350193023,0.063612975180149,293.1844177246094,297.1499938964844,293.1499938964844,0.0564020983874797,-1577.9959716796875,304.1538391113281,0.7086232304573059,0.104837842285633,0.1003594323992729,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.544306755065918,0.050000000745058,0.2290462851524353,291.1767578125,291.1499938964844,272.6175842285156,271.76934814453125,285.1478881835937,293.30572509765625,291.1755065917969,1.0,0.1654732078313827,1.0,0.6499999761581421,0.9782499074935912,1.0,-0.6314681172370911,0.2492565959692001,0.3822115063667297,0.0695518106222152,0.0,0.0,0.0815615877509117,25.77400588989257,25.0,-9.38140106201172,-3829.2099609375,41.99740219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,303.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0862275883555412,0.0,0.0,0.0,0.0,1.0,0.0018581104231998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092043824493885,0.0985425859689712,-0.0064987600781023,0.0,8.751003770157695e-05,0.0,0.0,3.787747621536255,0.0,0.0,0.0,0.2691802978515625,4.0,0.0,1.0
306900,293.17401123046875,297.1499938964844,293.1499938964844,0.0226285401731729,-926.4193725585938,304.1523132324219,0.6018088459968567,0.0644053816795349,0.0589126087725162,293.18780517578125,297.1499938964844,293.1499938964844,0.032255932688713,-1158.8504638671875,304.154052734375,0.6370592713356018,0.0766423866152763,0.0736834853887558,293.1861877441406,297.1499938964844,293.1499938964844,0.0432431399822235,-995.9933471679688,304.1541748046875,0.670199990272522,0.0893714725971221,0.0633278787136077,293.1840209960937,297.1499938964844,293.1499938964844,0.0561141595244407,-1572.915283203125,304.1536560058594,0.7078022360801697,0.1044796556234359,0.1000140085816383,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5443371534347534,0.050000000745058,0.2290451824665069,291.17364501953125,291.1499938964844,272.62030029296875,271.7709045410156,285.1478881835937,293.3065490722656,291.1724853515625,1.0,0.1652917861938476,1.0,0.6499999761581421,0.9780765175819396,1.0,-0.6300057768821716,0.2487283647060394,0.3812774121761322,0.0691955536603927,0.0,0.0,0.0802982226014137,25.754150390625,25.0,-9.012250900268556,-3819.361572265625,41.812931060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655090332031,303.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0857247337698936,0.0,0.0,0.0,0.0,1.0,0.001965255709365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915568098425865,0.0987950637936592,-0.0072382544167339,0.0,8.699970931047574e-05,0.0,0.0,3.79694390296936,0.0,0.0,0.0,0.2691839933395386,4.0,0.0,1.0
306960,293.1736145019531,297.1499938964844,293.1499938964844,0.0224688444286584,-923.2576904296876,304.1521911621094,0.6010383367538452,0.0641741156578064,0.0586993582546711,293.1872253417969,297.1499938964844,293.1499938964844,0.0319566242396831,-1153.592041015625,304.15386962890625,0.6361328363418579,0.0762806758284568,0.0733342543244361,293.18585205078125,297.1499938964844,293.1499938964844,0.0429137833416461,-991.8598022460938,304.1540222167969,0.669211745262146,0.0889835879206657,0.0630520954728126,293.18359375,297.1499938964844,293.1499938964844,0.0558351352810859,-1567.99462890625,304.15350341796875,0.7070112228393555,0.1041337102651596,0.0996806323528289,293.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5443705916404724,0.050000000745058,0.2290439754724502,291.1708068847656,291.1499938964844,272.622802734375,271.7723083496094,285.1476135253906,293.3072509765625,291.1697082519531,1.0,0.1651153266429901,1.0,0.6499999761581421,0.9779049158096312,1.0,-0.6285982131958008,0.2482239454984665,0.3803742527961731,0.0688428953289985,0.0,0.0,0.0792043432593345,25.734081268310547,25.0,-8.380621910095215,-3810.41650390625,41.634864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370849609375,303.3856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0852342471480369,0.0,0.0,0.0,0.0,1.0,0.0020529809407889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911369174718856,0.0990079045295715,-0.0078709851950407,0.0,8.650192467030138e-05,0.0,0.0,3.804694414138794,0.0,0.0,0.0,0.2691870033740997,4.0,0.0,1.0
