time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307020,293.1728210449219,297.1499938964844,293.1499938964844,0.0221710111945867,-917.313232421875,304.1519470214844,0.5995959639549255,0.0637412369251251,0.0583007894456386,293.1859436035156,297.1499938964844,293.1499938964844,0.0313894152641296,-1143.5762939453125,304.1535339355469,0.6343823671340942,0.0755945220589637,0.0726724416017532,293.1850280761719,297.1499938964844,293.1499938964844,0.0422810576856136,-983.9158325195312,304.1537170410156,0.6673291921615601,0.088241696357727,0.0625252276659011,293.1826477050781,297.1499938964844,293.1499938964844,0.0552999041974544,-1558.5606689453125,304.1532287597656,0.7055074572563171,0.1034747660160064,0.0990461781620979,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5444426536560059,0.050000000745058,0.2290413379669189,291.1658935546875,291.1499938964844,272.62701416015625,271.7746276855469,285.146484375,293.3083190917969,291.1650390625,1.0,0.1647769808769226,1.0,0.6499999761581421,0.9775617122650146,1.0,-0.6259286999702454,0.2472753673791885,0.3786533176898956,0.0681555569171905,0.0,0.0,0.0774303749203682,25.694067001342773,25.0,-6.7536139488220215,-3794.5439453125,41.29651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736877441406,303.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0843135863542556,0.0,0.0,0.0,0.0,1.0,0.0021849013864994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904604494571685,0.099327802658081,-0.008867354132235,0.0,8.55675752973184e-05,0.0,0.0,3.8162941932678223,0.0,0.0,0.0,0.2691898941993713,4.0,0.0,1.0
307080,293.1728210449219,297.1499938964844,293.1499938964844,0.0221710111945867,-917.313232421875,304.1519470214844,0.5995959639549255,0.0637412369251251,0.0583007894456386,293.1859436035156,297.1499938964844,293.1499938964844,0.0313894152641296,-1143.5762939453125,304.1535339355469,0.6343823671340942,0.0755945220589637,0.0726724416017532,293.1850280761719,297.1499938964844,293.1499938964844,0.0422810576856136,-983.9158325195312,304.1537170410156,0.6673291921615601,0.088241696357727,0.0625252276659011,293.1826477050781,297.1499938964844,293.1499938964844,0.0552999041974544,-1558.5606689453125,304.1532287597656,0.7055074572563171,0.1034747660160064,0.0990461781620979,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5444426536560059,0.050000000745058,0.2290413379669189,291.1658935546875,291.1499938964844,272.62701416015625,271.7746276855469,285.146484375,293.3083190917969,291.1650390625,1.0,0.1647769808769226,1.0,0.6499999761581421,0.9775617122650146,1.0,-0.6259286999702454,0.2472753673791885,0.3786533176898956,0.0681555569171905,0.0,0.0,0.0774303749203682,25.694067001342773,25.0,-6.7536139488220215,-3794.5439453125,41.29651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736877441406,303.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0843135863542556,0.0,0.0,0.0,0.0,1.0,0.0021849013864994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904604494571685,0.099327802658081,-0.008867354132235,0.0,8.55675752973184e-05,0.0,0.0,3.8162941932678223,0.0,0.0,0.0,0.2691898941993713,4.0,0.0,1.0
307140,293.17193603515625,297.1499938964844,293.1499938964844,0.0218977574259042,-911.7998657226562,304.1517639160156,0.5982658863067627,0.0633429065346717,0.0579346790909767,293.18463134765625,297.1499938964844,293.1499938964844,0.0308594051748514,-1134.150634765625,304.1532287597656,0.6327503323554993,0.0749531015753746,0.0720544457435607,293.1841125488281,297.1499938964844,293.1499938964844,0.0416784733533859,-976.3438720703124,304.15350341796875,0.6655543446540833,0.0875398144125938,0.0620274432003498,293.1816101074219,297.1499938964844,293.1499938964844,0.0547915697097778,-1549.604736328125,304.15301513671875,0.7040948271751404,0.1028556227684021,0.0984506011009216,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5445175170898438,0.050000000745058,0.2290386110544204,291.162109375,291.1499938964844,272.6302490234375,271.7763671875,285.14483642578125,293.30908203125,291.16143798828125,1.0,0.1644577234983444,1.0,0.6499999761581421,0.977218508720398,1.0,-0.6234321594238281,0.2463923990726471,0.377039760351181,0.0675053223967552,0.0,0.0,0.0760871469974517,25.655107498168945,25.0,-5.087707996368408,-3780.546630859375,40.98015975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36639404296875,303.3244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0835039168596267,0.0,0.0,0.0,0.0,1.0,0.0022757083643227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899531319737434,0.0995366051793098,-0.0095834750682115,0.0,8.474585774820298e-05,0.0,0.0,3.823780298233032,0.0,0.0,0.0,0.2691889107227325,4.0,0.0,1.0
307200,293.17193603515625,297.1499938964844,293.1499938964844,0.0218977574259042,-911.7998657226562,304.1517639160156,0.5982658863067627,0.0633429065346717,0.0579346790909767,293.18463134765625,297.1499938964844,293.1499938964844,0.0308594051748514,-1134.150634765625,304.1532287597656,0.6327503323554993,0.0749531015753746,0.0720544457435607,293.1841125488281,297.1499938964844,293.1499938964844,0.0416784733533859,-976.3438720703124,304.15350341796875,0.6655543446540833,0.0875398144125938,0.0620274432003498,293.1816101074219,297.1499938964844,293.1499938964844,0.0547915697097778,-1549.604736328125,304.15301513671875,0.7040948271751404,0.1028556227684021,0.0984506011009216,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5445175170898438,0.050000000745058,0.2290386110544204,291.162109375,291.1499938964844,272.6302490234375,271.7763671875,285.14483642578125,293.30908203125,291.16143798828125,1.0,0.1644577234983444,1.0,0.6499999761581421,0.977218508720398,1.0,-0.6234321594238281,0.2463923990726471,0.377039760351181,0.0675053223967552,0.0,0.0,0.0760871469974517,25.655107498168945,25.0,-5.087707996368408,-3780.546630859375,40.98015975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36639404296875,303.3244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0835039168596267,0.0,0.0,0.0,0.0,1.0,0.0022757083643227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899531319737434,0.0995366051793098,-0.0095834750682115,0.0,8.474585774820298e-05,0.0,0.0,3.823780298233032,0.0,0.0,0.0,0.2691889107227325,4.0,0.0,1.0
307260,293.1710205078125,297.1499938964844,293.1499938964844,0.0216451417654752,-906.6495971679688,304.151611328125,0.597028911113739,0.0629738271236419,0.0575959533452987,293.1832580566406,297.1499938964844,293.1499938964844,0.0303621180355548,-1125.24365234375,304.1529846191406,0.6312181353569031,0.0743509009480476,0.0714747682213783,293.1831359863281,297.1499938964844,293.1499938964844,0.041101936250925,-969.0921020507812,304.1532897949219,0.663869321346283,0.0868724063038826,0.0615546442568302,293.1805419921875,297.1499938964844,293.1499938964844,0.0543072335422039,-1541.07568359375,304.1528015136719,0.7027602195739746,0.1022718250751495,0.0978894159197807,293.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5445920825004578,0.050000000745058,0.229035884141922,291.1592712402344,291.1499938964844,272.632568359375,271.7774963378906,285.1429443359375,293.30963134765625,291.1588134765625,1.0,0.1641566306352615,1.0,0.6499999761581421,0.9768744111061096,1.0,-0.6210857629776001,0.2455596923828125,0.3755260705947876,0.0669049099087715,0.0,0.0,0.0750503540039062,25.61786460876465,25.0,-3.6680891513824463,-3767.733154296875,40.68367767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35040283203125,303.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0859375,18000.0,0.0,0.0,0.0828288421034812,0.0,0.0,0.0,0.0,1.0,0.0023401610087603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089565560221672,0.0996717438101768,-0.0101061863824725,0.0,8.406074630329385e-05,0.0,0.0,3.8285434246063232,0.0,0.0,0.0,0.2691855728626251,4.0,0.0,1.0
307320,293.1710205078125,297.1499938964844,293.1499938964844,0.0216451417654752,-906.6495971679688,304.151611328125,0.597028911113739,0.0629738271236419,0.0575959533452987,293.1832580566406,297.1499938964844,293.1499938964844,0.0303621180355548,-1125.24365234375,304.1529846191406,0.6312181353569031,0.0743509009480476,0.0714747682213783,293.1831359863281,297.1499938964844,293.1499938964844,0.041101936250925,-969.0921020507812,304.1532897949219,0.663869321346283,0.0868724063038826,0.0615546442568302,293.1805419921875,297.1499938964844,293.1499938964844,0.0543072335422039,-1541.07568359375,304.1528015136719,0.7027602195739746,0.1022718250751495,0.0978894159197807,293.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5445920825004578,0.050000000745058,0.229035884141922,291.1592712402344,291.1499938964844,272.632568359375,271.7774963378906,285.1429443359375,293.30963134765625,291.1588134765625,1.0,0.1641566306352615,1.0,0.6499999761581421,0.9768744111061096,1.0,-0.6210857629776001,0.2455596923828125,0.3755260705947876,0.0669049099087715,0.0,0.0,0.0750503540039062,25.61786460876465,25.0,-3.6680891513824463,-3767.733154296875,40.68367767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35040283203125,303.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0859375,18000.0,0.0,0.0,0.0828288421034812,0.0,0.0,0.0,0.0,1.0,0.0023401610087603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089565560221672,0.0996717438101768,-0.0101061863824725,0.0,8.406074630329385e-05,0.0,0.0,3.8285434246063232,0.0,0.0,0.0,0.2691855728626251,4.0,0.0,1.0
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214105080813169,-901.8191528320312,304.1514587402344,0.5958712697029114,0.0626301541924476,0.0572809241712093,293.1819152832031,297.1499938964844,293.1499938964844,0.0298945046961307,-1116.8092041015625,304.1527709960937,0.6297723054885864,0.0737838074564933,0.0709293037652969,293.18212890625,297.1499938964844,293.1499938964844,0.0405489094555377,-962.1289672851562,304.1531066894531,0.6622617840766907,0.0862354263663292,0.0611038096249103,293.179443359375,297.1499938964844,293.1499938964844,0.053845390677452,-1532.947509765625,304.15264892578125,0.7014949321746826,0.1017201989889144,0.0973594337701797,293.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5446644425392151,0.050000000745058,0.2290332466363906,291.1572570800781,291.1499938964844,272.6340026855469,271.7781066894531,285.1410217285156,293.3100280761719,291.1568908691406,1.0,0.1638727486133575,1.0,0.6499999761581421,0.9765302538871764,1.0,-0.6188727617263794,0.2447671890258789,0.3741056025028229,0.0663603618741035,0.0,0.0,0.0742304399609565,25.58269691467285,25.0,-2.572218894958496,-3755.740234375,40.40534210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,303.27197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0822995454072952,0.0,0.0,0.0,0.0,1.0,0.0023874521721154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892623662948608,0.099759466946125,-0.0104971006512641,0.0,8.352357690455392e-05,0.0,0.0,3.8315634727478014,0.0,0.0,0.0,0.2691809833049774,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214105080813169,-901.8191528320312,304.1514587402344,0.5958712697029114,0.0626301541924476,0.0572809241712093,293.1819152832031,297.1499938964844,293.1499938964844,0.0298945046961307,-1116.8092041015625,304.1527709960937,0.6297723054885864,0.0737838074564933,0.0709293037652969,293.18212890625,297.1499938964844,293.1499938964844,0.0405489094555377,-962.1289672851562,304.1531066894531,0.6622617840766907,0.0862354263663292,0.0611038096249103,293.179443359375,297.1499938964844,293.1499938964844,0.053845390677452,-1532.947509765625,304.15264892578125,0.7014949321746826,0.1017201989889144,0.0973594337701797,293.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5446644425392151,0.050000000745058,0.2290332466363906,291.1572570800781,291.1499938964844,272.6340026855469,271.7781066894531,285.1410217285156,293.3100280761719,291.1568908691406,1.0,0.1638727486133575,1.0,0.6499999761581421,0.9765302538871764,1.0,-0.6188727617263794,0.2447671890258789,0.3741056025028229,0.0663603618741035,0.0,0.0,0.0742304399609565,25.58269691467285,25.0,-2.572218894958496,-3755.740234375,40.40534210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,303.27197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0822995454072952,0.0,0.0,0.0,0.0,1.0,0.0023874521721154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892623662948608,0.099759466946125,-0.0104971006512641,0.0,8.352357690455392e-05,0.0,0.0,3.8315634727478014,0.0,0.0,0.0,0.2691809833049774,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0212993659079074,-899.5152587890625,304.1513977050781,0.5953192710876465,0.0624670088291168,0.0571314878761768,293.1812438964844,297.1499938964844,293.1499938964844,0.0296814702451229,-1112.75146484375,304.15264892578125,0.62907874584198,0.0735125243663787,0.0706684961915016,293.181640625,297.1499938964844,293.1499938964844,0.0402807332575321,-958.749755859375,304.1530456542969,0.6614843010902405,0.0859274640679359,0.060885976999998,293.17889404296875,297.1499938964844,293.1499938964844,0.05362269282341,-1529.0302734375,304.1525573730469,0.7008864283561707,0.1014557927846908,0.097105473279953,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5446993112564087,0.050000000745058,0.2290319800376892,291.1564636230469,291.1499938964844,272.6343994140625,271.7781982421875,285.1400451660156,293.3102111816406,291.1561889648437,1.0,0.1637370288372039,1.0,0.6499999761581421,0.97635817527771,1.0,-0.6178126931190491,0.2443844079971313,0.3734282851219177,0.0661088153719902,0.0,0.0,0.0738813728094101,25.56595230102539,25.0,-2.139188289642334,-3750.00439453125,40.27257537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145446777344,303.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.0820904672145843,0.0,0.0,0.0,0.0,1.0,0.0024065368343144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891344249248504,0.0997910127043724,-0.0106565868481993,0.0,8.331138815265149e-05,0.0,0.0,3.83262300491333,0.0,0.0,0.0,0.2691784501075744,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211918801069259,-897.2774658203125,304.1513366699219,0.5947827696800232,0.0623089596629142,0.0569867752492427,293.1805725097656,297.1499938964844,293.1499938964844,0.0294741857796907,-1108.810791015625,304.1525573730469,0.6284022927284241,0.0732485279440879,0.0704147666692733,293.1811218261719,297.1499938964844,293.1499938964844,0.0400175750255584,-955.4321899414062,304.1529541015625,0.6607221961021423,0.0856257379055023,0.0606726184487342,293.1783447265625,297.1499938964844,293.1499938964844,0.0534050501883029,-1525.2034912109375,304.1524963378906,0.7002923488616943,0.1011982560157775,0.0968581512570381,293.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5447332859039307,0.050000000745058,0.2290307283401489,291.15582275390625,291.1499938964844,272.63458251953125,271.7781982421875,285.1390991210937,293.3103332519531,291.1555480957031,1.0,0.1636050790548324,1.0,0.6499999761581421,0.9761852025985718,1.0,-0.616780161857605,0.2440095841884613,0.3727705776691437,0.0658697411417961,0.0,0.0,0.0735623463988304,25.549747467041016,25.0,-1.768769383430481,-3744.426025390625,40.143653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006286621094,303.2470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.081915482878685,0.0,0.0,0.0,0.0,1.0,0.0024234328884631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890181884169578,0.0998167842626571,-0.0107986005023121,0.0,8.313380385516211e-05,0.0,0.0,3.833472728729248,0.0,0.0,0.0,0.2691758275032043,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.020987294614315,-892.9921264648438,304.1512451171875,0.5937504768371582,0.0620071925222873,0.0567106716334819,293.17926025390625,297.1499938964844,293.1499938964844,0.0287486966699361,-1101.6138916015625,304.1529541015625,0.6270939707756042,0.0727407559752464,0.0699272379279136,293.1801452636719,297.1499938964844,293.1499938964844,0.0395059175789356,-948.9771118164062,304.15283203125,0.6592387557029724,0.0850400850176811,0.0602586641907691,293.17724609375,297.1499938964844,293.1499938964844,0.0529847741127014,-1517.819091796875,304.1523742675781,0.6991425156593323,0.1007031053304672,0.0963827297091484,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5447953939437866,0.050000000745058,0.2290284782648086,291.15478515625,291.1499938964844,272.63433837890625,271.7778015136719,285.1368103027344,293.3105773925781,291.15460205078125,1.0,0.1633521020412445,1.0,0.6499999761581421,0.9758391976356506,1.0,-0.614793598651886,0.2432965487241745,0.3714970648288727,0.0653902143239975,0.0,0.0,0.0729959085583686,25.518951416015625,25.0,-1.2348899841308594,-3733.815185546875,39.89680862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715759277344,303.2230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0816621631383895,0.0,0.0,0.0,0.0,1.0,0.0024521453306078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888133943080902,0.0998550653457641,-0.0110416701063513,0.0,8.287671516882256e-05,0.0,0.0,3.83469033241272,0.0,0.0,0.0,0.2691704332828522,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.020987294614315,-892.9921264648438,304.1512451171875,0.5937504768371582,0.0620071925222873,0.0567106716334819,293.17926025390625,297.1499938964844,293.1499938964844,0.0287486966699361,-1101.6138916015625,304.1529541015625,0.6270939707756042,0.0727407559752464,0.0699272379279136,293.1801452636719,297.1499938964844,293.1499938964844,0.0395059175789356,-948.9771118164062,304.15283203125,0.6592387557029724,0.0850400850176811,0.0602586641907691,293.17724609375,297.1499938964844,293.1499938964844,0.0529847741127014,-1517.819091796875,304.1523742675781,0.6991425156593323,0.1007031053304672,0.0963827297091484,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5447953939437866,0.050000000745058,0.2290284782648086,291.15478515625,291.1499938964844,272.63433837890625,271.7778015136719,285.1368103027344,293.3105773925781,291.15460205078125,1.0,0.1633521020412445,1.0,0.6499999761581421,0.9758391976356506,1.0,-0.614793598651886,0.2432965487241745,0.3714970648288727,0.0653902143239975,0.0,0.0,0.0729959085583686,25.518951416015625,25.0,-1.2348899841308594,-3733.815185546875,39.89680862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715759277344,303.2230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0816621631383895,0.0,0.0,0.0,0.0,1.0,0.0024521453306078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888133943080902,0.0998550653457641,-0.0110416701063513,0.0,8.287671516882256e-05,0.0,0.0,3.83469033241272,0.0,0.0,0.0,0.2691704332828522,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207956973463296,-888.9480590820312,304.1511535644531,0.5927799344062805,0.0617235489189624,0.0564510934054851,293.177978515625,297.1499938964844,293.1499938964844,0.0282836034893989,-1093.966796875,304.1527099609375,0.6258482933044434,0.0722583457827568,0.0694639533758163,293.1791381835937,297.1499938964844,293.1499938964844,0.0390127561986446,-942.749267578125,304.1527099609375,0.6578161716461182,0.0844761207699775,0.0598604194819927,293.1761779785156,297.1499938964844,293.1499938964844,0.0525840707123279,-1510.7855224609375,304.1522521972656,0.6980534791946411,0.100233070552349,0.095931626856327,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5448603630065918,0.050000000745058,0.2290260940790176,291.154052734375,291.1499938964844,272.6333312988281,271.77691650390625,285.135498046875,293.310791015625,291.1539611816406,1.0,0.1631130427122116,1.0,0.6499999761581421,0.9754932522773744,1.0,-0.612903892993927,0.242570549249649,0.3703333735466003,0.065061941742897,0.0,0.0,0.072509117424488,25.490381240844727,25.0,-0.6966702938079834,-3723.75439453125,39.663700103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425231933594,303.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0815251991152763,0.0,0.0,0.0,0.0,1.0,0.0024756831116974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886389538645744,0.0998814925551414,-0.0112425414845347,0.0,8.27377152745612e-05,0.0,0.0,3.835484504699707,0.0,0.0,0.0,0.2691651582717895,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207956973463296,-888.9480590820312,304.1511535644531,0.5927799344062805,0.0617235489189624,0.0564510934054851,293.177978515625,297.1499938964844,293.1499938964844,0.0282836034893989,-1093.966796875,304.1527099609375,0.6258482933044434,0.0722583457827568,0.0694639533758163,293.1791381835937,297.1499938964844,293.1499938964844,0.0390127561986446,-942.749267578125,304.1527099609375,0.6578161716461182,0.0844761207699775,0.0598604194819927,293.1761779785156,297.1499938964844,293.1499938964844,0.0525840707123279,-1510.7855224609375,304.1522521972656,0.6980534791946411,0.100233070552349,0.095931626856327,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5448603630065918,0.050000000745058,0.2290260940790176,291.154052734375,291.1499938964844,272.6333312988281,271.77691650390625,285.135498046875,293.310791015625,291.1539611816406,1.0,0.1631130427122116,1.0,0.6499999761581421,0.9754932522773744,1.0,-0.612903892993927,0.242570549249649,0.3703333735466003,0.065061941742897,0.0,0.0,0.072509117424488,25.490381240844727,25.0,-0.6966702938079834,-3723.75439453125,39.663700103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425231933594,303.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0815251991152763,0.0,0.0,0.0,0.0,1.0,0.0024756831116974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886389538645744,0.0998814925551414,-0.0112425414845347,0.0,8.27377152745612e-05,0.0,0.0,3.835484504699707,0.0,0.0,0.0,0.2691651582717895,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206156279891729,-885.112060546875,304.15106201171875,0.5918709635734558,0.0614581033587455,0.0562078766524791,293.1767272949219,297.1499938964844,293.1499938964844,0.0279960148036479,-1087.00537109375,304.1522827148437,0.624663770198822,0.0718008875846862,0.0690246447920799,293.1781921386719,297.1499938964844,293.1499938964844,0.0385339297354221,-936.6903686523438,304.1526184082031,0.6564476490020752,0.08393195271492,0.059476226568222,293.17510986328125,297.1499938964844,293.1499938964844,0.0521988831460475,-1504.023681640625,304.1521301269531,0.6970207691192627,0.0997866988182067,0.0955031141638755,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5449275970458984,0.050000000745058,0.2290236353874206,291.15399169921875,291.1499938964844,272.631591796875,271.775634765625,285.1356811523437,293.3109436035156,291.154052734375,1.0,0.1628869175910949,1.0,0.6499999761581421,0.9751437902450562,1.0,-0.6111065149307251,0.2418387830257415,0.3692677319049835,0.064860425889492,0.0,0.0,0.0719870701432228,25.463781356811523,25.0,0.244531512260437,-3714.036865234375,39.44342422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153625488281,303.18084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.17578125,18000.0,0.0,0.0,0.0814823284745216,0.0,0.0,0.0,0.0,1.0,0.0024969829246401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884662047028541,0.0998917520046234,-0.0114255454391241,0.0,8.269420504802838e-05,0.0,0.0,3.835660457611084,0.0,0.0,0.0,0.2691584229469299,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206156279891729,-885.112060546875,304.15106201171875,0.5918709635734558,0.0614581033587455,0.0562078766524791,293.1767272949219,297.1499938964844,293.1499938964844,0.0279960148036479,-1087.00537109375,304.1522827148437,0.624663770198822,0.0718008875846862,0.0690246447920799,293.1781921386719,297.1499938964844,293.1499938964844,0.0385339297354221,-936.6903686523438,304.1526184082031,0.6564476490020752,0.08393195271492,0.059476226568222,293.17510986328125,297.1499938964844,293.1499938964844,0.0521988831460475,-1504.023681640625,304.1521301269531,0.6970207691192627,0.0997866988182067,0.0955031141638755,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5449275970458984,0.050000000745058,0.2290236353874206,291.15399169921875,291.1499938964844,272.631591796875,271.775634765625,285.1356811523437,293.3109436035156,291.154052734375,1.0,0.1628869175910949,1.0,0.6499999761581421,0.9751437902450562,1.0,-0.6111065149307251,0.2418387830257415,0.3692677319049835,0.064860425889492,0.0,0.0,0.0719870701432228,25.463781356811523,25.0,0.244531512260437,-3714.036865234375,39.44342422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153625488281,303.18084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.17578125,18000.0,0.0,0.0,0.0814823284745216,0.0,0.0,0.0,0.0,1.0,0.0024969829246401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884662047028541,0.0998917520046234,-0.0114255454391241,0.0,8.269420504802838e-05,0.0,0.0,3.835660457611084,0.0,0.0,0.0,0.2691584229469299,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204466171562671,-881.4829711914062,304.1510009765625,0.5910102725028992,0.0612084083259105,0.0559795573353767,293.175537109375,297.1499938964844,293.1499938964844,0.0277263969182968,-1080.4012451171875,304.1519775390625,0.6235265731811523,0.0713656321167945,0.0686070472002029,293.1772766113281,297.1499938964844,293.1499938964844,0.0380699783563613,-930.8101806640624,304.1524963378906,0.6551217436790466,0.0834062322974205,0.0591052174568176,293.1740417480469,297.1499938964844,293.1499938964844,0.0518302656710147,-1497.5556640625,304.15203857421875,0.696033239364624,0.0993627458810806,0.0950962379574775,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.544988751411438,0.050000000745058,0.2290214002132415,291.1544494628906,291.1499938964844,272.6291198730469,271.7739562988281,285.13543701171875,293.31109619140625,291.154541015625,1.0,0.1626728922128677,1.0,0.6499999761581421,0.9747943878173828,1.0,-0.6093950867652893,0.2411431521177292,0.3682519793510437,0.0646673515439033,0.0,0.0,0.0713679865002632,25.43902015686035,25.0,0.6794586181640625,-3704.4736328125,39.235050201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,303.1602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.24609375,18000.0,0.0,0.0,0.0815077424049377,0.0,0.0,0.0,0.0,1.0,0.0025199328083544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882607102394104,0.0998846888542175,-0.0116239748895168,0.0,8.271999831777066e-05,0.0,0.0,3.8351197242736816,0.0,0.0,0.0,0.2691484987735748,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204466171562671,-881.4829711914062,304.1510009765625,0.5910102725028992,0.0612084083259105,0.0559795573353767,293.175537109375,297.1499938964844,293.1499938964844,0.0277263969182968,-1080.4012451171875,304.1519775390625,0.6235265731811523,0.0713656321167945,0.0686070472002029,293.1772766113281,297.1499938964844,293.1499938964844,0.0380699783563613,-930.8101806640624,304.1524963378906,0.6551217436790466,0.0834062322974205,0.0591052174568176,293.1740417480469,297.1499938964844,293.1499938964844,0.0518302656710147,-1497.5556640625,304.15203857421875,0.696033239364624,0.0993627458810806,0.0950962379574775,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.544988751411438,0.050000000745058,0.2290214002132415,291.1544494628906,291.1499938964844,272.6291198730469,271.7739562988281,285.13543701171875,293.31109619140625,291.154541015625,1.0,0.1626728922128677,1.0,0.6499999761581421,0.9747943878173828,1.0,-0.6093950867652893,0.2411431521177292,0.3682519793510437,0.0646673515439033,0.0,0.0,0.0713679865002632,25.43902015686035,25.0,0.6794586181640625,-3704.4736328125,39.235050201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,303.1602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.24609375,18000.0,0.0,0.0,0.0815077424049377,0.0,0.0,0.0,0.0,1.0,0.0025199328083544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882607102394104,0.0998846888542175,-0.0116239748895168,0.0,8.271999831777066e-05,0.0,0.0,3.8351197242736816,0.0,0.0,0.0,0.2691484987735748,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203660521656274,-879.7445678710938,304.1509704589844,0.5905967950820923,0.0610889866948127,0.05587038397789,293.1749572753906,297.1499938964844,293.1499938964844,0.0275992099195718,-1077.201171875,304.15185546875,0.6229748725891113,0.0711557790637016,0.0684057772159576,293.17681884765625,297.1499938964844,293.1499938964844,0.037843856960535,-927.9415893554688,304.1524658203125,0.6544748544692993,0.0831499770283699,0.058924414217472,293.1735534667969,297.1499938964844,293.1499938964844,0.0516525469720363,-1494.4395751953125,304.1520080566406,0.6955567002296448,0.0991588532924652,0.0949005559086799,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5450179576873779,0.050000000745058,0.2290203422307968,291.1546936035156,291.1499938964844,272.6276550292969,271.77294921875,285.1353454589844,293.3111877441406,291.15478515625,1.0,0.1625701785087585,1.0,0.6499999761581421,0.9746196269989014,1.0,-0.6085694432258606,0.240802988409996,0.3677664697170257,0.0645868256688118,0.0,0.0,0.071028932929039,25.42732620239257,25.0,0.7942172288894653,-3699.801025390625,39.135047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,303.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.0815378949046135,0.0,0.0,0.0,0.0,1.0,0.0025323068257421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881476327776908,0.0998791381716728,-0.0117315063253045,0.0,8.27505937195383e-05,0.0,0.0,3.83475399017334,0.0,0.0,0.0,0.2691428065299988,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202879663556814,-878.05419921875,304.15093994140625,0.5901942849159241,0.0609730370342731,0.0557643771171569,293.1744079589844,297.1499938964844,293.1499938964844,0.0274751763790845,-1074.0743408203125,304.1517333984375,0.6224337220191956,0.0709508433938026,0.0682092458009719,293.1763610839844,297.1499938964844,293.1499938964844,0.0376214683055877,-925.1183471679688,304.1524353027344,0.6538383364677429,0.0828979462385177,0.0587466098368167,293.17303466796875,297.1499938964844,293.1499938964844,0.0514790564775466,-1491.3990478515625,304.1519470214844,0.6950914263725281,0.0989601612091064,0.0947098657488823,293.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.545046329498291,0.050000000745058,0.2290192991495132,291.15496826171875,291.1499938964844,272.6260070800781,271.7718811035156,285.1352844238281,293.3112487792969,291.15509033203125,1.0,0.1624701768159866,1.0,0.6499999761581421,0.9744426608085632,1.0,-0.60776287317276,0.2404675483703613,0.367295354604721,0.0645169988274574,0.0,0.0,0.0706675127148628,25.416059494018555,25.0,0.8810320496559143,-3695.2109375,39.03769302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,303.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.0815751180052757,0.0,0.0,0.0,0.0,1.0,0.0025453607086092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880274549126625,0.0998728200793266,-0.0118453614413738,0.0,8.278837049147114e-05,0.0,0.0,3.834348201751709,0.0,0.0,0.0,0.2691366672515869,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201388895511627,-874.8123168945312,304.15087890625,0.589420735836029,0.060751087963581,0.0555614419281482,293.1733093261719,297.1499938964844,293.1499938964844,0.0272289607673883,-1068.032470703125,304.1515808105469,0.6213811635971069,0.0705549344420433,0.0678296387195587,293.1755065917969,297.1499938964844,293.1499938964844,0.0371874496340751,-919.6026611328124,304.15234375,0.652595043182373,0.0824059471487999,0.0583995655179023,293.17205810546875,297.1499938964844,293.1499938964844,0.0511443838477134,-1485.53759765625,304.15185546875,0.6941936612129211,0.0985778346657753,0.0943428799510002,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5451009273529053,0.050000000745058,0.2290173023939132,291.1556396484375,291.1499938964844,272.62225341796875,271.7694702148437,285.1352844238281,293.3114013671875,291.15576171875,1.0,0.1622778922319412,1.0,0.6499999761581421,0.974088728427887,1.0,-0.6062044501304626,0.2398105561733245,0.3663939237594604,0.0644065588712692,0.0,0.0,0.0698732510209083,25.39470291137696,25.0,0.9869289994239808,-3686.253662109375,38.85047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581726074219,303.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.0816584378480911,0.0,0.0,0.0,0.0,1.0,0.0025737513788044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877637267112732,0.099858172237873,-0.0120944492518901,0.0,8.287293167086318e-05,0.0,0.0,3.8334267139434814,0.0,0.0,0.0,0.2691231071949005,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201388895511627,-874.8123168945312,304.15087890625,0.589420735836029,0.060751087963581,0.0555614419281482,293.1733093261719,297.1499938964844,293.1499938964844,0.0272289607673883,-1068.032470703125,304.1515808105469,0.6213811635971069,0.0705549344420433,0.0678296387195587,293.1755065917969,297.1499938964844,293.1499938964844,0.0371874496340751,-919.6026611328124,304.15234375,0.652595043182373,0.0824059471487999,0.0583995655179023,293.17205810546875,297.1499938964844,293.1499938964844,0.0511443838477134,-1485.53759765625,304.15185546875,0.6941936612129211,0.0985778346657753,0.0943428799510002,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5451009273529053,0.050000000745058,0.2290173023939132,291.1556396484375,291.1499938964844,272.62225341796875,271.7694702148437,285.1352844238281,293.3114013671875,291.15576171875,1.0,0.1622778922319412,1.0,0.6499999761581421,0.974088728427887,1.0,-0.6062044501304626,0.2398105561733245,0.3663939237594604,0.0644065588712692,0.0,0.0,0.0698732510209083,25.39470291137696,25.0,0.9869289994239808,-3686.253662109375,38.85047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581726074219,303.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.0816584378480911,0.0,0.0,0.0,0.0,1.0,0.0025737513788044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877637267112732,0.099858172237873,-0.0120944492518901,0.0,8.287293167086318e-05,0.0,0.0,3.8334267139434814,0.0,0.0,0.0,0.2691231071949005,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.019998924806714,-871.7512817382812,304.1508178710937,0.5886879563331604,0.0605418793857097,0.0553700998425483,293.1722717285156,297.1499938964844,293.1499938964844,0.0269696954637765,-1062.260498046875,304.1514892578125,0.6203657388687134,0.0701766163110733,0.0674669817090034,293.1746520996094,297.1499938964844,293.1499938964844,0.0367673933506011,-914.2567138671876,304.1522521972656,0.6513895988464355,0.0819293037056922,0.0580634027719497,293.17108154296875,297.1499938964844,293.1499938964844,0.0508258938789367,-1479.96484375,304.1517639160156,0.6933383941650391,0.0982149019837379,0.0939944311976432,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5451526641845703,0.050000000745058,0.2290154248476028,291.15631103515625,291.1499938964844,272.6178894042969,271.7667541503906,285.13531494140625,293.3115539550781,291.1564636230469,1.0,0.1620952486991882,1.0,0.6499999761581421,0.9737347960472108,1.0,-0.6047157645225525,0.2391736358404159,0.3655421137809753,0.0643269643187522,0.0,0.0,0.0689838454127311,25.374774932861328,25.0,1.0033197402954102,-3677.581298828125,38.67267990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14910888671875,303.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.369140625,18000.0,0.0,0.0,0.0817363709211349,0.0,0.0,0.0,0.0,1.0,0.0026053488254547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874682143330574,0.0998422130942344,-0.0123739996924996,0.0,8.295202133012936e-05,0.0,0.0,3.832410573959351,0.0,0.0,0.0,0.2691079378128052,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.019998924806714,-871.7512817382812,304.1508178710937,0.5886879563331604,0.0605418793857097,0.0553700998425483,293.1722717285156,297.1499938964844,293.1499938964844,0.0269696954637765,-1062.260498046875,304.1514892578125,0.6203657388687134,0.0701766163110733,0.0674669817090034,293.1746520996094,297.1499938964844,293.1499938964844,0.0367673933506011,-914.2567138671876,304.1522521972656,0.6513895988464355,0.0819293037056922,0.0580634027719497,293.17108154296875,297.1499938964844,293.1499938964844,0.0508258938789367,-1479.96484375,304.1517639160156,0.6933383941650391,0.0982149019837379,0.0939944311976432,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5451526641845703,0.050000000745058,0.2290154248476028,291.15631103515625,291.1499938964844,272.6178894042969,271.7667541503906,285.13531494140625,293.3115539550781,291.1564636230469,1.0,0.1620952486991882,1.0,0.6499999761581421,0.9737347960472108,1.0,-0.6047157645225525,0.2391736358404159,0.3655421137809753,0.0643269643187522,0.0,0.0,0.0689838454127311,25.374774932861328,25.0,1.0033197402954102,-3677.581298828125,38.67267990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14910888671875,303.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.369140625,18000.0,0.0,0.0,0.0817363709211349,0.0,0.0,0.0,0.0,1.0,0.0026053488254547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874682143330574,0.0998422130942344,-0.0123739996924996,0.0,8.295202133012936e-05,0.0,0.0,3.832410573959351,0.0,0.0,0.0,0.2691079378128052,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198678709566593,-868.8704833984375,304.1507568359375,0.5879948139190674,0.0603450760245323,0.0551900267601013,293.1712646484375,297.1499938964844,293.1499938964844,0.0266721732914447,-1056.7607421875,304.1514892578125,0.6193848848342896,0.0698150172829628,0.0671204030513763,293.1738586425781,297.1499938964844,293.1499938964844,0.0363611541688442,-909.0791625976562,304.1521911621094,0.6502202153205872,0.0814674720168113,0.057737722992897,293.1701354980469,297.1499938964844,293.1499938964844,0.0505236685276031,-1474.682373046875,304.15167236328125,0.6925246119499207,0.0978709608316421,0.0936640948057174,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5452012419700623,0.050000000745058,0.2290136516094207,291.156982421875,291.1499938964844,272.6130065917969,271.7637634277344,285.13525390625,293.31170654296875,291.1571044921875,1.0,0.1619217246770858,1.0,0.6499999761581421,0.9733787178993224,1.0,-0.603294312953949,0.2385605424642563,0.3647337555885315,0.0642656087875366,0.0,0.0,0.0680072680115699,25.35612678527832,25.0,0.9193044900894164,-3669.20263671875,38.50383377075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449279785156,303.0844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.400390625,18000.0,0.0,0.0,0.0817915275692939,0.0,0.0,0.0,0.0,1.0,0.0026400561910122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871429964900016,0.099826842546463,-0.0126838451251387,0.0,8.300800254801288e-05,0.0,0.0,3.831376075744629,0.0,0.0,0.0,0.2690914571285248,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198678709566593,-868.8704833984375,304.1507568359375,0.5879948139190674,0.0603450760245323,0.0551900267601013,293.1712646484375,297.1499938964844,293.1499938964844,0.0266721732914447,-1056.7607421875,304.1514892578125,0.6193848848342896,0.0698150172829628,0.0671204030513763,293.1738586425781,297.1499938964844,293.1499938964844,0.0363611541688442,-909.0791625976562,304.1521911621094,0.6502202153205872,0.0814674720168113,0.057737722992897,293.1701354980469,297.1499938964844,293.1499938964844,0.0505236685276031,-1474.682373046875,304.15167236328125,0.6925246119499207,0.0978709608316421,0.0936640948057174,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5452012419700623,0.050000000745058,0.2290136516094207,291.156982421875,291.1499938964844,272.6130065917969,271.7637634277344,285.13525390625,293.31170654296875,291.1571044921875,1.0,0.1619217246770858,1.0,0.6499999761581421,0.9733787178993224,1.0,-0.603294312953949,0.2385605424642563,0.3647337555885315,0.0642656087875366,0.0,0.0,0.0680072680115699,25.35612678527832,25.0,0.9193044900894164,-3669.20263671875,38.50383377075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449279785156,303.0844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.400390625,18000.0,0.0,0.0,0.0817915275692939,0.0,0.0,0.0,0.0,1.0,0.0026400561910122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871429964900016,0.099826842546463,-0.0126838451251387,0.0,8.300800254801288e-05,0.0,0.0,3.831376075744629,0.0,0.0,0.0,0.2690914571285248,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197456162422895,-866.1714477539062,304.15069580078125,0.5873406529426575,0.0601604171097278,0.0550209730863571,293.1703186035156,297.1499938964844,293.1499938964844,0.026392750442028,-1051.4959716796875,304.1514587402344,0.6184365153312683,0.0694694742560386,0.0667892098426818,293.173095703125,297.1499938964844,293.1499938964844,0.0359686762094497,-904.0701293945312,304.152099609375,0.6490854620933533,0.0810199826955795,0.057422187179327,293.16925048828125,297.1499938964844,293.1499938964844,0.0502379052340984,-1469.6937255859375,304.151611328125,0.6917514801025391,0.0975456684827804,0.0933515504002571,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5452463626861572,0.050000000745058,0.2290119975805282,291.15753173828125,291.1499938964844,272.6075744628906,271.760498046875,285.1349182128906,293.3118591308594,291.1576232910156,1.0,0.1617568284273147,1.0,0.6499999761581421,0.9730225801467896,1.0,-0.6019381880760193,0.237975388765335,0.3639627993106842,0.0642091631889343,0.0,0.0,0.0669628977775573,25.338611602783203,25.0,0.7286028265953064,-3661.149169921875,38.34350204467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451110839844,303.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0818108767271041,0.0,0.0,0.0,0.0,1.0,0.0026773663703352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867939963936805,0.0998140946030616,-0.0130200972780585,0.0,8.302764035761356e-05,0.0,0.0,3.8304097652435294,0.0,0.0,0.0,0.2690741121768951,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197456162422895,-866.1714477539062,304.15069580078125,0.5873406529426575,0.0601604171097278,0.0550209730863571,293.1703186035156,297.1499938964844,293.1499938964844,0.026392750442028,-1051.4959716796875,304.1514587402344,0.6184365153312683,0.0694694742560386,0.0667892098426818,293.173095703125,297.1499938964844,293.1499938964844,0.0359686762094497,-904.0701293945312,304.152099609375,0.6490854620933533,0.0810199826955795,0.057422187179327,293.16925048828125,297.1499938964844,293.1499938964844,0.0502379052340984,-1469.6937255859375,304.151611328125,0.6917514801025391,0.0975456684827804,0.0933515504002571,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5452463626861572,0.050000000745058,0.2290119975805282,291.15753173828125,291.1499938964844,272.6075744628906,271.760498046875,285.1349182128906,293.3118591308594,291.1576232910156,1.0,0.1617568284273147,1.0,0.6499999761581421,0.9730225801467896,1.0,-0.6019381880760193,0.237975388765335,0.3639627993106842,0.0642091631889343,0.0,0.0,0.0669628977775573,25.338611602783203,25.0,0.7286028265953064,-3661.149169921875,38.34350204467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451110839844,303.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0818108767271041,0.0,0.0,0.0,0.0,1.0,0.0026773663703352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867939963936805,0.0998140946030616,-0.0130200972780585,0.0,8.302764035761356e-05,0.0,0.0,3.8304097652435294,0.0,0.0,0.0,0.2690741121768951,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196878593415021,-864.8928833007812,304.15069580078125,0.5870285630226135,0.0600727275013923,0.054940640926361,293.1698608398437,297.1499938964844,293.1499938964844,0.0262612588703632,-1048.9610595703125,304.15142822265625,0.6179746389389038,0.0693027377128601,0.0666294023394584,293.1727294921875,297.1499938964844,293.1499938964844,0.0357777513563632,-901.6309814453124,304.1520690917969,0.6485310792922974,0.0808016583323478,0.0572682432830333,293.1687927246094,297.1499938964844,293.1499938964844,0.0501014627516269,-1467.3143310546875,304.15155029296875,0.6913805603981018,0.0973901525139808,0.0932020545005798,293.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5452675819396973,0.050000000745058,0.2290112227201461,291.1577453613281,291.1499938964844,272.60467529296875,271.7587585449219,285.1346435546875,293.3119506835937,291.1578063964844,1.0,0.1616775691509246,1.0,0.6499999761581421,0.9728445410728456,1.0,-0.601284921169281,0.2376948148012161,0.3635901212692261,0.0641791224479675,0.0,0.0,0.0664242133498191,25.330245971679688,25.0,0.5951005220413208,-3657.265869140625,38.26650238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,303.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.0818038657307624,0.0,0.0,0.0,0.0,1.0,0.0026967390440404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866133719682693,0.0998093336820602,-0.0131959598511457,0.0,8.302052447106689e-05,0.0,0.0,3.829980611801148,0.0,0.0,0.0,0.2690653204917907,4.0,0.0,1.0
