time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196322202682495,-863.6593017578125,304.1506652832031,0.5867258310317993,0.0599879324436187,0.0548629350960254,293.1694030761719,297.1499938964844,293.1499938964844,0.0261333212256431,-1046.4881591796875,304.1513977050781,0.6175201535224915,0.0691397041082382,0.0664731413125991,293.17236328125,297.1499938964844,293.1499938964844,0.0355901680886745,-899.2330322265625,304.15203857421875,0.6479847431182861,0.0805866941809654,0.0571166723966598,293.1683654785156,297.1499938964844,293.1499938964844,0.0499691106379032,-1465.0079345703125,304.1515197753906,0.6910192966461182,0.097239077091217,0.0930567979812622,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5452878475189209,0.050000000745058,0.2290104925632476,291.15789794921875,291.1499938964844,272.6016845703125,271.7569885253906,285.1342163085937,293.31201171875,291.1579284667969,1.0,0.161600261926651,1.0,0.6499999761581421,0.9726640582084656,1.0,-0.6006470322608948,0.2374222576618194,0.3632247745990753,0.0641465783119201,0.0,0.0,0.0658809840679168,25.322105407714844,25.0,0.4432792365550995,-3653.485107421875,38.191444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488342285156,303.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.419921875,18000.0,0.0,0.0,0.0817855894565582,0.0,0.0,0.0,0.0,1.0,0.0027163729537278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864308476448059,0.0998059064149856,-0.0133750634267926,0.0,8.300197077915072e-05,0.0,0.0,3.829599857330322,0.0,0.0,0.0,0.2690565586090088,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195269975811243,-861.321533203125,304.1506042480469,0.5861471891403198,0.059826623648405,0.0547150038182735,293.1685485839844,297.1499938964844,293.1499938964844,0.0258870627731084,-1041.7122802734375,304.1513366699219,0.6166313290596008,0.0688239634037017,0.0661705285310745,293.171630859375,297.1499938964844,293.1499938964844,0.0352245792746543,-894.5549926757812,304.1519775390625,0.6469147205352783,0.0801662877202034,0.0568202398717403,293.16748046875,297.1499938964844,293.1499938964844,0.0497161485254764,-1460.6048583984375,304.15142822265625,0.6903246641159058,0.0969496294856071,0.0927783548831939,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5453258752822876,0.050000000745058,0.2290091067552566,291.15802001953125,291.1499938964844,272.5953369140625,271.7532958984375,285.133056640625,293.31219482421875,291.15802001953125,1.0,0.1614510267972946,1.0,0.6499999761581421,0.9723032116889954,1.0,-0.5994147658348083,0.2369014024734497,0.3625133633613586,0.0640699118375778,0.0,0.0,0.0647982358932495,25.30641365051269,25.0,0.0979974046349525,-3646.25390625,38.04677963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,303.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.0817165598273277,0.0,0.0,0.0,0.0,1.0,0.0027558105066418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860659107565879,0.0998033210635185,-0.0137374121695756,0.0,8.293191785924137e-05,0.0,0.0,3.829003572463989,0.0,0.0,0.0,0.2690394818782806,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195269975811243,-861.321533203125,304.1506042480469,0.5861471891403198,0.059826623648405,0.0547150038182735,293.1685485839844,297.1499938964844,293.1499938964844,0.0258870627731084,-1041.7122802734375,304.1513366699219,0.6166313290596008,0.0688239634037017,0.0661705285310745,293.171630859375,297.1499938964844,293.1499938964844,0.0352245792746543,-894.5549926757812,304.1519775390625,0.6469147205352783,0.0801662877202034,0.0568202398717403,293.16748046875,297.1499938964844,293.1499938964844,0.0497161485254764,-1460.6048583984375,304.15142822265625,0.6903246641159058,0.0969496294856071,0.0927783548831939,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5453258752822876,0.050000000745058,0.2290091067552566,291.15802001953125,291.1499938964844,272.5953369140625,271.7532958984375,285.133056640625,293.31219482421875,291.15802001953125,1.0,0.1614510267972946,1.0,0.6499999761581421,0.9723032116889954,1.0,-0.5994147658348083,0.2369014024734497,0.3625133633613586,0.0640699118375778,0.0,0.0,0.0647982358932495,25.30641365051269,25.0,0.0979974046349525,-3646.25390625,38.04677963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,303.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.0817165598273277,0.0,0.0,0.0,0.0,1.0,0.0027558105066418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860659107565879,0.0998033210635185,-0.0137374121695756,0.0,8.293191785924137e-05,0.0,0.0,3.829003572463989,0.0,0.0,0.0,0.2690394818782806,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194299649447202,-859.1610717773438,304.15057373046875,0.5856057405471802,0.0596766024827957,0.0545772612094879,293.167724609375,297.1499938964844,293.1499938964844,0.0256535280495882,-1037.1640625,304.1512756347656,0.6157698631286621,0.0685219764709472,0.0658810883760452,293.1709289550781,297.1499938964844,293.1499938964844,0.0348719544708728,-890.037109375,304.1518859863281,0.6458755731582642,0.0797587409615516,0.0565328560769557,293.1666564941406,297.1499938964844,293.1499938964844,0.0494792833924293,-1456.48876953125,304.1513366699219,0.6896683573722839,0.0966774374246597,0.0925163179636001,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5453606843948364,0.050000000745058,0.2290078401565551,291.1579284667969,291.1499938964844,272.5885925292969,271.7494201660156,285.1313781738281,293.3123474121094,291.1578674316406,1.0,0.1613089591264724,1.0,0.6499999761581421,0.9719423055648804,1.0,-0.5982412099838257,0.236413761973381,0.3618274629116058,0.063976414501667,0.0,0.0,0.0637485235929489,25.29145622253418,25.0,-0.2706846892833709,-3639.523193359375,37.90933990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16259765625,303.017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.0816050618886947,0.0,0.0,0.0,0.0,1.0,0.0027945244219154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857104435563087,0.0998068302869796,-0.0140963876619935,0.0,8.281876216642559e-05,0.0,0.0,3.828655242919922,0.0,0.0,0.0,0.2690234184265136,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194299649447202,-859.1610717773438,304.15057373046875,0.5856057405471802,0.0596766024827957,0.0545772612094879,293.167724609375,297.1499938964844,293.1499938964844,0.0256535280495882,-1037.1640625,304.1512756347656,0.6157698631286621,0.0685219764709472,0.0658810883760452,293.1709289550781,297.1499938964844,293.1499938964844,0.0348719544708728,-890.037109375,304.1518859863281,0.6458755731582642,0.0797587409615516,0.0565328560769557,293.1666564941406,297.1499938964844,293.1499938964844,0.0494792833924293,-1456.48876953125,304.1513366699219,0.6896683573722839,0.0966774374246597,0.0925163179636001,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5453606843948364,0.050000000745058,0.2290078401565551,291.1579284667969,291.1499938964844,272.5885925292969,271.7494201660156,285.1313781738281,293.3123474121094,291.1578674316406,1.0,0.1613089591264724,1.0,0.6499999761581421,0.9719423055648804,1.0,-0.5982412099838257,0.236413761973381,0.3618274629116058,0.063976414501667,0.0,0.0,0.0637485235929489,25.29145622253418,25.0,-0.2706846892833709,-3639.523193359375,37.90933990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16259765625,303.017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.0816050618886947,0.0,0.0,0.0,0.0,1.0,0.0027945244219154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857104435563087,0.0998068302869796,-0.0140963876619935,0.0,8.281876216642559e-05,0.0,0.0,3.828655242919922,0.0,0.0,0.0,0.2690234184265136,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193412601947784,-857.1829833984375,304.1505432128906,0.5851039886474609,0.0595382675528526,0.054450049996376,293.1669311523437,297.1499938964844,293.1499938964844,0.0254325550049543,-1032.84326171875,304.1512145996094,0.614936888217926,0.0682337954640388,0.0656048506498336,293.1702575683594,297.1499938964844,293.1499938964844,0.0345324538648128,-885.6815795898438,304.1518249511719,0.6448684334754944,0.0793643146753311,0.0562546998262405,293.16583251953125,297.1499938964844,293.1499938964844,0.0492589399218559,-1452.6661376953125,304.1512756347656,0.6890525221824646,0.0964230224490165,0.0922711491584777,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5453928112983704,0.050000000745058,0.229006677865982,291.15753173828125,291.1499938964844,272.5814514160156,271.74542236328125,285.12921142578125,293.3125,291.1574401855469,1.0,0.1611739993095398,1.0,0.6499999761581421,0.9715814590454102,1.0,-0.5971276164054871,0.2359591573476791,0.3611684143543243,0.0638678893446922,0.0,0.0,0.0627665817737579,25.277162551879883,25.0,-0.6097213625907898,-3633.3603515625,37.77913665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,303.0033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.0814553722739219,0.0,0.0,0.0,0.0,1.0,0.0028312711510807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853762924671173,0.0998163297772407,-0.0144400345161557,0.0,8.266684744739905e-05,0.0,0.0,3.828567504882813,0.0,0.0,0.0,0.2690089344978332,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193412601947784,-857.1829833984375,304.1505432128906,0.5851039886474609,0.0595382675528526,0.054450049996376,293.1669311523437,297.1499938964844,293.1499938964844,0.0254325550049543,-1032.84326171875,304.1512145996094,0.614936888217926,0.0682337954640388,0.0656048506498336,293.1702575683594,297.1499938964844,293.1499938964844,0.0345324538648128,-885.6815795898438,304.1518249511719,0.6448684334754944,0.0793643146753311,0.0562546998262405,293.16583251953125,297.1499938964844,293.1499938964844,0.0492589399218559,-1452.6661376953125,304.1512756347656,0.6890525221824646,0.0964230224490165,0.0922711491584777,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5453928112983704,0.050000000745058,0.229006677865982,291.15753173828125,291.1499938964844,272.5814514160156,271.74542236328125,285.12921142578125,293.3125,291.1574401855469,1.0,0.1611739993095398,1.0,0.6499999761581421,0.9715814590454102,1.0,-0.5971276164054871,0.2359591573476791,0.3611684143543243,0.0638678893446922,0.0,0.0,0.0627665817737579,25.277162551879883,25.0,-0.6097213625907898,-3633.3603515625,37.77913665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,303.0033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.0814553722739219,0.0,0.0,0.0,0.0,1.0,0.0028312711510807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853762924671173,0.0998163297772407,-0.0144400345161557,0.0,8.266684744739905e-05,0.0,0.0,3.828567504882813,0.0,0.0,0.0,0.2690089344978332,4.0,0.0,1.0
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192605257034301,-855.3803100585938,304.1504821777344,0.5846421122550964,0.0594113729894161,0.0543331392109394,293.1661682128906,297.1499938964844,293.1499938964844,0.0252233128994703,-1028.7357177734375,304.1511535644531,0.6141316294670105,0.0679587572813034,0.0653411522507667,293.16961669921875,297.1499938964844,293.1499938964844,0.0342054292559623,-881.4799194335938,304.1517639160156,0.6438928842544556,0.0789825916290283,0.0559854619204998,293.1650085449219,297.1499938964844,293.1499938964844,0.0490544624626636,-1449.12451171875,304.15118408203125,0.688477098941803,0.0961859151721,0.0920424088835716,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5454229712486267,0.050000000745058,0.2290055900812149,291.156982421875,291.1499938964844,272.5740051269531,271.74127197265625,285.12664794921875,293.3126525878906,291.1568298339844,1.0,0.1610457450151443,1.0,0.6499999761581421,0.97122061252594,1.0,-0.5960718393325806,0.2355350106954574,0.3605368733406067,0.0637487471103668,0.0,0.0,0.0618764534592628,25.263425827026367,25.0,-0.8845014572143555,-3627.775634765625,37.655799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,302.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.0812769830226898,0.0,0.0,0.0,0.0,1.0,0.0028650891035795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850719735026359,0.0998306944966316,-0.0147587154060602,0.0,8.248580707004294e-05,0.0,0.0,3.8287086486816406,0.0,0.0,0.0,0.2689963281154632,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192605257034301,-855.3803100585938,304.1504821777344,0.5846421122550964,0.0594113729894161,0.0543331392109394,293.1661682128906,297.1499938964844,293.1499938964844,0.0252233128994703,-1028.7357177734375,304.1511535644531,0.6141316294670105,0.0679587572813034,0.0653411522507667,293.16961669921875,297.1499938964844,293.1499938964844,0.0342054292559623,-881.4799194335938,304.1517639160156,0.6438928842544556,0.0789825916290283,0.0559854619204998,293.1650085449219,297.1499938964844,293.1499938964844,0.0490544624626636,-1449.12451171875,304.15118408203125,0.688477098941803,0.0961859151721,0.0920424088835716,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5454229712486267,0.050000000745058,0.2290055900812149,291.156982421875,291.1499938964844,272.5740051269531,271.74127197265625,285.12664794921875,293.3126525878906,291.1568298339844,1.0,0.1610457450151443,1.0,0.6499999761581421,0.97122061252594,1.0,-0.5960718393325806,0.2355350106954574,0.3605368733406067,0.0637487471103668,0.0,0.0,0.0618764534592628,25.263425827026367,25.0,-0.8845014572143555,-3627.775634765625,37.655799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,302.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.0812769830226898,0.0,0.0,0.0,0.0,1.0,0.0028650891035795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850719735026359,0.0998306944966316,-0.0147587154060602,0.0,8.248580707004294e-05,0.0,0.0,3.8287086486816406,0.0,0.0,0.0,0.2689963281154632,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192231740802526,-854.545654296875,304.1504821777344,0.5844271183013916,0.0593523606657981,0.0542786717414855,293.1658020019531,297.1499938964844,293.1499938964844,0.0251230355352163,-1026.761474609375,304.151123046875,0.6137399673461914,0.0678262189030647,0.0652140527963638,293.1693115234375,297.1499938964844,293.1499938964844,0.0340466052293777,-879.4368896484375,304.1517333984375,0.6434174180030823,0.0787966027855873,0.0558542571961879,293.16461181640625,297.1499938964844,293.1499938964844,0.0489582456648349,-1447.4598388671875,304.1511535644531,0.688205361366272,0.0960740447044372,0.091934360563755,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5454375743865967,0.050000000745058,0.2290050536394119,291.1566162109375,291.1499938964844,272.5701599121094,271.7391662597656,285.125244140625,293.312744140625,291.1564636230469,1.0,0.1609841436147689,1.0,0.6499999761581421,0.9710401892662048,1.0,-0.5955662131309509,0.2353337407112121,0.3602324724197387,0.0636873468756675,0.0,0.0,0.061472650617361,25.256750106811523,25.0,-0.9897525310516356,-3625.20458984375,37.59672164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1821594238281,302.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.081179991364479,0.0,0.0,0.0,0.0,1.0,0.0028806279879063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849333852529525,0.0998392924666404,-0.014905902557075,0.0,8.238737063948065e-05,0.0,0.0,3.828852653503418,0.0,0.0,0.0,0.2689907848834991,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191876497119665,-853.7512817382812,304.15045166015625,0.5842219591140747,0.0592960640788078,0.0542266592383384,293.1654663085937,297.1499938964844,293.1499938964844,0.0250253528356552,-1024.83447265625,304.151123046875,0.6133550405502319,0.0676967054605484,0.0650898292660713,293.16900634765625,297.1499938964844,293.1499938964844,0.0338906049728393,-877.4284057617188,304.1517028808594,0.642949640750885,0.0786135867238044,0.0557251423597335,293.16424560546875,297.1499938964844,293.1499938964844,0.0488656684756279,-1445.8592529296875,304.1510925292969,0.6879435777664185,0.0959662497043609,0.0918301939964294,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5454520583152771,0.050000000745058,0.2290045320987701,291.15625,291.1499938964844,272.5662536621094,271.737060546875,285.1238098144531,293.3128356933594,291.15606689453125,1.0,0.1609240472316742,1.0,0.6499999761581421,0.9708589315414428,1.0,-0.5950741171836853,0.2351387292146682,0.3599353730678558,0.0636258348822593,0.0,0.0,0.0610959492623806,25.25018119812012,25.0,-1.072948932647705,-3622.7666015625,37.53922271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,302.978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.248046875,18000.0,0.0,0.0,0.0810799449682235,0.0,0.0,0.0,0.0,1.0,0.0028952399734407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848038122057914,0.0998485460877418,-0.0150447366759181,0.0,8.228584192693233e-05,0.0,0.0,3.829034328460693,0.0,0.0,0.0,0.2689857482910156,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191222727298736,-852.2882690429688,304.1504211425781,0.5838439464569092,0.059192132204771,0.0541304014623165,293.1647644042969,297.1499938964844,293.1499938964844,0.0248379446566104,-1021.1263427734376,304.15106201171875,0.6126073002815247,0.0674471706151962,0.0648504123091697,293.1683959960937,297.1499938964844,293.1499938964844,0.0335873253643512,-873.5184326171875,304.1516418457031,0.6420386433601379,0.0782569721341133,0.0554734990000724,293.1634521484375,297.1499938964844,293.1499938964844,0.0486918501555919,-1442.8568115234375,304.1510314941406,0.6874521374702454,0.0957636311650276,0.0916341319680213,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5454809665679932,0.050000000745058,0.2290034890174865,291.1554260253906,291.1499938964844,272.5582275390625,271.7327880859375,285.1207580566406,293.31298828125,291.1552734375,1.0,0.1608085930347442,1.0,0.6499999761581421,0.970496416091919,1.0,-0.5941327214241028,0.234766736626625,0.3593659698963165,0.063506580889225,0.0,0.0,0.0604302808642387,25.237350463867188,25.0,-1.170679211616516,-3618.2900390625,37.42911529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904602050781,302.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.080875776708126,0.0,0.0,0.0,0.0,1.0,0.0029213994275778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845739915966987,0.0998682975769043,-0.0152943022549152,0.0,8.2078629930038e-05,0.0,0.0,3.829485893249512,0.0,0.0,0.0,0.2689771056175232,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191222727298736,-852.2882690429688,304.1504211425781,0.5838439464569092,0.059192132204771,0.0541304014623165,293.1647644042969,297.1499938964844,293.1499938964844,0.0248379446566104,-1021.1263427734376,304.15106201171875,0.6126073002815247,0.0674471706151962,0.0648504123091697,293.1683959960937,297.1499938964844,293.1499938964844,0.0335873253643512,-873.5184326171875,304.1516418457031,0.6420386433601379,0.0782569721341133,0.0554734990000724,293.1634521484375,297.1499938964844,293.1499938964844,0.0486918501555919,-1442.8568115234375,304.1510314941406,0.6874521374702454,0.0957636311650276,0.0916341319680213,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5454809665679932,0.050000000745058,0.2290034890174865,291.1554260253906,291.1499938964844,272.5582275390625,271.7327880859375,285.1207580566406,293.31298828125,291.1552734375,1.0,0.1608085930347442,1.0,0.6499999761581421,0.970496416091919,1.0,-0.5941327214241028,0.234766736626625,0.3593659698963165,0.063506580889225,0.0,0.0,0.0604302808642387,25.237350463867188,25.0,-1.170679211616516,-3618.2900390625,37.42911529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904602050781,302.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.080875776708126,0.0,0.0,0.0,0.0,1.0,0.0029213994275778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845739915966987,0.0998682975769043,-0.0152943022549152,0.0,8.2078629930038e-05,0.0,0.0,3.829485893249512,0.0,0.0,0.0,0.2689771056175232,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190640296787023,-850.9834594726562,304.1503601074219,0.5835080742835999,0.059099294245243,0.0540441125631332,293.1640930175781,297.1499938964844,293.1499938964844,0.0246603842824697,-1017.5989379882812,304.1510009765625,0.6118882894515991,0.0672096237540245,0.0646223798394203,293.16778564453125,297.1499938964844,293.1499938964844,0.0332949720323085,-869.7416381835938,304.1515808105469,0.6411595344543457,0.0779123529791832,0.0552302487194538,293.1626892089844,297.1499938964844,293.1499938964844,0.0485322624444961,-1440.1029052734375,304.15093994140625,0.6870025992393494,0.0955775380134582,0.0914537161588668,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.545510470867157,0.050000000745058,0.2290024161338806,291.15460205078125,291.1499938964844,272.54998779296875,271.7284851074219,285.1176452636719,293.3131408691406,291.1544189453125,1.0,0.1606990396976471,1.0,0.6499999761581421,0.970133900642395,1.0,-0.5932457447052002,0.2344154268503189,0.3588303327560425,0.0633981376886367,0.0,0.0,0.0598754733800888,25.224868774414062,25.0,-1.185967206954956,-3614.284423828125,37.3251838684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,302.9584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.158203125,18000.0,0.0,0.0,0.0806741863489151,0.0,0.0,0.0,0.0,1.0,0.0029435951728373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843815058469772,0.0998885631561279,-0.0155070526525378,0.0,8.18740445538424e-05,0.0,0.0,3.8300085067749023,0.0,0.0,0.0,0.2689702808856964,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190640296787023,-850.9834594726562,304.1503601074219,0.5835080742835999,0.059099294245243,0.0540441125631332,293.1640930175781,297.1499938964844,293.1499938964844,0.0246603842824697,-1017.5989379882812,304.1510009765625,0.6118882894515991,0.0672096237540245,0.0646223798394203,293.16778564453125,297.1499938964844,293.1499938964844,0.0332949720323085,-869.7416381835938,304.1515808105469,0.6411595344543457,0.0779123529791832,0.0552302487194538,293.1626892089844,297.1499938964844,293.1499938964844,0.0485322624444961,-1440.1029052734375,304.15093994140625,0.6870025992393494,0.0955775380134582,0.0914537161588668,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.545510470867157,0.050000000745058,0.2290024161338806,291.15460205078125,291.1499938964844,272.54998779296875,271.7284851074219,285.1176452636719,293.3131408691406,291.1544189453125,1.0,0.1606990396976471,1.0,0.6499999761581421,0.970133900642395,1.0,-0.5932457447052002,0.2344154268503189,0.3588303327560425,0.0633981376886367,0.0,0.0,0.0598754733800888,25.224868774414062,25.0,-1.185967206954956,-3614.284423828125,37.3251838684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,302.9584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.158203125,18000.0,0.0,0.0,0.0806741863489151,0.0,0.0,0.0,0.0,1.0,0.0029435951728373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843815058469772,0.0998885631561279,-0.0155070526525378,0.0,8.18740445538424e-05,0.0,0.0,3.8300085067749023,0.0,0.0,0.0,0.2689702808856964,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190130583941936,-849.8403930664062,304.1503295898437,0.5832167863845825,0.0590179562568664,0.0539681687951087,293.1634521484375,297.1499938964844,293.1499938964844,0.0244927071034908,-1014.25439453125,304.15093994140625,0.6112003922462463,0.0669844448566436,0.0644060671329498,293.1672058105469,297.1499938964844,293.1499938964844,0.0330136641860008,-866.099853515625,304.1515197753906,0.6403136253356934,0.0775800794363021,0.0549956634640693,293.1619567871094,297.1499938964844,293.1499938964844,0.0483872406184673,-1437.6026611328125,304.15087890625,0.6865971088409424,0.0954086035490036,0.091289535164833,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5455411076545715,0.050000000745058,0.229001298546791,291.1537780761719,291.1499938964844,272.5409851074219,271.7246398925781,285.1143493652344,293.31329345703125,291.1535949707031,1.0,0.1605955064296722,1.0,0.6499999761581421,0.96977037191391,1.0,-0.5924150943756104,0.2340841889381408,0.3583309352397918,0.0633042827248573,0.0,0.0,0.0594305321574211,25.21269798278809,25.0,-1.1642279624938965,-3610.74951171875,37.22754669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19488525390625,302.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.0804844796657562,0.0,0.0,0.0,0.0,1.0,0.0029617981053888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842260345816612,0.0999082401394844,-0.0156821999698877,0.0,8.168151543941349e-05,0.0,0.0,3.830559015274048,0.0,0.0,0.0,0.2689650952816009,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190130583941936,-849.8403930664062,304.1503295898437,0.5832167863845825,0.0590179562568664,0.0539681687951087,293.1634521484375,297.1499938964844,293.1499938964844,0.0244927071034908,-1014.25439453125,304.15093994140625,0.6112003922462463,0.0669844448566436,0.0644060671329498,293.1672058105469,297.1499938964844,293.1499938964844,0.0330136641860008,-866.099853515625,304.1515197753906,0.6403136253356934,0.0775800794363021,0.0549956634640693,293.1619567871094,297.1499938964844,293.1499938964844,0.0483872406184673,-1437.6026611328125,304.15087890625,0.6865971088409424,0.0954086035490036,0.091289535164833,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5455411076545715,0.050000000745058,0.229001298546791,291.1537780761719,291.1499938964844,272.5409851074219,271.7246398925781,285.1143493652344,293.31329345703125,291.1535949707031,1.0,0.1605955064296722,1.0,0.6499999761581421,0.96977037191391,1.0,-0.5924150943756104,0.2340841889381408,0.3583309352397918,0.0633042827248573,0.0,0.0,0.0594305321574211,25.21269798278809,25.0,-1.1642279624938965,-3610.74951171875,37.22754669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19488525390625,302.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.0804844796657562,0.0,0.0,0.0,0.0,1.0,0.0029617981053888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842260345816612,0.0999082401394844,-0.0156821999698877,0.0,8.168151543941349e-05,0.0,0.0,3.830559015274048,0.0,0.0,0.0,0.2689650952816009,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189692135900259,-848.857421875,304.1502990722656,0.5829691886901855,0.0589477345347404,0.0539023093879222,293.1628112792969,297.1499938964844,293.1499938964844,0.0243347566574811,-1011.0923461914062,304.1509094238281,0.6105453968048096,0.0667713284492492,0.0642012506723404,293.1666564941406,297.1499938964844,293.1499938964844,0.0327431038022041,-862.5899047851562,304.1514587402344,0.6394995450973511,0.0772595182061195,0.0547693818807601,293.16119384765625,297.1499938964844,293.1499938964844,0.048256866633892,-1435.3575439453125,304.1508178710937,0.6862354874610901,0.0952565744519233,0.0911414176225662,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5455728769302368,0.050000000745058,0.2290001511573791,291.1529541015625,291.1499938964844,272.5307006835937,271.7217102050781,285.1106262207031,293.3134765625,291.1527709960937,1.0,0.1604978144168853,1.0,0.6499999761581421,0.9694069027900696,1.0,-0.5916395783424377,0.2337727546691894,0.3578667938709259,0.0632241740822792,0.0,0.0,0.0590983629226684,25.200824737548828,25.0,-1.19219172000885,-3607.71630859375,37.136024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,302.943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.0803144872188568,0.0,0.0,0.0,0.0,1.0,0.0029761081095784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841072648763656,0.0999275743961334,-0.0158203113824129,0.0,8.150899520842358e-05,0.0,0.0,3.8311452865600586,0.0,0.0,0.0,0.2689615488052368,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189692135900259,-848.857421875,304.1502990722656,0.5829691886901855,0.0589477345347404,0.0539023093879222,293.1628112792969,297.1499938964844,293.1499938964844,0.0243347566574811,-1011.0923461914062,304.1509094238281,0.6105453968048096,0.0667713284492492,0.0642012506723404,293.1666564941406,297.1499938964844,293.1499938964844,0.0327431038022041,-862.5899047851562,304.1514587402344,0.6394995450973511,0.0772595182061195,0.0547693818807601,293.16119384765625,297.1499938964844,293.1499938964844,0.048256866633892,-1435.3575439453125,304.1508178710937,0.6862354874610901,0.0952565744519233,0.0911414176225662,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5455728769302368,0.050000000745058,0.2290001511573791,291.1529541015625,291.1499938964844,272.5307006835937,271.7217102050781,285.1106262207031,293.3134765625,291.1527709960937,1.0,0.1604978144168853,1.0,0.6499999761581421,0.9694069027900696,1.0,-0.5916395783424377,0.2337727546691894,0.3578667938709259,0.0632241740822792,0.0,0.0,0.0590983629226684,25.200824737548828,25.0,-1.19219172000885,-3607.71630859375,37.136024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,302.943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.0803144872188568,0.0,0.0,0.0,0.0,1.0,0.0029761081095784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841072648763656,0.0999275743961334,-0.0158203113824129,0.0,8.150899520842358e-05,0.0,0.0,3.8311452865600586,0.0,0.0,0.0,0.2689615488052368,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189499221742153,-848.4253540039062,304.1502685546875,0.5828614830970764,0.0589167065918445,0.0538730807602405,293.1625061035156,297.1499938964844,293.1499938964844,0.0242593754082918,-1009.5794067382812,304.15087890625,0.6102312207221985,0.0666692107915878,0.0641030818223953,293.1663513183594,297.1499938964844,293.1499938964844,0.0326117537915706,-860.88330078125,304.15142822265625,0.6391040086746216,0.0771034806966781,0.0546592399477958,293.16082763671875,297.1499938964844,293.1499938964844,0.0481972061097621,-1434.331298828125,304.1507568359375,0.6860710382461548,0.0951868593692779,0.0910733491182327,293.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.5455892086029053,0.050000000745058,0.2289995551109314,291.1524963378906,291.1499938964844,272.5251159667969,271.7205505371094,285.10858154296875,293.31353759765625,291.1523132324219,1.0,0.1604511439800262,1.0,0.6499999761581421,0.9692251086235046,1.0,-0.5912721157073975,0.2336242049932479,0.3576478958129883,0.0631895512342453,0.0,0.0,0.0589779652655124,25.19500541687012,25.0,-1.2140395641326904,-3606.407958984375,37.0925178527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19293212890625,302.9399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05859375,18000.0,0.0,0.0,0.0802389457821846,0.0,0.0,0.0,0.0,1.0,0.0029817435424774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840626507997512,0.0999374538660049,-0.0158748049288988,0.0,8.143232844304293e-05,0.0,0.0,3.83146595954895,0.0,0.0,0.0,0.2689604759216308,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189322624355554,-848.0302124023438,304.1502685546875,0.5827637910842896,0.0588882081210613,0.0538461618125438,293.1622009277344,297.1499938964844,293.1499938964844,0.0241862144321203,-1008.1085815429688,304.1508483886719,0.6099252700805664,0.0665698423981666,0.0640075504779815,293.1661071777344,297.1499938964844,293.1499938964844,0.0324828177690506,-859.2064208984375,304.15142822265625,0.6387155055999756,0.0769500508904457,0.0545509569346904,293.1604919433594,297.1499938964844,293.1499938964844,0.0481410138309001,-1433.365234375,304.1507263183594,0.6859169006347656,0.0951210856437683,0.0910090506076812,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5456057190895081,0.050000000745058,0.2289989590644836,291.1520690917969,291.1499938964844,272.51922607421875,271.7195739746094,285.1064758300781,293.3136291503906,291.1518859863281,1.0,0.1604058444499969,1.0,0.6499999761581421,0.9690430760383606,1.0,-0.5909172892570496,0.2334800362586975,0.357437252998352,0.0631585717201232,0.0,0.0,0.058887455612421,25.189268112182617,25.0,-1.2302855253219604,-3605.2421875,37.05042266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,302.9372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.03515625,18000.0,0.0,0.0,0.0801703184843063,0.0,0.0,0.0,0.0,1.0,0.00298637826927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840278193354606,0.099947489798069,-0.0159196685999631,0.0,8.136268297675997e-05,0.0,0.0,3.831806182861328,0.0,0.0,0.0,0.2689598500728607,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0189015362411737,-847.3439331054688,304.1502380371094,0.582597017288208,0.0588384941220283,0.0537989065051078,293.16162109375,297.1499938964844,293.1499938964844,0.0240461230278015,-1005.28515625,304.1507873535156,0.6093371510505676,0.0663789436221122,0.0638239830732345,293.1655578613281,297.1499938964844,293.1499938964844,0.0322317108511924,-855.9352416992188,304.1513671875,0.6379583477973938,0.0766506195068359,0.0543396286666393,293.1597595214844,297.1499938964844,293.1499938964844,0.0480384491384029,-1431.603759765625,304.1506652832031,0.6856380105018616,0.0950008928775787,0.0908912569284439,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5456393361091614,0.050000000745058,0.2289977222681045,291.15118408203125,291.1499938964844,272.5066223144531,271.7181396484375,285.1019897460937,293.3138122558594,291.1510009765625,1.0,0.1603191643953323,1.0,0.6499999761581421,0.9686789512634276,1.0,-0.5902438163757324,0.2332039028406143,0.3570399284362793,0.0631076321005821,0.0,0.0,0.0587921701371669,25.17803001403809,25.0,-1.2329440116882324,-3603.3359375,36.97026443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,302.9328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0800548419356346,0.0,0.0,0.0,0.0,1.0,0.0029927263967692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839865058660507,0.0999677032232284,-0.0159811992198228,0.0,8.124548912746832e-05,0.0,0.0,3.832530021667481,0.0,0.0,0.0,0.2689599394798279,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189015362411737,-847.3439331054688,304.1502380371094,0.582597017288208,0.0588384941220283,0.0537989065051078,293.16162109375,297.1499938964844,293.1499938964844,0.0240461230278015,-1005.28515625,304.1507873535156,0.6093371510505676,0.0663789436221122,0.0638239830732345,293.1655578613281,297.1499938964844,293.1499938964844,0.0322317108511924,-855.9352416992188,304.1513671875,0.6379583477973938,0.0766506195068359,0.0543396286666393,293.1597595214844,297.1499938964844,293.1499938964844,0.0480384491384029,-1431.603759765625,304.1506652832031,0.6856380105018616,0.0950008928775787,0.0908912569284439,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5456393361091614,0.050000000745058,0.2289977222681045,291.15118408203125,291.1499938964844,272.5066223144531,271.7181396484375,285.1019897460937,293.3138122558594,291.1510009765625,1.0,0.1603191643953323,1.0,0.6499999761581421,0.9686789512634276,1.0,-0.5902438163757324,0.2332039028406143,0.3570399284362793,0.0631076321005821,0.0,0.0,0.0587921701371669,25.17803001403809,25.0,-1.2329440116882324,-3603.3359375,36.97026443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,302.9328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0800548419356346,0.0,0.0,0.0,0.0,1.0,0.0029927263967692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839865058660507,0.0999677032232284,-0.0159811992198228,0.0,8.124548912746832e-05,0.0,0.0,3.832530021667481,0.0,0.0,0.0,0.2689599394798279,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188769400119781,-846.7962036132812,304.1501770019531,0.5824691653251648,0.058798611164093,0.0537605620920658,293.1610717773437,297.1499938964844,293.1499938964844,0.0239142477512359,-1002.6182861328124,304.1507568359375,0.6087812781333923,0.0661986097693443,0.0636504963040351,293.1650390625,297.1499938964844,293.1499938964844,0.0319894962012767,-852.7727661132812,304.1513061523437,0.6372278332710266,0.076361134648323,0.0541353300213813,293.1590576171875,297.1499938964844,293.1499938964844,0.0479490719735622,-1430.070556640625,304.15057373046875,0.6853993535041809,0.0948961079120636,0.0907881334424018,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5456738471984863,0.050000000745058,0.2289964705705642,291.1503295898437,291.1499938964844,272.49298095703125,271.7173156738281,285.0971984863281,293.31396484375,291.150146484375,1.0,0.1602378040552139,1.0,0.6499999761581421,0.9683148264884948,1.0,-0.5896191596984863,0.2329440712928772,0.3566750884056091,0.0630720928311348,0.0,0.0,0.0588101893663406,25.167125701904297,25.0,-1.1792078018188477,-3602.019775390625,36.89553451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,302.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.079971469938755,0.0,0.0,0.0,0.0,1.0,0.0029951164033263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839830115437507,0.0999874398112297,-0.0160044282674789,0.0,8.116087701637298e-05,0.0,0.0,3.833286762237549,0.0,0.0,0.0,0.2689616978168487,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188769400119781,-846.7962036132812,304.1501770019531,0.5824691653251648,0.058798611164093,0.0537605620920658,293.1610717773437,297.1499938964844,293.1499938964844,0.0239142477512359,-1002.6182861328124,304.1507568359375,0.6087812781333923,0.0661986097693443,0.0636504963040351,293.1650390625,297.1499938964844,293.1499938964844,0.0319894962012767,-852.7727661132812,304.1513061523437,0.6372278332710266,0.076361134648323,0.0541353300213813,293.1590576171875,297.1499938964844,293.1499938964844,0.0479490719735622,-1430.070556640625,304.15057373046875,0.6853993535041809,0.0948961079120636,0.0907881334424018,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5456738471984863,0.050000000745058,0.2289964705705642,291.1503295898437,291.1499938964844,272.49298095703125,271.7173156738281,285.0971984863281,293.31396484375,291.150146484375,1.0,0.1602378040552139,1.0,0.6499999761581421,0.9683148264884948,1.0,-0.5896191596984863,0.2329440712928772,0.3566750884056091,0.0630720928311348,0.0,0.0,0.0588101893663406,25.167125701904297,25.0,-1.1792078018188477,-3602.019775390625,36.89553451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,302.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.079971469938755,0.0,0.0,0.0,0.0,1.0,0.0029951164033263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839830115437507,0.0999874398112297,-0.0160044282674789,0.0,8.116087701637298e-05,0.0,0.0,3.833286762237549,0.0,0.0,0.0,0.2689616978168487,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188581757247447,-846.3800048828125,304.150146484375,0.5823791027069092,0.0587682761251926,0.0537308566272258,293.1605224609375,297.1499938964844,293.1499938964844,0.0237901397049427,-1000.0997314453124,304.15069580078125,0.6082570552825928,0.0660285279154777,0.0634867846965789,293.16455078125,297.1499938964844,293.1499938964844,0.0317556373775005,-849.7119140625,304.1512756347656,0.6365228295326233,0.0760812312364578,0.0539377890527248,293.15838623046875,297.1499938964844,293.1499938964844,0.0478723272681236,-1428.7552490234375,304.1505126953125,0.6851999759674072,0.0948063731193542,0.0906993448734283,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5457092523574829,0.050000000745058,0.2289951890707016,291.1495361328125,291.1499938964844,272.4783630371094,271.71697998046875,285.0921325683594,293.31414794921875,291.1493835449219,1.0,0.1601615995168686,1.0,0.6499999761581421,0.9679498076438904,1.0,-0.5890418887138367,0.2326997518539428,0.3563421070575714,0.0630523413419723,0.0,0.0,0.0589292645454406,25.156553268432617,25.0,-1.0674856901168823,-3601.2724609375,36.82606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754455566406,302.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0799211114645004,0.0,0.0,0.0,0.0,1.0,0.0029938237275928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840138122439384,0.1000057831406593,-0.0159919708967208,0.0,8.110977069009095e-05,0.0,0.0,3.8340365886688232,0.0,0.0,0.0,0.2689649164676666,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188581757247447,-846.3800048828125,304.150146484375,0.5823791027069092,0.0587682761251926,0.0537308566272258,293.1605224609375,297.1499938964844,293.1499938964844,0.0237901397049427,-1000.0997314453124,304.15069580078125,0.6082570552825928,0.0660285279154777,0.0634867846965789,293.16455078125,297.1499938964844,293.1499938964844,0.0317556373775005,-849.7119140625,304.1512756347656,0.6365228295326233,0.0760812312364578,0.0539377890527248,293.15838623046875,297.1499938964844,293.1499938964844,0.0478723272681236,-1428.7552490234375,304.1505126953125,0.6851999759674072,0.0948063731193542,0.0906993448734283,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5457092523574829,0.050000000745058,0.2289951890707016,291.1495361328125,291.1499938964844,272.4783630371094,271.71697998046875,285.0921325683594,293.31414794921875,291.1493835449219,1.0,0.1601615995168686,1.0,0.6499999761581421,0.9679498076438904,1.0,-0.5890418887138367,0.2326997518539428,0.3563421070575714,0.0630523413419723,0.0,0.0,0.0589292645454406,25.156553268432617,25.0,-1.0674856901168823,-3601.2724609375,36.82606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754455566406,302.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0799211114645004,0.0,0.0,0.0,0.0,1.0,0.0029938237275928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840138122439384,0.1000057831406593,-0.0159919708967208,0.0,8.110977069009095e-05,0.0,0.0,3.8340365886688232,0.0,0.0,0.0,0.2689649164676666,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.018845047801733,-846.0906982421875,304.1501159667969,0.5823262929916382,0.0587473176419734,0.0537096299231052,293.1600036621094,297.1499938964844,293.1499938964844,0.0236735269427299,-997.7247314453124,304.1506652832031,0.6077645421028137,0.0658685788512229,0.063332699239254,293.1640625,297.1499938964844,293.1499938964844,0.0315297655761241,-846.7479248046875,304.1512145996094,0.6358428001403809,0.0758107006549835,0.0537468418478965,293.15771484375,297.1499938964844,293.1499938964844,0.0478078573942184,-1427.651123046875,304.15045166015625,0.6850394606590271,0.0947314873337745,0.0906246751546859,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5457455515861511,0.050000000745058,0.2289938628673553,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,285.0868225097656,293.3143005371094,291.1487121582031,1.0,0.1600904613733291,1.0,0.6499999761581421,0.967584788799286,1.0,-0.5885111093521118,0.2324704378843307,0.3560406863689422,0.063048668205738,0.0,0.0,0.0591336749494075,25.146299362182617,25.0,-0.9127695560455322,-3601.05615234375,36.7617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,302.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.0799032300710678,0.0,0.0,0.0,0.0,1.0,0.0029892639722675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840740650892257,0.100021943449974,-0.0159478727728128,0.0,8.109162445180118e-05,0.0,0.0,3.834742546081543,0.0,0.0,0.0,0.2689692676067352,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.018845047801733,-846.0906982421875,304.1501159667969,0.5823262929916382,0.0587473176419734,0.0537096299231052,293.1600036621094,297.1499938964844,293.1499938964844,0.0236735269427299,-997.7247314453124,304.1506652832031,0.6077645421028137,0.0658685788512229,0.063332699239254,293.1640625,297.1499938964844,293.1499938964844,0.0315297655761241,-846.7479248046875,304.1512145996094,0.6358428001403809,0.0758107006549835,0.0537468418478965,293.15771484375,297.1499938964844,293.1499938964844,0.0478078573942184,-1427.651123046875,304.15045166015625,0.6850394606590271,0.0947314873337745,0.0906246751546859,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5457455515861511,0.050000000745058,0.2289938628673553,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,285.0868225097656,293.3143005371094,291.1487121582031,1.0,0.1600904613733291,1.0,0.6499999761581421,0.967584788799286,1.0,-0.5885111093521118,0.2324704378843307,0.3560406863689422,0.063048668205738,0.0,0.0,0.0591336749494075,25.146299362182617,25.0,-0.9127695560455322,-3601.05615234375,36.7617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,302.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.0799032300710678,0.0,0.0,0.0,0.0,1.0,0.0029892639722675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840740650892257,0.100021943449974,-0.0159478727728128,0.0,8.109162445180118e-05,0.0,0.0,3.834742546081543,0.0,0.0,0.0,0.2689692676067352,4.0,0.0,1.0
