time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188406035304069,-845.9937133789062,304.1501159667969,0.5823140740394592,0.0587404109537601,0.053702238947153,293.1597595214844,297.1499938964844,293.1499938964844,0.0236180443316698,-996.5916748046876,304.150634765625,0.6075305938720703,0.0657924935221672,0.0632593482732772,293.163818359375,297.1499938964844,293.1499938964844,0.031419813632965,-845.3021850585938,304.15118408203125,0.6355122923851013,0.0756789892911911,0.0536538623273372,293.1573791503906,297.1499938964844,293.1499938964844,0.0477802604436874,-1427.1787109375,304.1504211425781,0.6849740743637085,0.0946997106075286,0.0905927121639251,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5457640886306763,0.050000000745058,0.2289931774139404,291.1485595703125,291.1499938964844,272.454833984375,271.7172546386719,285.0841064453125,293.3143920898437,291.1484375,1.0,0.1600568145513534,1.0,0.6499999761581421,0.9674022793769836,1.0,-0.5882634520530701,0.2323614507913589,0.3559020161628723,0.0630530640482902,0.0,0.0,0.0592629946768283,25.14128875732422,25.0,-0.8259891271591187,-3601.135986328125,36.73152160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650085449219,302.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8828125,18000.0,0.0,0.0,0.0799061357975006,0.0,0.0,0.0,0.0,1.0,0.0029858953785151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841137021780014,0.1000290066003799,-0.015915298834443,0.0,8.109457121463493e-05,0.0,0.0,3.835069417953491,0.0,0.0,0.0,0.2689717710018158,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188374146819114,-845.9249267578125,304.15008544921875,0.5823103785514832,0.0587356016039848,0.0536967553198337,293.15948486328125,297.1499938964844,293.1499938964844,0.0235642492771148,-995.4911499023438,304.150634765625,0.607304036617279,0.0657187327742576,0.0631882026791572,293.1636047363281,297.1499938964844,293.1499938964844,0.0313116274774074,-843.8778076171875,304.15118408203125,0.6351873278617859,0.075549378991127,0.053562369197607,293.15704345703125,297.1499938964844,293.1499938964844,0.0477554127573967,-1426.7535400390625,304.150390625,0.6849175691604614,0.094671294093132,0.0905639603734016,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5457828640937805,0.050000000745058,0.2289924919605255,291.1482849121094,291.1499938964844,272.44659423828125,271.7174987792969,285.0813293457031,293.3144836425781,291.148193359375,1.0,0.1600242853164672,1.0,0.6499999761581421,0.967219352722168,1.0,-0.5880263447761536,0.2322557866573333,0.3557705879211426,0.0630613267421722,0.0,0.0,0.0594058409333229,25.13634490966797,25.0,-0.7368931174278259,-3601.32080078125,36.70246124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,302.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.0799156874418258,0.0,0.0,0.0,0.0,1.0,0.0029819605406373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841581523418426,0.1000354215502739,-0.015877267345786,0.0,8.110426279017702e-05,0.0,0.0,3.8353774547576895,0.0,0.0,0.0,0.2689744532108307,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188349112868309,-845.8745727539062,304.15008544921875,0.5823291540145874,0.05873254686594,0.0536916889250278,293.15899658203125,297.1499938964844,293.1499938964844,0.0234619081020355,-993.3920288085938,304.1506042480469,0.606874406337738,0.0655785351991653,0.0630528107285499,293.16314697265625,297.1499938964844,293.1499938964844,0.031100733205676,-841.0955810546875,304.151123046875,0.6345549821853638,0.0752967298030853,0.0533839650452137,293.1564025878906,297.1499938964844,293.1499938964844,0.0477142408490181,-1426.0494384765625,304.1503295898437,0.6848322153091431,0.0946248993277549,0.0905163511633873,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5458213090896606,0.050000000745058,0.2289910912513733,291.1478576660156,291.1499938964844,272.4295959472656,271.7181091308594,285.07568359375,293.3146667480469,291.14776611328125,1.0,0.1599627286195755,1.0,0.6499999761581421,0.9668534994125366,1.0,-0.5875848531723022,0.2320546507835388,0.3555302321910858,0.0630900710821151,0.0,0.0,0.0597259551286697,25.126644134521484,25.0,-0.5627570152282715,-3601.991943359375,36.64789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,302.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0799536406993866,0.0,0.0,0.0,0.0,1.0,0.0029725884087383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842594429850578,0.1000462099909782,-0.0157867670059204,0.0,8.114277443382889e-05,0.0,0.0,3.83593225479126,0.0,0.0,0.0,0.2689801752567291,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188349112868309,-845.8745727539062,304.15008544921875,0.5823291540145874,0.05873254686594,0.0536916889250278,293.15899658203125,297.1499938964844,293.1499938964844,0.0234619081020355,-993.3920288085938,304.1506042480469,0.606874406337738,0.0655785351991653,0.0630528107285499,293.16314697265625,297.1499938964844,293.1499938964844,0.031100733205676,-841.0955810546875,304.151123046875,0.6345549821853638,0.0752967298030853,0.0533839650452137,293.1564025878906,297.1499938964844,293.1499938964844,0.0477142408490181,-1426.0494384765625,304.1503295898437,0.6848322153091431,0.0946248993277549,0.0905163511633873,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5458213090896606,0.050000000745058,0.2289910912513733,291.1478576660156,291.1499938964844,272.4295959472656,271.7181091308594,285.07568359375,293.3146667480469,291.14776611328125,1.0,0.1599627286195755,1.0,0.6499999761581421,0.9668534994125366,1.0,-0.5875848531723022,0.2320546507835388,0.3555302321910858,0.0630900710821151,0.0,0.0,0.0597259551286697,25.126644134521484,25.0,-0.5627570152282715,-3601.991943359375,36.64789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,302.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0799536406993866,0.0,0.0,0.0,0.0,1.0,0.0029725884087383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842594429850578,0.1000462099909782,-0.0157867670059204,0.0,8.114277443382889e-05,0.0,0.0,3.83593225479126,0.0,0.0,0.0,0.2689801752567291,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188376680016517,-845.9427490234375,304.1500549316406,0.5823835730552673,0.0587383583188056,0.0536946058273315,293.15850830078125,297.1499938964844,293.1499938964844,0.0233667753636837,-991.4342041015624,304.1505432128906,0.6064776182174683,0.0654484406113624,0.0629269406199455,293.1627197265625,297.1499938964844,293.1499938964844,0.0308972839266061,-838.4044189453125,304.1510925292969,0.6339465975761414,0.0750530213117599,0.0532118082046508,293.15576171875,297.1499938964844,293.1499938964844,0.0476846545934677,-1425.5443115234375,304.1502685546875,0.6847843527793884,0.0945926308631897,0.0904821380972862,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5458611249923706,0.050000000745058,0.2289896309375763,291.14752197265625,291.1499938964844,272.4119567871094,271.7188720703125,285.0699157714844,293.3148803710937,291.1474609375,1.0,0.1599058508872985,1.0,0.6499999761581421,0.96648770570755,1.0,-0.5871878862380981,0.2318674623966217,0.3553204536437988,0.0631352066993713,0.0,0.0,0.0600813627243042,25.117172241210938,25.0,-0.4059645533561706,-3603.035400390625,36.59812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,302.9399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0800136551260948,0.0,0.0,0.0,0.0,1.0,0.0029615885578095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843736678361892,0.1000543907284736,-0.0156807247549295,0.0,8.120368875097483e-05,0.0,0.0,3.836403608322144,0.0,0.0,0.0,0.2689862251281738,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188376680016517,-845.9427490234375,304.1500549316406,0.5823835730552673,0.0587383583188056,0.0536946058273315,293.15850830078125,297.1499938964844,293.1499938964844,0.0233667753636837,-991.4342041015624,304.1505432128906,0.6064776182174683,0.0654484406113624,0.0629269406199455,293.1627197265625,297.1499938964844,293.1499938964844,0.0308972839266061,-838.4044189453125,304.1510925292969,0.6339465975761414,0.0750530213117599,0.0532118082046508,293.15576171875,297.1499938964844,293.1499938964844,0.0476846545934677,-1425.5443115234375,304.1502685546875,0.6847843527793884,0.0945926308631897,0.0904821380972862,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5458611249923706,0.050000000745058,0.2289896309375763,291.14752197265625,291.1499938964844,272.4119567871094,271.7188720703125,285.0699157714844,293.3148803710937,291.1474609375,1.0,0.1599058508872985,1.0,0.6499999761581421,0.96648770570755,1.0,-0.5871878862380981,0.2318674623966217,0.3553204536437988,0.0631352066993713,0.0,0.0,0.0600813627243042,25.117172241210938,25.0,-0.4059645533561706,-3603.035400390625,36.59812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,302.9399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0800136551260948,0.0,0.0,0.0,0.0,1.0,0.0029615885578095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843736678361892,0.1000543907284736,-0.0156807247549295,0.0,8.120368875097483e-05,0.0,0.0,3.836403608322144,0.0,0.0,0.0,0.2689862251281738,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.01884550973773,-846.125732421875,304.1500244140625,0.5824725031852722,0.0587526969611644,0.0537051893770694,293.1580505371094,297.1499938964844,293.1499938964844,0.0232787504792213,-989.6171264648438,304.1505126953125,0.606113612651825,0.0653283149003982,0.062810443341732,293.16229248046875,297.1499938964844,293.1499938964844,0.0307011120021343,-835.8027954101562,304.15106201171875,0.6333615779876709,0.0748180225491523,0.0530457161366939,293.1551208496094,297.1499938964844,293.1499938964844,0.0476662628352642,-1425.2318115234375,304.15020751953125,0.6847728490829468,0.094573937356472,0.0904607772827148,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5459024310112,0.050000000745058,0.2289881259202957,291.14727783203125,291.1499938964844,272.3937683105469,271.7196655273437,285.0640869140625,293.3150634765625,291.1472473144531,1.0,0.1598533987998962,1.0,0.6499999761581421,0.9661215543746948,1.0,-0.5868340134620667,0.2316936552524566,0.3551403880119324,0.0631965324282646,0.0,0.0,0.0604596547782421,25.10788345336914,25.0,-0.2754049301147461,-3604.399658203125,36.552955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424865722656,302.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0800904855132103,0.0,0.0,0.0,0.0,1.0,0.0029494417831301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844965055584907,0.1000603660941124,-0.015563859604299,0.0,8.128165791276842e-05,0.0,0.0,3.836801528930664,0.0,0.0,0.0,0.2689924836158752,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.01884550973773,-846.125732421875,304.1500244140625,0.5824725031852722,0.0587526969611644,0.0537051893770694,293.1580505371094,297.1499938964844,293.1499938964844,0.0232787504792213,-989.6171264648438,304.1505126953125,0.606113612651825,0.0653283149003982,0.062810443341732,293.16229248046875,297.1499938964844,293.1499938964844,0.0307011120021343,-835.8027954101562,304.15106201171875,0.6333615779876709,0.0748180225491523,0.0530457161366939,293.1551208496094,297.1499938964844,293.1499938964844,0.0476662628352642,-1425.2318115234375,304.15020751953125,0.6847728490829468,0.094573937356472,0.0904607772827148,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5459024310112,0.050000000745058,0.2289881259202957,291.14727783203125,291.1499938964844,272.3937683105469,271.7196655273437,285.0640869140625,293.3150634765625,291.1472473144531,1.0,0.1598533987998962,1.0,0.6499999761581421,0.9661215543746948,1.0,-0.5868340134620667,0.2316936552524566,0.3551403880119324,0.0631965324282646,0.0,0.0,0.0604596547782421,25.10788345336914,25.0,-0.2754049301147461,-3604.399658203125,36.552955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424865722656,302.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0800904855132103,0.0,0.0,0.0,0.0,1.0,0.0029494417831301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844965055584907,0.1000603660941124,-0.015563859604299,0.0,8.128165791276842e-05,0.0,0.0,3.836801528930664,0.0,0.0,0.0,0.2689924836158752,4.0,0.0,1.0
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188587494194507,-846.4308471679688,304.1499938964844,0.5825978517532349,0.0587759986519813,0.0537238270044326,293.1575927734375,297.1499938964844,293.1499938964844,0.0231984723359346,-987.9552001953124,304.1504821777344,0.6057859659194946,0.0652190893888473,0.0627041682600975,293.161865234375,297.1499938964844,293.1499938964844,0.0305127650499343,-833.2987060546875,304.1510314941406,0.63280189037323,0.0745923668146133,0.0528861209750175,293.1545104980469,297.1499938964844,293.1499938964844,0.047659758478403,-1425.1239013671875,304.150146484375,0.6847997903823853,0.0945695117115974,0.0904529243707656,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5459455847740173,0.050000000745058,0.2289865463972091,291.14715576171875,291.1499938964844,272.3750915527344,271.72039794921875,285.05816650390625,293.3152770996094,291.1471252441406,1.0,0.1598055958747863,1.0,0.6499999761581421,0.9657554626464844,1.0,-0.5865260362625122,0.231534332036972,0.3549916744232178,0.0632744506001472,0.0,0.0,0.0608529783785343,25.09874153137207,25.0,-0.1775092184543609,-3606.067138671875,36.51260757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,302.9512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0801798775792121,0.0,0.0,0.0,0.0,1.0,0.0029364675283432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084625169634819,0.1000644788146019,-0.0154393119737505,0.0,8.137238182825968e-05,0.0,0.0,3.837134838104248,0.0,0.0,0.0,0.2689988017082214,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188587494194507,-846.4308471679688,304.1499938964844,0.5825978517532349,0.0587759986519813,0.0537238270044326,293.1575927734375,297.1499938964844,293.1499938964844,0.0231984723359346,-987.9552001953124,304.1504821777344,0.6057859659194946,0.0652190893888473,0.0627041682600975,293.161865234375,297.1499938964844,293.1499938964844,0.0305127650499343,-833.2987060546875,304.1510314941406,0.63280189037323,0.0745923668146133,0.0528861209750175,293.1545104980469,297.1499938964844,293.1499938964844,0.047659758478403,-1425.1239013671875,304.150146484375,0.6847997903823853,0.0945695117115974,0.0904529243707656,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5459455847740173,0.050000000745058,0.2289865463972091,291.14715576171875,291.1499938964844,272.3750915527344,271.72039794921875,285.05816650390625,293.3152770996094,291.1471252441406,1.0,0.1598055958747863,1.0,0.6499999761581421,0.9657554626464844,1.0,-0.5865260362625122,0.231534332036972,0.3549916744232178,0.0632744506001472,0.0,0.0,0.0608529783785343,25.09874153137207,25.0,-0.1775092184543609,-3606.067138671875,36.51260757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,302.9512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0801798775792121,0.0,0.0,0.0,0.0,1.0,0.0029364675283432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084625169634819,0.1000644788146019,-0.0154393119737505,0.0,8.137238182825968e-05,0.0,0.0,3.837134838104248,0.0,0.0,0.0,0.2689988017082214,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188673958182334,-846.6293334960938,304.14996337890625,0.5826741456985474,0.0587910078465938,0.0537361465394496,293.1573486328125,297.1499938964844,293.1499938964844,0.023161306977272,-987.1843872070312,304.15045166015625,0.6056362986564636,0.0651686638593673,0.0626549422740936,293.1616516113281,297.1499938964844,293.1499938964844,0.0304215736687183,-832.0841064453125,304.1510009765625,0.6325317025184631,0.0744830965995788,0.0528087802231311,293.1542053222656,297.1499938964844,293.1499938964844,0.0476609505712986,-1425.146484375,304.1501159667969,0.6848276257514954,0.0945725962519645,0.0904540047049522,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5459679365158081,0.050000000745058,0.2289857417345047,291.1470947265625,291.1499938964844,272.3656005859375,271.720703125,285.0552062988281,293.3153686523437,291.1470642089844,1.0,0.1597833931446075,1.0,0.6499999761581421,0.9655723571777344,1.0,-0.5863892436027527,0.2314600795507431,0.3549291491508484,0.0633196979761123,0.0,0.0,0.0610533505678176,25.094209671020508,25.0,-0.140990063548088,-3607.0048828125,36.49422836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,302.9544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0802277401089668,0.0,0.0,0.0,0.0,1.0,0.0029297599103301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846909657120704,0.1000659987330436,-0.0153750348836183,0.0,8.142095612129197e-05,0.0,0.0,3.83728289604187,0.0,0.0,0.0,0.2690019607543945,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188772659748792,-846.8555297851562,304.14996337890625,0.5827586650848389,0.0588079988956451,0.0537502616643905,293.1571350097656,297.1499938964844,293.1499938964844,0.0231259688735008,-986.4506225585938,304.15045166015625,0.605495274066925,0.0651208013296127,0.0626081228256225,293.1614685058594,297.1499938964844,293.1499938964844,0.0303322058171033,-830.8924560546875,304.1509704589844,0.6322673559188843,0.0743759721517562,0.052732940763235,293.1539306640625,297.1499938964844,293.1499938964844,0.0476648174226284,-1425.21533203125,304.15008544921875,0.6848640441894531,0.0945788398385047,0.0904580727219581,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5459907650947571,0.050000000745058,0.2289848923683166,291.14703369140625,291.1499938964844,272.35601806640625,271.720947265625,285.05224609375,293.3154602050781,291.14703369140625,1.0,0.1597622185945511,1.0,0.6499999761581421,0.9653890132904052,1.0,-0.5862628221511841,0.2313891351222992,0.3548737168312073,0.0633687004446983,0.0,0.0,0.0612553805112838,25.08969497680664,25.0,-0.1117239519953727,-3608.002197265625,36.47692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13385009765625,302.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0802768468856811,0.0,0.0,0.0,0.0,1.0,0.0029229493811726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084757424890995,0.1000672802329063,-0.0153098572045564,0.0,8.147079643094912e-05,0.0,0.0,3.837422370910645,0.0,0.0,0.0,0.26900514960289,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0189010221511125,-847.3990478515625,304.1499328613281,0.5829545855522156,0.0588485524058342,0.053784355521202,293.1566772460937,297.1499938964844,293.1499938964844,0.0230614449828863,-985.10888671875,304.150390625,0.6052428483963013,0.065033733844757,0.0625225529074668,293.1610412597656,297.1499938964844,293.1499938964844,0.0301595646888017,-828.5865478515625,304.15093994140625,0.6317585110664368,0.0741689652204513,0.0525862537324428,293.1533203125,297.1499938964844,293.1499938964844,0.0476813092827796,-1425.50439453125,304.1500244140625,0.684965193271637,0.0946016460657119,0.0904759615659713,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5460382103919983,0.050000000745058,0.2289831638336181,291.14697265625,291.1499938964844,272.3366394042969,271.7212829589844,285.0463256835937,293.315673828125,291.14697265625,1.0,0.1597231477499008,1.0,0.6499999761581421,0.9650222659111024,1.0,-0.586044430732727,0.2312580794095993,0.3547863364219665,0.0634791404008865,0.0,0.0,0.061664018779993,25.080698013305664,25.0,-0.0749027952551841,-3610.18017578125,36.44583511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,302.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0803771689534187,0.0,0.0,0.0,0.0,1.0,0.0029090577736496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848921164870262,0.1000692918896675,-0.0151771698147058,0.0,8.157260890584439e-05,0.0,0.0,3.837682247161865,0.0,0.0,0.0,0.269011527299881,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0189010221511125,-847.3990478515625,304.1499328613281,0.5829545855522156,0.0588485524058342,0.053784355521202,293.1566772460937,297.1499938964844,293.1499938964844,0.0230614449828863,-985.10888671875,304.150390625,0.6052428483963013,0.065033733844757,0.0625225529074668,293.1610412597656,297.1499938964844,293.1499938964844,0.0301595646888017,-828.5865478515625,304.15093994140625,0.6317585110664368,0.0741689652204513,0.0525862537324428,293.1533203125,297.1499938964844,293.1499938964844,0.0476813092827796,-1425.50439453125,304.1500244140625,0.684965193271637,0.0946016460657119,0.0904759615659713,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5460382103919983,0.050000000745058,0.2289831638336181,291.14697265625,291.1499938964844,272.3366394042969,271.7212829589844,285.0463256835937,293.315673828125,291.14697265625,1.0,0.1597231477499008,1.0,0.6499999761581421,0.9650222659111024,1.0,-0.586044430732727,0.2312580794095993,0.3547863364219665,0.0634791404008865,0.0,0.0,0.061664018779993,25.080698013305664,25.0,-0.0749027952551841,-3610.18017578125,36.44583511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,302.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0803771689534187,0.0,0.0,0.0,0.0,1.0,0.0029090577736496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848921164870262,0.1000692918896675,-0.0151771698147058,0.0,8.157260890584439e-05,0.0,0.0,3.837682247161865,0.0,0.0,0.0,0.269011527299881,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.018930222839117,-848.06591796875,304.14990234375,0.5831867456436157,0.0588979162275791,0.0538263246417045,293.1562194824219,297.1499938964844,293.1499938964844,0.0230054538697004,-983.942626953125,304.1503601074219,0.6050317287445068,0.0649586915969848,0.0624481849372386,293.16064453125,297.1499938964844,293.1499938964844,0.029995322227478,-826.3881225585938,304.1509094238281,0.6312771439552307,0.0739719346165657,0.0524464398622512,293.1527404785156,297.1499938964844,293.1499938964844,0.0477095656096935,-1425.9970703125,304.1499938964844,0.6851041913032532,0.0946382358670234,0.0905068516731262,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5460882186889648,0.050000000745058,0.2289813309907913,291.1469116210937,291.1499938964844,272.3170471191406,271.7212829589844,285.0404357910156,293.3158874511719,291.1469116210937,1.0,0.1596884876489639,1.0,0.6499999761581421,0.964655578136444,1.0,-0.5858726501464844,0.2311419546604156,0.3547306656837463,0.063605897128582,0.0,0.0,0.0620787106454372,25.071701049804688,25.0,-0.0633854940533638,-3612.59228515625,36.41948318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,302.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.080477736890316,0.0,0.0,0.0,0.0,1.0,0.0028948544058948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850290209054946,0.1000708937644958,-0.0150418691337108,0.0,8.167467603925616e-05,0.0,0.0,3.8379292488098153,0.0,0.0,0.0,0.2690179646015167,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.018930222839117,-848.06591796875,304.14990234375,0.5831867456436157,0.0588979162275791,0.0538263246417045,293.1562194824219,297.1499938964844,293.1499938964844,0.0230054538697004,-983.942626953125,304.1503601074219,0.6050317287445068,0.0649586915969848,0.0624481849372386,293.16064453125,297.1499938964844,293.1499938964844,0.029995322227478,-826.3881225585938,304.1509094238281,0.6312771439552307,0.0739719346165657,0.0524464398622512,293.1527404785156,297.1499938964844,293.1499938964844,0.0477095656096935,-1425.9970703125,304.1499938964844,0.6851041913032532,0.0946382358670234,0.0905068516731262,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5460882186889648,0.050000000745058,0.2289813309907913,291.1469116210937,291.1499938964844,272.3170471191406,271.7212829589844,285.0404357910156,293.3158874511719,291.1469116210937,1.0,0.1596884876489639,1.0,0.6499999761581421,0.964655578136444,1.0,-0.5858726501464844,0.2311419546604156,0.3547306656837463,0.063605897128582,0.0,0.0,0.0620787106454372,25.071701049804688,25.0,-0.0633854940533638,-3612.59228515625,36.41948318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,302.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.080477736890316,0.0,0.0,0.0,0.0,1.0,0.0028948544058948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850290209054946,0.1000708937644958,-0.0150418691337108,0.0,8.167467603925616e-05,0.0,0.0,3.8379292488098153,0.0,0.0,0.0,0.2690179646015167,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189650151878595,-848.8593139648438,304.1498718261719,0.5834559798240662,0.0589562691748142,0.0538763180375099,293.15576171875,297.1499938964844,293.1499938964844,0.0229585766792297,-982.9652099609376,304.1503295898437,0.6048653721809387,0.0648965612053871,0.0623858012259006,293.1602478027344,297.1499938964844,293.1499938964844,0.0298405308276414,-824.3079223632812,304.1508483886719,0.6308251619338989,0.0737855359911918,0.052313920110464,293.1521301269531,297.1499938964844,293.1499938964844,0.0477498024702072,-1426.6971435546875,304.1499328613281,0.6852819919586182,0.094688780605793,0.0905508920550346,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5461411476135254,0.050000000745058,0.2289794087409973,291.1468505859375,291.1499938964844,272.2972717285156,271.7208557128906,285.0346069335937,293.31610107421875,291.1468505859375,1.0,0.159658282995224,1.0,0.6499999761581421,0.964289128780365,1.0,-0.5857492685317993,0.2310415357351303,0.3547077178955078,0.0637490674853324,0.0,0.0,0.0625009164214134,25.06264877319336,25.0,-0.0724681243300437,-3615.231201171875,36.39797592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,302.9808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0805760473012924,0.0,0.0,0.0,0.0,1.0,0.0028803378809243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851684883236885,0.1000724658370018,-0.0149039775133132,0.0,8.177444397006184e-05,0.0,0.0,3.838178396224976,0.0,0.0,0.0,0.269024521112442,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189650151878595,-848.8593139648438,304.1498718261719,0.5834559798240662,0.0589562691748142,0.0538763180375099,293.15576171875,297.1499938964844,293.1499938964844,0.0229585766792297,-982.9652099609376,304.1503295898437,0.6048653721809387,0.0648965612053871,0.0623858012259006,293.1602478027344,297.1499938964844,293.1499938964844,0.0298405308276414,-824.3079223632812,304.1508483886719,0.6308251619338989,0.0737855359911918,0.052313920110464,293.1521301269531,297.1499938964844,293.1499938964844,0.0477498024702072,-1426.6971435546875,304.1499328613281,0.6852819919586182,0.094688780605793,0.0905508920550346,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5461411476135254,0.050000000745058,0.2289794087409973,291.1468505859375,291.1499938964844,272.2972717285156,271.7208557128906,285.0346069335937,293.31610107421875,291.1468505859375,1.0,0.159658282995224,1.0,0.6499999761581421,0.964289128780365,1.0,-0.5857492685317993,0.2310415357351303,0.3547077178955078,0.0637490674853324,0.0,0.0,0.0625009164214134,25.06264877319336,25.0,-0.0724681243300437,-3615.231201171875,36.39797592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,302.9808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0805760473012924,0.0,0.0,0.0,0.0,1.0,0.0028803378809243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851684883236885,0.1000724658370018,-0.0149039775133132,0.0,8.177444397006184e-05,0.0,0.0,3.838178396224976,0.0,0.0,0.0,0.269024521112442,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190056581050157,-849.7847900390625,304.1498413085937,0.5837641954421997,0.0590240098536014,0.0539346300065517,293.1552734375,297.1499938964844,293.1499938964844,0.0229217708110809,-982.1976318359376,304.1502685546875,0.6047489643096924,0.0648488849401474,0.0623366720974445,293.1598205566406,297.1499938964844,293.1499938964844,0.0297020748257637,-822.3487548828125,304.1508178710937,0.6304060220718384,0.0736110061407089,0.0521894395351409,293.15155029296875,297.1499938964844,293.1499938964844,0.0478023625910282,-1427.6109619140625,304.1498718261719,0.6855000257492065,0.0947536900639534,0.0906083956360817,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5461975932121277,0.050000000745058,0.2289773374795913,291.14678955078125,291.1499938964844,272.2774658203125,271.7199401855469,285.02886962890625,293.3162841796875,291.14678955078125,1.0,0.1596326380968094,1.0,0.6499999761581421,0.963922679424286,1.0,-0.585677444934845,0.2309581339359283,0.3547192811965942,0.0639089718461036,0.0,0.0,0.0629336237907409,25.05344581604004,25.0,-0.0992437824606895,-3618.09521484375,36.381534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,302.9893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.080670490860939,0.0,0.0,0.0,0.0,1.0,0.0028654453344643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853113904595375,0.1000743210315704,-0.0147629352286458,0.0,8.187029015971348e-05,0.0,0.0,3.838442802429199,0.0,0.0,0.0,0.2690312266349792,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190056581050157,-849.7847900390625,304.1498413085937,0.5837641954421997,0.0590240098536014,0.0539346300065517,293.1552734375,297.1499938964844,293.1499938964844,0.0229217708110809,-982.1976318359376,304.1502685546875,0.6047489643096924,0.0648488849401474,0.0623366720974445,293.1598205566406,297.1499938964844,293.1499938964844,0.0297020748257637,-822.3487548828125,304.1508178710937,0.6304060220718384,0.0736110061407089,0.0521894395351409,293.15155029296875,297.1499938964844,293.1499938964844,0.0478023625910282,-1427.6109619140625,304.1498718261719,0.6855000257492065,0.0947536900639534,0.0906083956360817,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5461975932121277,0.050000000745058,0.2289773374795913,291.14678955078125,291.1499938964844,272.2774658203125,271.7199401855469,285.02886962890625,293.3162841796875,291.14678955078125,1.0,0.1596326380968094,1.0,0.6499999761581421,0.963922679424286,1.0,-0.585677444934845,0.2309581339359283,0.3547192811965942,0.0639089718461036,0.0,0.0,0.0629336237907409,25.05344581604004,25.0,-0.0992437824606895,-3618.09521484375,36.381534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,302.9893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.080670490860939,0.0,0.0,0.0,0.0,1.0,0.0028654453344643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853113904595375,0.1000743210315704,-0.0147629352286458,0.0,8.187029015971348e-05,0.0,0.0,3.838442802429199,0.0,0.0,0.0,0.2690312266349792,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190283562988042,-850.3010864257812,304.1498413085937,0.5839341282844543,0.0590616837143898,0.0539671443402767,293.155029296875,297.1499938964844,293.1499938964844,0.0229077227413654,-981.9049072265624,304.1502380371094,0.6047126054763794,0.064831331372261,0.0623178519308567,293.1596069335937,297.1499938964844,293.1499938964844,0.0296381060034036,-821.4246826171875,304.1507873535156,0.6302107572555542,0.0735288932919502,0.052130676805973,293.1512756347656,297.1499938964844,293.1499938964844,0.0478335693478584,-1428.1534423828125,304.1498413085937,0.6856253147125244,0.0947918817400932,0.0906425192952156,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5462275147438049,0.050000000745058,0.2289762496948242,291.1467590332031,291.1499938964844,272.2675476074219,271.7192687988281,285.0260314941406,293.31640625,291.146728515625,1.0,0.1596216261386871,1.0,0.6499999761581421,0.9637394547462464,1.0,-0.5856629610061646,0.2309236526489257,0.3547393083572387,0.0639955326914787,0.0,0.0,0.0631555542349815,25.04874038696289,25.0,-0.1188981756567955,-3619.6162109375,36.37538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,302.9938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0807159319519996,0.0,0.0,0.0,0.0,1.0,0.0028578140772879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853846296668052,0.1000754535198211,-0.0146908285096287,0.0,8.191641245502979e-05,0.0,0.0,3.838585376739502,0.0,0.0,0.0,0.2690347135066986,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190525893121957,-850.851806640625,304.1498413085937,0.5841144323348999,0.0591017678380012,0.0540018156170845,293.15478515625,297.1499938964844,293.1499938964844,0.0228966288268566,-981.6741943359376,304.1502380371094,0.6046911478042603,0.0648180171847343,0.062302928417921,293.1593933105469,297.1499938964844,293.1499938964844,0.0295764245092868,-820.5392456054688,304.1507568359375,0.630025327205658,0.0734502300620079,0.0520742610096931,293.1509704589844,297.1499938964844,293.1499938964844,0.0478679314255714,-1428.750732421875,304.1498107910156,0.6857611536979675,0.0948337092995643,0.0906800553202629,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5462585687637329,0.050000000745058,0.2289751023054123,291.1466979980469,291.1499938964844,272.25762939453125,271.7184143066406,285.02325439453125,293.3164978027344,291.14666748046875,1.0,0.159611776471138,1.0,0.6499999761581421,0.9635562300682068,1.0,-0.5856626629829407,0.23089399933815,0.3547686636447906,0.0640862956643104,0.0,0.0,0.0633819177746772,25.0439510345459,25.0,-0.1426187455654144,-3621.195068359375,36.37057113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,302.9983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83203125,18000.0,0.0,0.0,0.0807602480053901,0.0,0.0,0.0,0.0,1.0,0.0028500396292656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854592844843864,0.1000767722725868,-0.0146174877882003,0.0,8.196138514904305e-05,0.0,0.0,3.838736772537232,0.0,0.0,0.0,0.2690382599830627,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191058386117219,-852.0604248046875,304.1498107910156,0.5845069289207458,0.0591895096004009,0.0540778376162052,293.1542358398437,297.1499938964844,293.1499938964844,0.0228839721530675,-981.4127197265624,304.1501770019531,0.6046963930130005,0.0648050680756568,0.0622856542468071,293.158935546875,297.1499938964844,293.1499938964844,0.0294575560837984,-818.8894653320312,304.15069580078125,0.6296861171722412,0.0733040571212768,0.0519690029323101,293.150390625,297.1499938964844,293.1499938964844,0.0479463376104831,-1430.11376953125,304.1497497558594,0.6860653162002563,0.0949286073446273,0.0907656401395797,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5463245511054993,0.050000000745058,0.22897270321846,291.1465759277344,291.1499938964844,272.2379150390625,271.7162170410156,285.0177917480469,293.3166809082031,291.1465148925781,1.0,0.1595956683158874,1.0,0.6499999761581421,0.9631897211074828,1.0,-0.5857066512107849,0.230849876999855,0.3548567593097687,0.064281091094017,0.0,0.0,0.063850998878479,25.034076690673828,25.0,-0.1981426626443863,-3624.531982421875,36.36516571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,303.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0808457359671592,0.0,0.0,0.0,0.0,1.0,0.0028339643031358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856138616800308,0.1000800803303718,-0.0144662177190184,0.0,8.204814366763458e-05,0.0,0.0,3.8390727043151855,0.0,0.0,0.0,0.2690456509590149,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191058386117219,-852.0604248046875,304.1498107910156,0.5845069289207458,0.0591895096004009,0.0540778376162052,293.1542358398437,297.1499938964844,293.1499938964844,0.0228839721530675,-981.4127197265624,304.1501770019531,0.6046963930130005,0.0648050680756568,0.0622856542468071,293.158935546875,297.1499938964844,293.1499938964844,0.0294575560837984,-818.8894653320312,304.15069580078125,0.6296861171722412,0.0733040571212768,0.0519690029323101,293.150390625,297.1499938964844,293.1499938964844,0.0479463376104831,-1430.11376953125,304.1497497558594,0.6860653162002563,0.0949286073446273,0.0907656401395797,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5463245511054993,0.050000000745058,0.22897270321846,291.1465759277344,291.1499938964844,272.2379150390625,271.7162170410156,285.0177917480469,293.3166809082031,291.1465148925781,1.0,0.1595956683158874,1.0,0.6499999761581421,0.9631897211074828,1.0,-0.5857066512107849,0.230849876999855,0.3548567593097687,0.064281091094017,0.0,0.0,0.063850998878479,25.034076690673828,25.0,-0.1981426626443863,-3624.531982421875,36.36516571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,303.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0808457359671592,0.0,0.0,0.0,0.0,1.0,0.0028339643031358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856138616800308,0.1000800803303718,-0.0144662177190184,0.0,8.204814366763458e-05,0.0,0.0,3.8390727043151855,0.0,0.0,0.0,0.2690456509590149,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191658772528171,-853.4205322265625,304.1497802734375,0.5849447250366211,0.059287890791893,0.0541632995009422,293.1536865234375,297.1499938964844,293.1499938964844,0.0228854455053806,-981.4480590820312,304.1501159667969,0.6047732830047607,0.0648123249411583,0.0622870475053787,293.1584777832031,297.1499938964844,293.1499938964844,0.0293412040919065,-817.41796875,304.1506652832031,0.6293940544128418,0.0731743723154068,0.0518749766051769,293.1498107910156,297.1499938964844,293.1499938964844,0.0480383224785327,-1431.713134765625,304.1496887207031,0.6864153742790222,0.0950392037630081,0.0908659398555755,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5463961958885193,0.050000000745058,0.2289700806140899,291.1463928222656,291.1499938964844,272.2183532714844,271.7132873535156,285.01251220703125,293.31689453125,291.1463317871094,1.0,0.1595847010612487,1.0,0.6499999761581421,0.962823212146759,1.0,-0.5858152508735657,0.230828121304512,0.3549871444702148,0.064494214951992,0.0,0.0,0.0643477663397789,25.023731231689453,25.0,-0.2596699297428131,-3628.129638671875,36.36581802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,303.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.0809277668595314,0.0,0.0,0.0,0.0,1.0,0.0028169823344796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857774391770362,0.1000844240188598,-0.0143069820478558,0.0,8.213139517465606e-05,0.0,0.0,3.839461088180542,0.0,0.0,0.0,0.26905357837677,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191658772528171,-853.4205322265625,304.1497802734375,0.5849447250366211,0.059287890791893,0.0541632995009422,293.1536865234375,297.1499938964844,293.1499938964844,0.0228854455053806,-981.4480590820312,304.1501159667969,0.6047732830047607,0.0648123249411583,0.0622870475053787,293.1584777832031,297.1499938964844,293.1499938964844,0.0293412040919065,-817.41796875,304.1506652832031,0.6293940544128418,0.0731743723154068,0.0518749766051769,293.1498107910156,297.1499938964844,293.1499938964844,0.0480383224785327,-1431.713134765625,304.1496887207031,0.6864153742790222,0.0950392037630081,0.0908659398555755,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5463961958885193,0.050000000745058,0.2289700806140899,291.1463928222656,291.1499938964844,272.2183532714844,271.7132873535156,285.01251220703125,293.31689453125,291.1463317871094,1.0,0.1595847010612487,1.0,0.6499999761581421,0.962823212146759,1.0,-0.5858152508735657,0.230828121304512,0.3549871444702148,0.064494214951992,0.0,0.0,0.0643477663397789,25.023731231689453,25.0,-0.2596699297428131,-3628.129638671875,36.36581802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,303.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.0809277668595314,0.0,0.0,0.0,0.0,1.0,0.0028169823344796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857774391770362,0.1000844240188598,-0.0143069820478558,0.0,8.213139517465606e-05,0.0,0.0,3.839461088180542,0.0,0.0,0.0,0.26905357837677,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.019232865422964,-854.9346313476562,304.14971923828125,0.5854285955429077,0.0593970753252506,0.0542583651840686,293.1531066894531,297.1499938964844,293.1499938964844,0.0229019727557897,-981.799560546875,304.1500549316406,0.6049262285232544,0.0648410096764564,0.0623083300888538,293.1579895019531,297.1499938964844,293.1499938964844,0.0292191281914711,-816.1444702148438,304.150634765625,0.6291524171829224,0.0730621814727783,0.0517929345369339,293.14923095703125,297.1499938964844,293.1499938964844,0.0481440164148807,-1433.55126953125,304.14959716796875,0.6868120431900024,0.0951656401157379,0.0909811034798622,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5464738607406616,0.050000000745058,0.2289672493934631,291.1461486816406,291.1499938964844,272.19903564453125,271.70947265625,285.0074157714844,293.31707763671875,291.1461181640625,1.0,0.1595790684223175,1.0,0.6499999761581421,0.9624581336975098,1.0,-0.5859912633895874,0.2308299690485,0.3551612794399261,0.0647255927324295,0.0,0.0,0.0648778975009918,25.01287841796875,25.0,-0.322309672832489,-3632.00146484375,36.37276840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,303.0275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0810078009963035,0.0,0.0,0.0,0.0,1.0,0.0027988809160888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859519839286804,0.1000898852944374,-0.0141378995031118,0.0,8.221262396546081e-05,0.0,0.0,3.83990740776062,0.0,0.0,0.0,0.2690621018409729,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.019232865422964,-854.9346313476562,304.14971923828125,0.5854285955429077,0.0593970753252506,0.0542583651840686,293.1531066894531,297.1499938964844,293.1499938964844,0.0229019727557897,-981.799560546875,304.1500549316406,0.6049262285232544,0.0648410096764564,0.0623083300888538,293.1579895019531,297.1499938964844,293.1499938964844,0.0292191281914711,-816.1444702148438,304.150634765625,0.6291524171829224,0.0730621814727783,0.0517929345369339,293.14923095703125,297.1499938964844,293.1499938964844,0.0481440164148807,-1433.55126953125,304.14959716796875,0.6868120431900024,0.0951656401157379,0.0909811034798622,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5464738607406616,0.050000000745058,0.2289672493934631,291.1461486816406,291.1499938964844,272.19903564453125,271.70947265625,285.0074157714844,293.31707763671875,291.1461181640625,1.0,0.1595790684223175,1.0,0.6499999761581421,0.9624581336975098,1.0,-0.5859912633895874,0.2308299690485,0.3551612794399261,0.0647255927324295,0.0,0.0,0.0648778975009918,25.01287841796875,25.0,-0.322309672832489,-3632.00146484375,36.37276840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,303.0275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0810078009963035,0.0,0.0,0.0,0.0,1.0,0.0027988809160888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859519839286804,0.1000898852944374,-0.0141378995031118,0.0,8.221262396546081e-05,0.0,0.0,3.83990740776062,0.0,0.0,0.0,0.2690621018409729,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193067397922277,-856.5999755859375,304.1496887207031,0.5859575271606445,0.0595168732106685,0.0543628819286823,293.1524658203125,297.1499938964844,293.1499938964844,0.0229338724166154,-982.473388671875,304.1499938964844,0.6051565408706665,0.0648914948105812,0.0623499155044555,293.1574401855469,297.1499938964844,293.1499938964844,0.0290409326553344,-815.10498046875,304.1507263183594,0.6289622187614441,0.0729677826166153,0.0517231300473213,293.14862060546875,297.1499938964844,293.1499938964844,0.0482630729675293,-1435.6224365234375,304.1495361328125,0.6872543096542358,0.0953075438737869,0.091110810637474,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5465574860572815,0.050000000745058,0.2289641946554184,291.1459045410156,291.1499938964844,272.1800842285156,271.70477294921875,285.0025634765625,293.3172302246094,291.1458435058594,1.0,0.1595787853002548,1.0,0.6499999761581421,0.9620930552482604,1.0,-0.5862348079681396,0.2308555692434311,0.3553792536258697,0.0649752393364906,0.0,0.0,0.0654449388384819,25.001527786254883,25.0,-0.3772700726985931,-3636.150390625,36.38605117797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292724609375,303.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.081087589263916,0.0,0.0,0.0,0.0,1.0,0.0027794931083917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861388742923736,0.1000964343547821,-0.0139575600624084,0.0,8.229359082179144e-05,0.0,0.0,3.840412378311157,0.0,0.0,0.0,0.2690713405609131,4.0,0.0,1.0
