time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193067397922277,-856.5999755859375,304.1496887207031,0.5859575271606445,0.0595168732106685,0.0543628819286823,293.1524658203125,297.1499938964844,293.1499938964844,0.0229338724166154,-982.473388671875,304.1499938964844,0.6051565408706665,0.0648914948105812,0.0623499155044555,293.1574401855469,297.1499938964844,293.1499938964844,0.0290409326553344,-815.10498046875,304.1507263183594,0.6289622187614441,0.0729677826166153,0.0517231300473213,293.14862060546875,297.1499938964844,293.1499938964844,0.0482630729675293,-1435.6224365234375,304.1495361328125,0.6872543096542358,0.0953075438737869,0.091110810637474,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5465574860572815,0.050000000745058,0.2289641946554184,291.1459045410156,291.1499938964844,272.1800842285156,271.70477294921875,285.0025634765625,293.3172302246094,291.1458435058594,1.0,0.1595787853002548,1.0,0.6499999761581421,0.9620930552482604,1.0,-0.5862348079681396,0.2308555692434311,0.3553792536258697,0.0649752393364906,0.0,0.0,0.0654449388384819,25.001527786254883,25.0,-0.3772700726985931,-3636.150390625,36.38605117797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292724609375,303.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.081087589263916,0.0,0.0,0.0,0.0,1.0,0.0027794931083917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861388742923736,0.1000964343547821,-0.0139575600624084,0.0,8.229359082179144e-05,0.0,0.0,3.840412378311157,0.0,0.0,0.0,0.2690713405609131,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193462744355201,-857.4892578125,304.1496887207031,0.5862387418746948,0.0595807656645774,0.0544186867773532,293.1521301269531,297.1499938964844,293.1499938964844,0.0229557529091835,-982.934326171875,304.1499328613281,0.6053013205528259,0.0649251341819763,0.0623785369098186,293.1571655273437,297.1499938964844,293.1499938964844,0.0288637112826108,-814.6109619140625,304.1509094238281,0.6288866400718689,0.072927251458168,0.051692858338356,293.1483154296875,297.1499938964844,293.1499938964844,0.0483275838196277,-1436.744873046875,304.1495056152344,0.6874924898147583,0.0953842923045158,0.0911810994148254,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5466015934944153,0.050000000745058,0.2289625853300094,291.145751953125,291.1499938964844,272.1707458496094,271.7020263671875,285.000244140625,293.3173217773437,291.14569091796875,1.0,0.1595807075500488,1.0,0.6499999761581421,0.9619104862213136,1.0,-0.586382269859314,0.2308773845434188,0.3555048704147339,0.0651069954037666,0.0,0.0,0.0657431185245513,24.99567222595215,25.0,-0.3991192579269409,-3638.330078125,36.39510726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,303.0437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76953125,18000.0,0.0,0.0,0.0811279341578483,0.0,0.0,0.0,0.0,1.0,0.0027692676521837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862373039126396,0.1001000702381134,-0.0138627644628286,0.0,8.233453991124406e-05,0.0,0.0,3.8406858444213854,0.0,0.0,0.0,0.2690761983394623,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193877965211868,-858.4216918945312,304.149658203125,0.5865328311920166,0.0596476756036281,0.0544772110879421,293.1517944335937,297.1499938964844,293.1499938964844,0.0229822713881731,-983.4920043945312,304.14990234375,0.605469286441803,0.0649653077125549,0.0624132789671421,293.1568908691406,297.1499938964844,293.1499938964844,0.0287817865610122,-814.2064819335938,304.15087890625,0.6288267970085144,0.0728923082351684,0.0516663417220115,293.14801025390625,297.1499938964844,293.1499938964844,0.0483958832919597,-1437.933349609375,304.14947509765625,0.6877436637878418,0.0954654365777969,0.0912555530667305,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.546647310256958,0.050000000745058,0.2289609313011169,291.1455993652344,291.1499938964844,272.1615295410156,271.6990661621094,284.9979858398437,293.3173828125,291.1455383300781,1.0,0.1595842391252517,1.0,0.6499999761581421,0.9617286920547484,1.0,-0.586549699306488,0.2309063673019409,0.3556433320045471,0.0652437880635261,0.0,0.0,0.0660528391599655,24.98967742919922,25.0,-0.4175301790237427,-3640.591552734375,36.40605163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,303.0493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.759765625,18000.0,0.0,0.0,0.0811690166592598,0.0,0.0,0.0,0.0,1.0,0.0027586130890995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863396823406219,0.1001039072871208,-0.0137642258778214,0.0,8.237623114837334e-05,0.0,0.0,3.840972423553467,0.0,0.0,0.0,0.2690812647342682,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0194762181490659,-860.4024047851562,304.1496276855469,0.5871551632881165,0.0597896762192249,0.0546015501022338,293.1510925292969,297.1499938964844,293.1499938964844,0.0230480786412954,-984.872802734375,304.1498413085937,0.6058681607246399,0.0650635734200477,0.0624995566904544,293.15631103515625,297.1499938964844,293.1499938964844,0.0286715477705001,-813.6014404296875,304.1507873535156,0.6287513375282288,0.0728377252817154,0.0516238659620285,293.1474304199219,297.1499938964844,293.1499938964844,0.0485426448285579,-1440.48779296875,304.1494140625,0.6882809400558472,0.0956395864486694,0.0914156213402748,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5467434525489807,0.050000000745058,0.2289574295282364,291.1452941894531,291.1499938964844,272.1434631347656,271.6922607421875,284.9936828613281,293.3175354003906,291.1452331542969,1.0,0.1595957279205322,1.0,0.6499999761581421,0.961365044116974,1.0,-0.5869393944740295,0.2309838533401489,0.3559555411338806,0.0655315220355987,0.0,0.0,0.0667043030261993,24.97732162475586,25.0,-0.4450605511665344,-3645.335205078125,36.43312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,303.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.081254206597805,0.0,0.0,0.0,0.0,1.0,0.0027360778767615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865554884076118,0.100112110376358,-0.0135566229000687,0.0,8.246269135270268e-05,0.0,0.0,3.841581344604492,0.0,0.0,0.0,0.2690919935703277,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0194762181490659,-860.4024047851562,304.1496276855469,0.5871551632881165,0.0597896762192249,0.0546015501022338,293.1510925292969,297.1499938964844,293.1499938964844,0.0230480786412954,-984.872802734375,304.1498413085937,0.6058681607246399,0.0650635734200477,0.0624995566904544,293.15631103515625,297.1499938964844,293.1499938964844,0.0286715477705001,-813.6014404296875,304.1507873535156,0.6287513375282288,0.0728377252817154,0.0516238659620285,293.1474304199219,297.1499938964844,293.1499938964844,0.0485426448285579,-1440.48779296875,304.1494140625,0.6882809400558472,0.0956395864486694,0.0914156213402748,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5467434525489807,0.050000000745058,0.2289574295282364,291.1452941894531,291.1499938964844,272.1434631347656,271.6922607421875,284.9936828613281,293.3175354003906,291.1452331542969,1.0,0.1595957279205322,1.0,0.6499999761581421,0.961365044116974,1.0,-0.5869393944740295,0.2309838533401489,0.3559555411338806,0.0655315220355987,0.0,0.0,0.0667043030261993,24.97732162475586,25.0,-0.4450605511665344,-3645.335205078125,36.43312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,303.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.081254206597805,0.0,0.0,0.0,0.0,1.0,0.0027360778767615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865554884076118,0.100112110376358,-0.0135566229000687,0.0,8.246269135270268e-05,0.0,0.0,3.841581344604492,0.0,0.0,0.0,0.2690919935703277,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195716153830289,-862.531494140625,304.14959716796875,0.5878211259841919,0.0599421896040439,0.0547352842986583,293.1503601074219,297.1499938964844,293.1499938964844,0.0231305919587612,-986.5989990234376,304.1497497558594,0.6063485145568848,0.0651851743459701,0.0626077428460121,293.1557006835937,297.1499938964844,293.1499938964844,0.0286641288548707,-813.3248901367188,304.1505432128906,0.6287343502044678,0.0728032737970352,0.0515953674912452,293.1468200683594,297.1499938964844,293.1499938964844,0.048702348023653,-1443.268310546875,304.1493530273437,0.6888628602027893,0.0958289057016372,0.0915899947285652,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.546845555305481,0.050000000745058,0.2289537191390991,291.1449584960937,291.1499938964844,272.1259765625,271.6842956542969,284.9897155761719,293.31768798828125,291.1448974609375,1.0,0.1596130430698394,1.0,0.6499999761581421,0.9610013961791992,1.0,-0.5874003171920776,0.2310866862535476,0.3563136458396911,0.065837875008583,0.0,0.0,0.0673968344926834,24.96451568603516,25.0,-0.4536577463150024,-3650.360595703125,36.46696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,303.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.72265625,18000.0,0.0,0.0,0.0813445374369621,0.0,0.0,0.0,0.0,1.0,0.0027119012083858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867857336997985,0.1001208648085594,-0.0133351348340511,0.0,8.255436114268377e-05,0.0,0.0,3.842231512069702,0.0,0.0,0.0,0.2691034376621246,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195716153830289,-862.531494140625,304.14959716796875,0.5878211259841919,0.0599421896040439,0.0547352842986583,293.1503601074219,297.1499938964844,293.1499938964844,0.0231305919587612,-986.5989990234376,304.1497497558594,0.6063485145568848,0.0651851743459701,0.0626077428460121,293.1557006835937,297.1499938964844,293.1499938964844,0.0286641288548707,-813.3248901367188,304.1505432128906,0.6287343502044678,0.0728032737970352,0.0515953674912452,293.1468200683594,297.1499938964844,293.1499938964844,0.048702348023653,-1443.268310546875,304.1493530273437,0.6888628602027893,0.0958289057016372,0.0915899947285652,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.546845555305481,0.050000000745058,0.2289537191390991,291.1449584960937,291.1499938964844,272.1259765625,271.6842956542969,284.9897155761719,293.31768798828125,291.1448974609375,1.0,0.1596130430698394,1.0,0.6499999761581421,0.9610013961791992,1.0,-0.5874003171920776,0.2310866862535476,0.3563136458396911,0.065837875008583,0.0,0.0,0.0673968344926834,24.96451568603516,25.0,-0.4536577463150024,-3650.360595703125,36.46696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,303.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.72265625,18000.0,0.0,0.0,0.0813445374369621,0.0,0.0,0.0,0.0,1.0,0.0027119012083858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867857336997985,0.1001208648085594,-0.0133351348340511,0.0,8.255436114268377e-05,0.0,0.0,3.842231512069702,0.0,0.0,0.0,0.2691034376621246,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0196745637804269,-864.8200073242188,304.1495666503906,0.5885334014892578,0.0601060017943382,0.0548791624605655,293.14959716796875,297.1499938964844,293.1499938964844,0.0232316572219133,-988.7062377929688,304.149658203125,0.6069178581237793,0.0653325319290161,0.0627401620149612,293.155029296875,297.1499938964844,293.1499938964844,0.0285741500556468,-812.9244995117188,304.1505126953125,0.6287798285484314,0.0727904662489891,0.0515818782150745,293.14617919921875,297.1499938964844,293.1499938964844,0.0488759614527225,-1446.2919921875,304.1492614746094,0.6894925236701965,0.0960346087813377,0.0917798578739166,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5469536185264587,0.050000000745058,0.2289497852325439,291.1446533203125,291.1499938964844,272.109130859375,271.67510986328125,284.986083984375,293.3178100585937,291.14459228515625,1.0,0.1596368998289108,1.0,0.6499999761581421,0.9606397747993468,1.0,-0.5879388451576233,0.2312173545360565,0.3567215204238891,0.0661637261509895,0.0,0.0,0.0681324824690818,24.95129776000977,25.0,-0.4452895522117615,-3655.685791015625,36.50828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,303.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0814421698451042,0.0,0.0,0.0,0.0,1.0,0.0026859072968363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870313793420791,0.1001298353075981,-0.0130984550341963,0.0,8.265344513347372e-05,0.0,0.0,3.8429114818573,0.0,0.0,0.0,0.2691156268119812,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0196745637804269,-864.8200073242188,304.1495666503906,0.5885334014892578,0.0601060017943382,0.0548791624605655,293.14959716796875,297.1499938964844,293.1499938964844,0.0232316572219133,-988.7062377929688,304.149658203125,0.6069178581237793,0.0653325319290161,0.0627401620149612,293.155029296875,297.1499938964844,293.1499938964844,0.0285741500556468,-812.9244995117188,304.1505126953125,0.6287798285484314,0.0727904662489891,0.0515818782150745,293.14617919921875,297.1499938964844,293.1499938964844,0.0488759614527225,-1446.2919921875,304.1492614746094,0.6894925236701965,0.0960346087813377,0.0917798578739166,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5469536185264587,0.050000000745058,0.2289497852325439,291.1446533203125,291.1499938964844,272.109130859375,271.67510986328125,284.986083984375,293.3178100585937,291.14459228515625,1.0,0.1596368998289108,1.0,0.6499999761581421,0.9606397747993468,1.0,-0.5879388451576233,0.2312173545360565,0.3567215204238891,0.0661637261509895,0.0,0.0,0.0681324824690818,24.95129776000977,25.0,-0.4452895522117615,-3655.685791015625,36.50828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,303.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0814421698451042,0.0,0.0,0.0,0.0,1.0,0.0026859072968363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870313793420791,0.1001298353075981,-0.0130984550341963,0.0,8.265344513347372e-05,0.0,0.0,3.8429114818573,0.0,0.0,0.0,0.2691156268119812,4.0,0.0,1.0
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197852421551942,-867.2698364257812,304.1495361328125,0.589292049407959,0.0602812841534614,0.0550333447754383,293.1487731933594,297.1499938964844,293.1499938964844,0.0233521070331335,-991.2085571289062,304.1495666503906,0.6075782179832458,0.0655065402388572,0.0628977417945861,293.15435791015625,297.1499938964844,293.1499938964844,0.0285609047859907,-812.990234375,304.1503601074219,0.6288913488388062,0.0728006213903427,0.0515843406319618,293.14556884765625,297.1499938964844,293.1499938964844,0.0490636676549911,-1449.5621337890625,304.1492004394531,0.690170407295227,0.0962569490075111,0.0919854640960693,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5470675826072693,0.050000000745058,0.228945642709732,291.14434814453125,291.1499938964844,272.0930480957031,271.6645812988281,284.9828186035156,293.3179016113281,291.144287109375,1.0,0.1596676409244537,1.0,0.6499999761581421,0.9602782130241394,1.0,-0.588557779788971,0.2313770353794098,0.3571807146072387,0.0665095373988151,0.0,0.0,0.0689101070165634,24.93771743774414,25.0,-0.4252238571643829,-3661.310791015625,36.55742263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,303.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.0815488472580909,0.0,0.0,0.0,0.0,1.0,0.0026580533012747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872922241687774,0.1001387685537338,-0.0128465481102466,0.0,8.276171138277277e-05,0.0,0.0,3.843611240386963,0.0,0.0,0.0,0.2691285312175751,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197852421551942,-867.2698364257812,304.1495361328125,0.589292049407959,0.0602812841534614,0.0550333447754383,293.1487731933594,297.1499938964844,293.1499938964844,0.0233521070331335,-991.2085571289062,304.1495666503906,0.6075782179832458,0.0655065402388572,0.0628977417945861,293.15435791015625,297.1499938964844,293.1499938964844,0.0285609047859907,-812.990234375,304.1503601074219,0.6288913488388062,0.0728006213903427,0.0515843406319618,293.14556884765625,297.1499938964844,293.1499938964844,0.0490636676549911,-1449.5621337890625,304.1492004394531,0.690170407295227,0.0962569490075111,0.0919854640960693,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5470675826072693,0.050000000745058,0.228945642709732,291.14434814453125,291.1499938964844,272.0930480957031,271.6645812988281,284.9828186035156,293.3179016113281,291.144287109375,1.0,0.1596676409244537,1.0,0.6499999761581421,0.9602782130241394,1.0,-0.588557779788971,0.2313770353794098,0.3571807146072387,0.0665095373988151,0.0,0.0,0.0689101070165634,24.93771743774414,25.0,-0.4252238571643829,-3661.310791015625,36.55742263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,303.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.0815488472580909,0.0,0.0,0.0,0.0,1.0,0.0026580533012747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872922241687774,0.1001387685537338,-0.0128465481102466,0.0,8.276171138277277e-05,0.0,0.0,3.843611240386963,0.0,0.0,0.0,0.2691285312175751,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198433548212051,-868.5518188476562,304.1495056152344,0.5896875262260437,0.0603729970753192,0.0551140904426574,293.1483764648437,297.1499938964844,293.1499938964844,0.0234193764626979,-992.6019287109376,304.1495361328125,0.6079407334327698,0.0656031444668769,0.0629855990409851,293.1540222167969,297.1499938964844,293.1499938964844,0.0286196358501911,-813.1530151367188,304.1501770019531,0.6289713978767395,0.0728141963481903,0.0515914522111415,293.145263671875,297.1499938964844,293.1499938964844,0.0491625070571899,-1451.2845458984375,304.149169921875,0.6905263662338257,0.0963740348815918,0.0920938774943351,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5471266508102417,0.050000000745058,0.2289435118436813,291.1441955566406,291.1499938964844,272.0852966308594,271.6588134765625,284.9813537597656,293.3179626464844,291.1441345214844,1.0,0.1596855372190475,1.0,0.6499999761581421,0.9600973725318908,1.0,-0.5888961553573608,0.2314672768115997,0.3574288785457611,0.0666897669434547,0.0,0.0,0.0693130940198898,24.93081283569336,25.0,-0.4100859761238098,-3664.2275390625,36.58483505249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,303.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0816057845950126,0.0,0.0,0.0,0.0,1.0,0.0026434636674821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874278768897056,0.100143201649189,-0.012715321034193,0.0,8.281949703814462e-05,0.0,0.0,3.8439669609069824,0.0,0.0,0.0,0.2691352069377899,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0199032984673976,-869.8710327148438,304.14947509765625,0.5900934934616089,0.0604673586785793,0.0551972351968288,293.14794921875,297.1499938964844,293.1499938964844,0.0234913304448127,-994.0892333984376,304.14947509765625,0.6083242893218994,0.0657060742378234,0.0630794540047645,293.1536560058594,297.1499938964844,293.1499938964844,0.0286133326590061,-813.2180786132812,304.150146484375,0.629067063331604,0.072833128273487,0.0516023710370063,293.1449584960937,297.1499938964844,293.1499938964844,0.0492645949125289,-1453.0640869140625,304.1491394042969,0.6908933520317078,0.0964949950575828,0.0922059491276741,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5471869707107544,0.050000000745058,0.2289413213729858,291.14404296875,291.1499938964844,272.0777587890625,271.6526794433594,284.97998046875,293.3179931640625,291.1439819335937,1.0,0.1597051322460174,1.0,0.6499999761581421,0.9599179625511168,1.0,-0.5892536044120789,0.2315643280744552,0.3576892614364624,0.0668748170137405,0.0,0.0,0.0697247087955474,24.9238510131836,25.0,-0.3909734189510345,-3667.210205078125,36.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,303.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.0816652178764343,0.0,0.0,0.0,0.0,1.0,0.0026284456253051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875667929649353,0.1001475602388382,-0.01258076261729,0.0,8.28798147267662e-05,0.0,0.0,3.8443245887756334,0.0,0.0,0.0,0.2691420614719391,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200286023318767,-872.6187744140625,304.1494445800781,0.5909356474876404,0.0606639236211776,0.0553705804049968,293.1470947265625,297.1499938964844,293.1499938964844,0.0236492846161127,-997.3430786132812,304.1493835449219,0.6091534495353699,0.0659308061003685,0.0632850378751754,293.1529541015625,297.1499938964844,293.1499938964844,0.0287236738950014,-813.86474609375,304.1499328613281,0.6293062567710876,0.0728878527879715,0.0516358837485313,293.14434814453125,297.1499938964844,293.1499938964844,0.0494783297181129,-1456.790771484375,304.1490783691406,0.6916598081588745,0.09674833714962,0.0924409553408622,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5473113059997559,0.050000000745058,0.2289368212223053,291.143798828125,291.1499938964844,272.0633850097656,271.6393127441406,284.9775695800781,293.3180847167969,291.14373779296875,1.0,0.1597494184970855,1.0,0.6499999761581421,0.9595591425895692,1.0,-0.5900251865386963,0.2317788153886795,0.3582463562488556,0.0672593638300895,0.0,0.0,0.0705709904432296,24.90977668762207,25.0,-0.341380774974823,-3673.36279296875,36.67840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,303.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0817917585372924,0.0,0.0,0.0,0.0,1.0,0.0025971797294914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878535732626915,0.1001559272408485,-0.0123023493215441,0.0,8.300823537865654e-05,0.0,0.0,3.845038890838623,0.0,0.0,0.0,0.2691561281681061,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200286023318767,-872.6187744140625,304.1494445800781,0.5909356474876404,0.0606639236211776,0.0553705804049968,293.1470947265625,297.1499938964844,293.1499938964844,0.0236492846161127,-997.3430786132812,304.1493835449219,0.6091534495353699,0.0659308061003685,0.0632850378751754,293.1529541015625,297.1499938964844,293.1499938964844,0.0287236738950014,-813.86474609375,304.1499328613281,0.6293062567710876,0.0728878527879715,0.0516358837485313,293.14434814453125,297.1499938964844,293.1499938964844,0.0494783297181129,-1456.790771484375,304.1490783691406,0.6916598081588745,0.09674833714962,0.0924409553408622,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5473113059997559,0.050000000745058,0.2289368212223053,291.143798828125,291.1499938964844,272.0633850097656,271.6393127441406,284.9775695800781,293.3180847167969,291.14373779296875,1.0,0.1597494184970855,1.0,0.6499999761581421,0.9595591425895692,1.0,-0.5900251865386963,0.2317788153886795,0.3582463562488556,0.0672593638300895,0.0,0.0,0.0705709904432296,24.90977668762207,25.0,-0.341380774974823,-3673.36279296875,36.67840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,303.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0817917585372924,0.0,0.0,0.0,0.0,1.0,0.0025971797294914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878535732626915,0.1001559272408485,-0.0123023493215441,0.0,8.300823537865654e-05,0.0,0.0,3.845038890838623,0.0,0.0,0.0,0.2691561281681061,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201610215008258,-875.5078735351562,304.1494140625,0.5918163657188416,0.0608706399798393,0.0555530898272991,293.146240234375,297.1499938964844,293.1499938964844,0.0238259024918079,-1000.9638061523438,304.1492919921875,0.6100624799728394,0.0661803185939788,0.0635141283273696,293.1521911621094,297.1499938964844,293.1499938964844,0.0288246758282184,-814.5316162109375,304.1497802734375,0.6296079754829407,0.0729644894599914,0.0516847483813762,293.14373779296875,297.1499938964844,293.1499938964844,0.0497044585645198,-1460.7354736328125,304.1490173339844,0.6924681067466736,0.0970165804028511,0.0926901176571846,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.547440230846405,0.050000000745058,0.2289321571588516,291.1435852050781,291.1499938964844,272.04998779296875,271.6243896484375,284.9756164550781,293.3181457519531,291.1435546875,1.0,0.159800574183464,1.0,0.6499999761581421,0.9592003226280212,1.0,-0.5908712148666382,0.2320199608802795,0.3588512539863586,0.0676632225513458,0.0,0.0,0.0714426860213279,24.895570755004883,25.0,-0.2790381908416748,-3679.7412109375,36.75020599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202392578125,303.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.650390625,18000.0,0.0,0.0,0.081928476691246,0.0,0.0,0.0,0.0,1.0,0.0025644011329859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881505981087684,0.1001636087894439,-0.0120130134746432,0.0,8.314698789035901e-05,0.0,0.0,3.8457415103912354,0.0,0.0,0.0,0.2691706120967865,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201610215008258,-875.5078735351562,304.1494140625,0.5918163657188416,0.0608706399798393,0.0555530898272991,293.146240234375,297.1499938964844,293.1499938964844,0.0238259024918079,-1000.9638061523438,304.1492919921875,0.6100624799728394,0.0661803185939788,0.0635141283273696,293.1521911621094,297.1499938964844,293.1499938964844,0.0288246758282184,-814.5316162109375,304.1497802734375,0.6296079754829407,0.0729644894599914,0.0516847483813762,293.14373779296875,297.1499938964844,293.1499938964844,0.0497044585645198,-1460.7354736328125,304.1490173339844,0.6924681067466736,0.0970165804028511,0.0926901176571846,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.547440230846405,0.050000000745058,0.2289321571588516,291.1435852050781,291.1499938964844,272.04998779296875,271.6243896484375,284.9756164550781,293.3181457519531,291.1435546875,1.0,0.159800574183464,1.0,0.6499999761581421,0.9592003226280212,1.0,-0.5908712148666382,0.2320199608802795,0.3588512539863586,0.0676632225513458,0.0,0.0,0.0714426860213279,24.895570755004883,25.0,-0.2790381908416748,-3679.7412109375,36.75020599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202392578125,303.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.650390625,18000.0,0.0,0.0,0.081928476691246,0.0,0.0,0.0,0.0,1.0,0.0025644011329859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881505981087684,0.1001636087894439,-0.0120130134746432,0.0,8.314698789035901e-05,0.0,0.0,3.8457415103912354,0.0,0.0,0.0,0.2691706120967865,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0203004479408264,-878.5336303710938,304.1493835449219,0.5927338600158691,0.0610872507095336,0.0557445771992206,293.1453552246094,297.1499938964844,293.1499938964844,0.024021241813898,-1004.9474487304688,304.1492004394531,0.6110489964485168,0.0664543956518173,0.0637666061520576,293.15142822265625,297.1499938964844,293.1499938964844,0.0290924664586782,-815.5028686523438,304.1494140625,0.6299727559089661,0.0730634555220604,0.0517491847276687,293.14312744140625,297.1499938964844,293.1499938964844,0.0499426089227199,-1464.891845703125,304.14892578125,0.6933169960975647,0.0972994416952133,0.0929532125592231,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5475733280181885,0.050000000745058,0.228927344083786,291.1434326171875,291.1499938964844,272.0387878417969,271.61016845703125,284.9745483398437,293.3182067871094,291.1434020996094,1.0,0.15985868871212,1.0,0.6499999761581421,0.9588446021080016,1.0,-0.5917913317680359,0.2322876006364822,0.3595037162303924,0.0680861547589302,0.0,0.0,0.0723307654261589,24.88129997253418,25.0,-0.1497349143028259,-3686.256591796875,36.82959747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.0820750817656517,0.0,0.0,0.0,0.0,1.0,0.0025302991271018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884553641080856,0.100170187652111,-0.0117148226127028,0.0,8.329577394761145e-05,0.0,0.0,3.8464126586914062,0.0,0.0,0.0,0.2691853642463684,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0203004479408264,-878.5336303710938,304.1493835449219,0.5927338600158691,0.0610872507095336,0.0557445771992206,293.1453552246094,297.1499938964844,293.1499938964844,0.024021241813898,-1004.9474487304688,304.1492004394531,0.6110489964485168,0.0664543956518173,0.0637666061520576,293.15142822265625,297.1499938964844,293.1499938964844,0.0290924664586782,-815.5028686523438,304.1494140625,0.6299727559089661,0.0730634555220604,0.0517491847276687,293.14312744140625,297.1499938964844,293.1499938964844,0.0499426089227199,-1464.891845703125,304.14892578125,0.6933169960975647,0.0972994416952133,0.0929532125592231,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5475733280181885,0.050000000745058,0.228927344083786,291.1434326171875,291.1499938964844,272.0387878417969,271.61016845703125,284.9745483398437,293.3182067871094,291.1434020996094,1.0,0.15985868871212,1.0,0.6499999761581421,0.9588446021080016,1.0,-0.5917913317680359,0.2322876006364822,0.3595037162303924,0.0680861547589302,0.0,0.0,0.0723307654261589,24.88129997253418,25.0,-0.1497349143028259,-3686.256591796875,36.82959747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.0820750817656517,0.0,0.0,0.0,0.0,1.0,0.0025302991271018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884553641080856,0.100170187652111,-0.0117148226127028,0.0,8.329577394761145e-05,0.0,0.0,3.8464126586914062,0.0,0.0,0.0,0.2691853642463684,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204461868852376,-881.6771240234375,304.1493530273437,0.5936838984489441,0.0613128580152988,0.0559443347156047,293.1444702148437,297.1499938964844,293.1499938964844,0.0242343470454216,-1009.2672729492188,304.14910888671875,0.6121020913124084,0.0667516887187957,0.064041331410408,293.1506652832031,297.1499938964844,293.1499938964844,0.0292812976986169,-816.8150634765625,304.1492919921875,0.630397379398346,0.073183387517929,0.0518285520374774,293.1425170898437,297.1499938964844,293.1499938964844,0.0501913055777549,-1469.2327880859375,304.1488647460937,0.6942029595375061,0.0975958257913589,0.0932293385267257,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5477098822593689,0.050000000745058,0.228922426700592,291.1434631347656,291.1499938964844,272.03076171875,271.598876953125,284.97479248046875,293.3182678222656,291.1434936523437,1.0,0.1599236875772476,1.0,0.6499999761581421,0.958488941192627,1.0,-0.5927814841270447,0.2325803637504577,0.3602011203765869,0.0685273483395576,0.0,0.0,0.0732048153877258,24.867094039916992,25.0,0.1327590942382812,-3692.738037109375,36.91633224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1157531738281,303.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.082230232656002,0.0,0.0,0.0,0.0,1.0,0.0024955202825367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887597128748893,0.1001734510064125,-0.0114137446507811,0.0,8.345322567038238e-05,0.0,0.0,3.846957683563232,0.0,0.0,0.0,0.2691998183727264,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204461868852376,-881.6771240234375,304.1493530273437,0.5936838984489441,0.0613128580152988,0.0559443347156047,293.1444702148437,297.1499938964844,293.1499938964844,0.0242343470454216,-1009.2672729492188,304.14910888671875,0.6121020913124084,0.0667516887187957,0.064041331410408,293.1506652832031,297.1499938964844,293.1499938964844,0.0292812976986169,-816.8150634765625,304.1492919921875,0.630397379398346,0.073183387517929,0.0518285520374774,293.1425170898437,297.1499938964844,293.1499938964844,0.0501913055777549,-1469.2327880859375,304.1488647460937,0.6942029595375061,0.0975958257913589,0.0932293385267257,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5477098822593689,0.050000000745058,0.228922426700592,291.1434631347656,291.1499938964844,272.03076171875,271.598876953125,284.97479248046875,293.3182678222656,291.1434936523437,1.0,0.1599236875772476,1.0,0.6499999761581421,0.958488941192627,1.0,-0.5927814841270447,0.2325803637504577,0.3602011203765869,0.0685273483395576,0.0,0.0,0.0732048153877258,24.867094039916992,25.0,0.1327590942382812,-3692.738037109375,36.91633224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1157531738281,303.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.082230232656002,0.0,0.0,0.0,0.0,1.0,0.0024955202825367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887597128748893,0.1001734510064125,-0.0114137446507811,0.0,8.345322567038238e-05,0.0,0.0,3.846957683563232,0.0,0.0,0.0,0.2691998183727264,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205213408917188,-883.290283203125,304.1493225097656,0.5941702723503113,0.0614289380609989,0.05604724958539,293.14404296875,297.1499938964844,293.1499938964844,0.0243477262556552,-1011.5545043945312,304.1490783691406,0.6126511693000793,0.0669092163443565,0.0641872435808181,293.1502685546875,297.1499938964844,293.1499938964844,0.0293434672057628,-817.5169677734375,304.1493225097656,0.6306318640708923,0.073251262307167,0.0518738515675067,293.1422119140625,297.1499938964844,293.1499938964844,0.050319455564022,-1471.469482421875,304.1488647460937,0.6946593523025513,0.0977490544319152,0.0933722928166389,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5477790832519531,0.050000000745058,0.2289199382066726,291.1435546875,291.1499938964844,272.0278625488281,271.59423828125,284.9753723144531,293.3182983398437,291.14361572265625,1.0,0.159958928823471,1.0,0.6499999761581421,0.9583110809326172,1.0,-0.5933030247688293,0.2327362596988678,0.3605667948722839,0.0687548220157623,0.0,0.0,0.0736225321888923,24.860082626342773,25.0,0.2911441326141357,-3695.901611328125,36.96255874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,303.17626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.0823104977607727,0.0,0.0,0.0,0.0,1.0,0.0024782931432127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889069065451622,0.1001726686954498,-0.0112657584249973,0.0,8.353469456778839e-05,0.0,0.0,3.84713077545166,0.0,0.0,0.0,0.2692065834999084,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205978415906429,-884.9270629882812,304.1493225097656,0.5946626663208008,0.0615468509495258,0.0561518818140029,293.1435852050781,297.1499938964844,293.1499938964844,0.0244652386754751,-1013.9175415039062,304.1490173339844,0.6132125854492188,0.0670719668269157,0.064338207244873,293.14990234375,297.1499938964844,293.1499938964844,0.0294048674404621,-818.2740478515625,304.1493225097656,0.6308795213699341,0.0733239278197288,0.0519225299358367,293.1419372558594,297.1499938964844,293.1499938964844,0.0504498183727264,-1473.7451171875,304.1488342285156,0.6951233148574829,0.0979051887989044,0.0935180559754371,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5478487014770508,0.050000000745058,0.2289174348115921,291.1437072753906,291.1499938964844,272.0256652832031,271.5902709960937,284.97625732421875,293.3183288574219,291.143798828125,1.0,0.1599958539009094,1.0,0.6499999761581421,0.9581353664398192,1.0,-0.5938401222229004,0.2328976094722747,0.360942542552948,0.068986527621746,0.0,0.0,0.0740236565470695,24.8531551361084,25.0,0.4354782104492187,-3698.988037109375,37.010501861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,303.1830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6875,18000.0,0.0,0.0,0.0823918804526329,0.0,0.0,0.0,0.0,1.0,0.0024613935966044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890490561723709,0.1001703962683677,-0.0111213354393839,0.0,8.361728396266699e-05,0.0,0.0,3.8472394943237305,0.0,0.0,0.0,0.2692129909992218,4.0,0.0,1.0
313620,293.143310546875,297.1499938964844,293.1499938964844,0.0206913109868764,-886.9203491210938,304.1492919921875,0.5952605605125427,0.0616906024515628,0.0562795177102088,293.14306640625,297.1499938964844,293.1499938964844,0.0246114768087863,-1016.8480834960938,304.14898681640625,0.6139008402824402,0.0672738030552864,0.0645256638526916,293.1494445800781,297.1499938964844,293.1499938964844,0.0294787790626287,-819.2489013671875,304.1493530273437,0.6311933398246765,0.0734171867370605,0.0519852377474308,293.1416015625,297.1499938964844,293.1499938964844,0.0506090223789215,-1476.524658203125,304.1488037109375,0.6956890821456909,0.09809610247612,0.0936964452266693,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5479326248168945,0.050000000745058,0.2289144098758697,291.1439819335937,291.1499938964844,272.0238952636719,271.58624267578125,284.9776916503906,293.318359375,291.1440734863281,1.0,0.1600423008203506,1.0,0.6499999761581421,0.957924485206604,1.0,-0.5945039987564087,0.2330980896949768,0.3614059090614319,0.0692698806524276,0.0,0.0,0.0744811221957206,24.84497261047364,25.0,0.5817289352416992,-3702.579345703125,37.07020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,303.1907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0824903771281242,0.0,0.0,0.0,0.0,1.0,0.0024416954256594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892120450735092,0.1001659855246543,-0.0109539413824677,0.0,8.371724834432825e-05,0.0,0.0,3.847294569015503,0.0,0.0,0.0,0.2692201733589172,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207545310258865,-888.2644653320312,304.1492919921875,0.595662534236908,0.0617875792086124,0.056365679949522,293.1427307128906,297.1499938964844,293.1499938964844,0.0247118026018142,-1018.8521728515624,304.1489562988281,0.6143667697906494,0.0674117878079414,0.0646539404988288,293.1491394042969,297.1499938964844,293.1499938964844,0.0295284260064363,-819.9326171875,304.1493530273437,0.6314113736152649,0.0734825804829597,0.0520293265581131,293.141357421875,297.1499938964844,293.1499938964844,0.0507166013121604,-1478.4033203125,304.1487731933594,0.6960707902908325,0.0982252359390258,0.0938171744346618,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5479887127876282,0.050000000745058,0.2289123982191085,291.1441650390625,291.1499938964844,272.0232238769531,271.58404541015625,284.97882080078125,293.318359375,291.1442565917969,1.0,0.1600744128227234,1.0,0.6499999761581421,0.9577838778495787,1.0,-0.5949566960334778,0.2332352548837661,0.3617214560508728,0.0694618374109268,0.0,0.0,0.0747721642255783,24.83959579467773,25.0,0.6658483147621155,-3704.906005859375,37.11116790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121826171875,303.1956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0825561806559562,0.0,0.0,0.0,0.0,1.0,0.0024289404973387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893161967396736,0.1001622974872589,-0.0108460970222949,0.0,8.378402708331123e-05,0.0,0.0,3.8472957611083984,0.0,0.0,0.0,0.2692246437072754,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209160763770341,-891.684814453125,304.1492614746094,0.5966799855232239,0.0620344243943691,0.0565851777791976,293.1418762207031,297.1499938964844,293.1499938964844,0.0249738879501819,-1024.064208984375,304.1488647460937,0.6155604720115662,0.067770317196846,0.0649877786636352,293.1483764648437,297.1499938964844,293.1499938964844,0.0296581909060478,-821.78076171875,304.1493530273437,0.6319916248321533,0.0736590102314949,0.0521487370133399,293.14080810546875,297.1499938964844,293.1499938964844,0.050991341471672,-1483.203369140625,304.1487121582031,0.6970426440238953,0.0985552594065666,0.0941259935498237,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5481293797492981,0.050000000745058,0.2289073467254638,291.14471435546875,291.1499938964844,272.0231628417969,271.5799865722656,284.9824523925781,293.31842041015625,291.14483642578125,1.0,0.1601593792438507,1.0,0.6499999761581421,0.9574324488639832,1.0,-0.5961286425590515,0.2335923165082931,0.3625363409519195,0.069953054189682,0.0,0.0,0.0754385665059089,24.8265323638916,25.0,0.7967289686203003,-3710.443115234375,37.21822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,303.20684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.0827193409204483,0.0,0.0,0.0,0.0,1.0,0.0023989547044038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895561054348945,0.1001503840088844,-0.0105942757800221,0.0,8.394961332669482e-05,0.0,0.0,3.8471662998199454,0.0,0.0,0.0,0.2692346572875976,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209160763770341,-891.684814453125,304.1492614746094,0.5966799855232239,0.0620344243943691,0.0565851777791976,293.1418762207031,297.1499938964844,293.1499938964844,0.0249738879501819,-1024.064208984375,304.1488647460937,0.6155604720115662,0.067770317196846,0.0649877786636352,293.1483764648437,297.1499938964844,293.1499938964844,0.0296581909060478,-821.78076171875,304.1493530273437,0.6319916248321533,0.0736590102314949,0.0521487370133399,293.14080810546875,297.1499938964844,293.1499938964844,0.050991341471672,-1483.203369140625,304.1487121582031,0.6970426440238953,0.0985552594065666,0.0941259935498237,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5481293797492981,0.050000000745058,0.2289073467254638,291.14471435546875,291.1499938964844,272.0231628417969,271.5799865722656,284.9824523925781,293.31842041015625,291.14483642578125,1.0,0.1601593792438507,1.0,0.6499999761581421,0.9574324488639832,1.0,-0.5961286425590515,0.2335923165082931,0.3625363409519195,0.069953054189682,0.0,0.0,0.0754385665059089,24.8265323638916,25.0,0.7967289686203003,-3710.443115234375,37.21822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,303.20684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.0827193409204483,0.0,0.0,0.0,0.0,1.0,0.0023989547044038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895561054348945,0.1001503840088844,-0.0105942757800221,0.0,8.394961332669482e-05,0.0,0.0,3.8471662998199454,0.0,0.0,0.0,0.2692346572875976,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210820529609918,-895.1790161132812,304.14923095703125,0.5977106094360352,0.0622864365577697,0.0568094849586486,293.1410522460937,297.1499938964844,293.1499938964844,0.025250282138586,-1029.526123046875,304.1487731933594,0.616786003112793,0.0681453794240951,0.0653376281261444,293.14764404296875,297.1499938964844,293.1499938964844,0.0297997314482927,-823.8062744140625,304.1493225097656,0.6326151490211487,0.073851503431797,0.0522795729339122,293.1402893066406,297.1499938964844,293.1499938964844,0.0512732453644275,-1488.1324462890625,304.148681640625,0.6980344653129578,0.0988939106464386,0.0944432094693183,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.548270046710968,0.050000000745058,0.2289022952318191,291.1452941894531,291.1499938964844,272.0252685546875,271.5778503417969,284.9869689941406,293.3184509277344,291.1454162597656,1.0,0.1602502465248108,1.0,0.6499999761581421,0.9570834636688232,1.0,-0.5973493456840515,0.2339661866426468,0.3633831739425659,0.0704590231180191,0.0,0.0,0.0760267376899719,24.81401634216309,25.0,0.8295073509216309,-3715.61328125,37.33108901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109619140625,303.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0828777551651001,0.0,0.0,0.0,0.0,1.0,0.0023717007134109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897689908742904,0.1001364961266517,-0.0103675061836838,0.0,8.411039016209543e-05,0.0,0.0,3.8469221591949454,0.0,0.0,0.0,0.2692432105541229,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210820529609918,-895.1790161132812,304.14923095703125,0.5977106094360352,0.0622864365577697,0.0568094849586486,293.1410522460937,297.1499938964844,293.1499938964844,0.025250282138586,-1029.526123046875,304.1487731933594,0.616786003112793,0.0681453794240951,0.0653376281261444,293.14764404296875,297.1499938964844,293.1499938964844,0.0297997314482927,-823.8062744140625,304.1493225097656,0.6326151490211487,0.073851503431797,0.0522795729339122,293.1402893066406,297.1499938964844,293.1499938964844,0.0512732453644275,-1488.1324462890625,304.148681640625,0.6980344653129578,0.0988939106464386,0.0944432094693183,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.548270046710968,0.050000000745058,0.2289022952318191,291.1452941894531,291.1499938964844,272.0252685546875,271.5778503417969,284.9869689941406,293.3184509277344,291.1454162597656,1.0,0.1602502465248108,1.0,0.6499999761581421,0.9570834636688232,1.0,-0.5973493456840515,0.2339661866426468,0.3633831739425659,0.0704590231180191,0.0,0.0,0.0760267376899719,24.81401634216309,25.0,0.8295073509216309,-3715.61328125,37.33108901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109619140625,303.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0828777551651001,0.0,0.0,0.0,0.0,1.0,0.0023717007134109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897689908742904,0.1001364961266517,-0.0103675061836838,0.0,8.411039016209543e-05,0.0,0.0,3.8469221591949454,0.0,0.0,0.0,0.2692432105541229,4.0,0.0,1.0
