time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212523788213729,-898.7450561523438,304.1492004394531,0.5987520813941956,0.0625432208180427,0.057038240134716,293.1402282714844,297.1499938964844,293.1499938964844,0.0255408808588981,-1035.2327880859375,304.1487121582031,0.618040919303894,0.0685363113880157,0.0657028779387474,293.1469116210937,297.1499938964844,293.1499938964844,0.0299622397869825,-826.007568359375,304.1492919921875,0.6332809329032898,0.0740597918629646,0.0524216555058956,293.1398010253906,297.1499938964844,293.1499938964844,0.0515622124075889,-1493.1903076171875,304.1486511230469,0.6990442872047424,0.099240742623806,0.0947683826088905,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.548410177230835,0.050000000745058,0.2288972735404968,291.1458435058594,291.1499938964844,272.0292663574219,271.577392578125,284.9922790527344,293.3185119628906,291.1459655761719,1.0,0.1603470295667648,1.0,0.6499999761581421,0.9567344784736632,1.0,-0.5986169576644897,0.2343562394380569,0.364260733127594,0.0709794536232948,0.0,0.0,0.076539970934391,24.8021297454834,25.0,0.7746995091438293,-3720.44140625,37.449684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,303.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0830276906490325,0.0,0.0,0.0,0.0,1.0,0.0023473887704312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899552404880523,0.1001221761107444,-0.0101669356226921,0.0,8.426255226368085e-05,0.0,0.0,3.846623420715332,0.0,0.0,0.0,0.2692504525184631,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212523788213729,-898.7450561523438,304.1492004394531,0.5987520813941956,0.0625432208180427,0.057038240134716,293.1402282714844,297.1499938964844,293.1499938964844,0.0255408808588981,-1035.2327880859375,304.1487121582031,0.618040919303894,0.0685363113880157,0.0657028779387474,293.1469116210937,297.1499938964844,293.1499938964844,0.0299622397869825,-826.007568359375,304.1492919921875,0.6332809329032898,0.0740597918629646,0.0524216555058956,293.1398010253906,297.1499938964844,293.1499938964844,0.0515622124075889,-1493.1903076171875,304.1486511230469,0.6990442872047424,0.099240742623806,0.0947683826088905,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.548410177230835,0.050000000745058,0.2288972735404968,291.1458435058594,291.1499938964844,272.0292663574219,271.577392578125,284.9922790527344,293.3185119628906,291.1459655761719,1.0,0.1603470295667648,1.0,0.6499999761581421,0.9567344784736632,1.0,-0.5986169576644897,0.2343562394380569,0.364260733127594,0.0709794536232948,0.0,0.0,0.076539970934391,24.8021297454834,25.0,0.7746995091438293,-3720.44140625,37.449684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,303.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0830276906490325,0.0,0.0,0.0,0.0,1.0,0.0023473887704312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899552404880523,0.1001221761107444,-0.0101669356226921,0.0,8.426255226368085e-05,0.0,0.0,3.846623420715332,0.0,0.0,0.0,0.2692504525184631,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213390830904245,-900.552978515625,304.1492004394531,0.5992758274078369,0.062673196196556,0.0571540854871273,293.13983154296875,297.1499938964844,293.1499938964844,0.0256912000477314,-1038.1708984375,304.148681640625,0.6186777353286743,0.0687371715903282,0.0658907517790794,293.14654541015625,297.1499938964844,293.1499938964844,0.0300491526722908,-827.1713256835938,304.1492614746094,0.6336284279823303,0.0741694271564483,0.0524966157972812,293.1395568847656,297.1499938964844,293.1499938964844,0.0517091676592826,-1495.7646484375,304.14862060546875,0.6995550394058228,0.0994169265031814,0.0949336662888526,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5484799742698669,0.050000000745058,0.2288947850465774,291.1460876464844,291.1499938964844,272.0318908691406,271.5777282714844,284.9952392578125,293.31854248046875,291.1462097167969,1.0,0.1603974997997284,1.0,0.6499999761581421,0.9565600156784058,1.0,-0.5992668271064758,0.2345567047595977,0.3647100925445556,0.0712448358535766,0.0,0.0,0.076772816479206,24.796430587768555,25.0,0.7250198125839233,-3722.747802734375,37.51099395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,303.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0830985680222511,0.0,0.0,0.0,0.0,1.0,0.0023362580686807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900397002696991,0.1001153588294982,-0.0100756557658314,0.0,8.433448238065466e-05,0.0,0.0,3.846475124359131,0.0,0.0,0.0,0.2692537009716034,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214268043637275,-902.3772583007812,304.149169921875,0.5998013615608215,0.06280417740345,0.0572708696126937,293.13946533203125,297.1499938964844,293.1499938964844,0.0258448403328657,-1041.1644287109375,304.14862060546875,0.6193205714225769,0.0689415410161018,0.0660820230841636,293.1462097167969,297.1499938964844,293.1499938964844,0.0301393326371908,-828.37744140625,304.14923095703125,0.6339854598045349,0.0742826834321022,0.0525741577148437,293.13934326171875,297.1499938964844,293.1499938964844,0.0518577508628368,-1498.369140625,304.1485900878906,0.7000693678855896,0.0995949208736419,0.0951006934046745,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5485495328903198,0.050000000745058,0.228892296552658,291.1463317871094,291.1499938964844,272.0348815917969,271.578369140625,284.9983215332031,293.3185729980469,291.1464233398437,1.0,0.1604493707418441,1.0,0.6499999761581421,0.9563880562782288,1.0,-0.5999270677566528,0.2347606718540191,0.3651663661003113,0.0715135708451271,0.0,0.0,0.0769915431737899,24.79090690612793,25.0,0.6653677225112915,-3724.991943359375,37.57363128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,303.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.08316620439291,0.0,0.0,0.0,0.0,1.0,0.0023257758002728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901189595460891,0.1001089736819267,-0.0099900104105472,0.0,8.440312376478687e-05,0.0,0.0,3.846335887908936,0.0,0.0,0.0,0.2692567706108093,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.021604910492897,-906.0661010742188,304.1491394042969,0.6008555889129639,0.0630685910582542,0.0575067326426506,293.13873291015625,297.1499938964844,293.1499938964844,0.0261606816202402,-1047.288818359375,304.1485595703125,0.6206192374229431,0.0693588852882385,0.0664729923009872,293.1455078125,297.1499938964844,293.1499938964844,0.030327882617712,-830.8956909179688,304.149169921875,0.6347235441207886,0.0745182186365127,0.0527357198297977,293.1388854980469,297.1499938964844,293.1499938964844,0.0521589815616607,-1503.654052734375,304.1485595703125,0.7011065483093262,0.0999553650617599,0.0954391062259674,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5486878156661987,0.050000000745058,0.2288873493671417,291.146728515625,291.1499938964844,272.0419006347656,271.5805053710937,285.0049743652344,293.3186340332031,291.1468200683594,1.0,0.160556674003601,1.0,0.6499999761581421,0.9560441374778748,1.0,-0.6012734174728394,0.2351770997047424,0.3660963177680969,0.0720603391528129,0.0,0.0,0.0773975849151611,24.780332565307617,25.0,0.5375576615333557,-3729.336181640625,37.70230102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146850585937,303.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0832922607660293,0.0,0.0,0.0,0.0,1.0,0.0023063225671648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902657955884933,0.1000976786017417,-0.0098318867385387,0.0,8.453105692751706e-05,0.0,0.0,3.8460986614227295,0.0,0.0,0.0,0.269262433052063,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.021604910492897,-906.0661010742188,304.1491394042969,0.6008555889129639,0.0630685910582542,0.0575067326426506,293.13873291015625,297.1499938964844,293.1499938964844,0.0261606816202402,-1047.288818359375,304.1485595703125,0.6206192374229431,0.0693588852882385,0.0664729923009872,293.1455078125,297.1499938964844,293.1499938964844,0.030327882617712,-830.8956909179688,304.149169921875,0.6347235441207886,0.0745182186365127,0.0527357198297977,293.1388854980469,297.1499938964844,293.1499938964844,0.0521589815616607,-1503.654052734375,304.1485595703125,0.7011065483093262,0.0999553650617599,0.0954391062259674,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5486878156661987,0.050000000745058,0.2288873493671417,291.146728515625,291.1499938964844,272.0419006347656,271.5805053710937,285.0049743652344,293.3186340332031,291.1468200683594,1.0,0.160556674003601,1.0,0.6499999761581421,0.9560441374778748,1.0,-0.6012734174728394,0.2351770997047424,0.3660963177680969,0.0720603391528129,0.0,0.0,0.0773975849151611,24.780332565307617,25.0,0.5375576615333557,-3729.336181640625,37.70230102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146850585937,303.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0832922607660293,0.0,0.0,0.0,0.0,1.0,0.0023063225671648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902657955884933,0.1000976786017417,-0.0098318867385387,0.0,8.453105692751706e-05,0.0,0.0,3.8460986614227295,0.0,0.0,0.0,0.269262433052063,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217866189777851,-909.8092041015624,304.1491394042969,0.6019132137298584,0.0633362531661987,0.0577456317842006,293.1380310058594,297.1499938964844,293.1499938964844,0.0264881327748298,-1053.5980224609375,304.14849853515625,0.6219358444213867,0.0697877034544944,0.0668752193450927,293.1448669433594,297.1499938964844,293.1499938964844,0.0305277053266763,-833.559326171875,304.14910888671875,0.6354941129684448,0.0747660845518112,0.0529061369597911,293.1384582519531,297.1499938964844,293.1499938964844,0.0524657517671585,-1509.04296875,304.1485290527344,0.7021546959877014,0.100321888923645,0.0957834497094154,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.548824667930603,0.050000000745058,0.2288824766874313,291.1470642089844,291.1499938964844,272.04998779296875,271.5835876464844,285.0121154785156,293.3186950683594,291.1470947265625,1.0,0.1606689393520355,1.0,0.6499999761581421,0.9557002782821656,1.0,-0.602654755115509,0.2356050908565521,0.3670496642589569,0.0726196020841598,0.0,0.0,0.0777668952941894,24.770477294921875,25.0,0.4060570299625397,-3733.51806640625,37.835670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,303.2453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0834042429924011,0.0,0.0,0.0,0.0,1.0,0.0022887326776981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903988033533096,0.1000886410474777,-0.0096898358315229,0.0,8.46447073854506e-05,0.0,0.0,3.845929384231568,0.0,0.0,0.0,0.2692677080631256,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217866189777851,-909.8092041015624,304.1491394042969,0.6019132137298584,0.0633362531661987,0.0577456317842006,293.1380310058594,297.1499938964844,293.1499938964844,0.0264881327748298,-1053.5980224609375,304.14849853515625,0.6219358444213867,0.0697877034544944,0.0668752193450927,293.1448669433594,297.1499938964844,293.1499938964844,0.0305277053266763,-833.559326171875,304.14910888671875,0.6354941129684448,0.0747660845518112,0.0529061369597911,293.1384582519531,297.1499938964844,293.1499938964844,0.0524657517671585,-1509.04296875,304.1485290527344,0.7021546959877014,0.100321888923645,0.0957834497094154,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.548824667930603,0.050000000745058,0.2288824766874313,291.1470642089844,291.1499938964844,272.04998779296875,271.5835876464844,285.0121154785156,293.3186950683594,291.1470947265625,1.0,0.1606689393520355,1.0,0.6499999761581421,0.9557002782821656,1.0,-0.602654755115509,0.2356050908565521,0.3670496642589569,0.0726196020841598,0.0,0.0,0.0777668952941894,24.770477294921875,25.0,0.4060570299625397,-3733.51806640625,37.835670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,303.2453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0834042429924011,0.0,0.0,0.0,0.0,1.0,0.0022887326776981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903988033533096,0.1000886410474777,-0.0096898358315229,0.0,8.46447073854506e-05,0.0,0.0,3.845929384231568,0.0,0.0,0.0,0.2692677080631256,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219714902341365,-913.5966796875,304.14910888671875,0.6029717326164246,0.0636065080761909,0.0579869709908962,293.1373596191406,297.1499938964844,293.1499938964844,0.0268436931073665,-1060.0550537109375,304.1484069824219,0.6232651472091675,0.07022575289011,0.0672865360975265,293.14422607421875,297.1499938964844,293.1499938964844,0.0307370759546756,-836.3444213867188,304.1490478515625,0.63629150390625,0.0750241056084632,0.0530839152634143,293.1380920410156,297.1499938964844,293.1499938964844,0.0527771301567554,-1514.519775390625,304.14849853515625,0.7032108902931213,0.1006934717297554,0.0961327254772186,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5489599704742432,0.050000000745058,0.2288776487112045,291.14727783203125,291.1499938964844,272.0589599609375,271.5873718261719,285.0196838378906,293.3187561035156,291.1473083496094,1.0,0.1607855260372162,1.0,0.6499999761581421,0.9553591012954712,1.0,-0.6040647625923157,0.2360421270132064,0.3680226504802704,0.07319026440382,0.0,0.0,0.078113317489624,24.761302947998047,25.0,0.2819666564464569,-3737.5888671875,37.97306823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,303.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0835034251213073,0.0,0.0,0.0,0.0,1.0,0.0022724287118762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090522900223732,0.1000818610191345,-0.0095589626580476,0.0,8.474536298308522e-05,0.0,0.0,3.8458352088928223,0.0,0.0,0.0,0.2692727744579315,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219714902341365,-913.5966796875,304.14910888671875,0.6029717326164246,0.0636065080761909,0.0579869709908962,293.1373596191406,297.1499938964844,293.1499938964844,0.0268436931073665,-1060.0550537109375,304.1484069824219,0.6232651472091675,0.07022575289011,0.0672865360975265,293.14422607421875,297.1499938964844,293.1499938964844,0.0307370759546756,-836.3444213867188,304.1490478515625,0.63629150390625,0.0750241056084632,0.0530839152634143,293.1380920410156,297.1499938964844,293.1499938964844,0.0527771301567554,-1514.519775390625,304.14849853515625,0.7032108902931213,0.1006934717297554,0.0961327254772186,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5489599704742432,0.050000000745058,0.2288776487112045,291.14727783203125,291.1499938964844,272.0589599609375,271.5873718261719,285.0196838378906,293.3187561035156,291.1473083496094,1.0,0.1607855260372162,1.0,0.6499999761581421,0.9553591012954712,1.0,-0.6040647625923157,0.2360421270132064,0.3680226504802704,0.07319026440382,0.0,0.0,0.078113317489624,24.761302947998047,25.0,0.2819666564464569,-3737.5888671875,37.97306823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,303.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0835034251213073,0.0,0.0,0.0,0.0,1.0,0.0022724287118762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090522900223732,0.1000818610191345,-0.0095589626580476,0.0,8.474536298308522e-05,0.0,0.0,3.8458352088928223,0.0,0.0,0.0,0.2692727744579315,4.0,0.0,1.0
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221593733876943,-917.4248046875,304.14910888671875,0.6040295958518982,0.06387909501791,0.0582305192947387,293.1367492675781,297.1499938964844,293.1499938964844,0.0271590147167444,-1066.6737060546875,304.1484069824219,0.6246051788330078,0.0706718638539314,0.0677059739828109,293.1436462402344,297.1499938964844,293.1499938964844,0.0309554170817136,-839.2424926757812,304.1490173339844,0.6371133923530579,0.0752914920449256,0.053268514573574,293.1377258300781,297.1499938964844,293.1499938964844,0.0530928783118724,-1520.0806884765625,304.1484680175781,0.7042738199234009,0.1010698825120925,0.0964867249131202,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5490933060646057,0.050000000745058,0.2288729101419448,291.1474304199219,291.1499938964844,272.06854248046875,271.591552734375,285.02752685546875,293.3188171386719,291.1474609375,1.0,0.1609063446521759,1.0,0.6499999761581421,0.9550179839134216,1.0,-0.605501115322113,0.2364873588085174,0.3690137565135956,0.0737719535827636,0.0,0.0,0.0784458890557289,24.752880096435547,25.0,0.1680065542459488,-3741.585205078125,38.11436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,303.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0835901424288749,0.0,0.0,0.0,0.0,1.0,0.0022570304572582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906413346529007,0.1000773981213569,-0.0094360662624239,0.0,8.483336569042876e-05,0.0,0.0,3.845823049545288,0.0,0.0,0.0,0.269277811050415,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221593733876943,-917.4248046875,304.14910888671875,0.6040295958518982,0.06387909501791,0.0582305192947387,293.1367492675781,297.1499938964844,293.1499938964844,0.0271590147167444,-1066.6737060546875,304.1484069824219,0.6246051788330078,0.0706718638539314,0.0677059739828109,293.1436462402344,297.1499938964844,293.1499938964844,0.0309554170817136,-839.2424926757812,304.1490173339844,0.6371133923530579,0.0752914920449256,0.053268514573574,293.1377258300781,297.1499938964844,293.1499938964844,0.0530928783118724,-1520.0806884765625,304.1484680175781,0.7042738199234009,0.1010698825120925,0.0964867249131202,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5490933060646057,0.050000000745058,0.2288729101419448,291.1474304199219,291.1499938964844,272.06854248046875,271.591552734375,285.02752685546875,293.3188171386719,291.1474609375,1.0,0.1609063446521759,1.0,0.6499999761581421,0.9550179839134216,1.0,-0.605501115322113,0.2364873588085174,0.3690137565135956,0.0737719535827636,0.0,0.0,0.0784458890557289,24.752880096435547,25.0,0.1680065542459488,-3741.585205078125,38.11436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,303.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0835901424288749,0.0,0.0,0.0,0.0,1.0,0.0022570304572582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906413346529007,0.1000773981213569,-0.0094360662624239,0.0,8.483336569042876e-05,0.0,0.0,3.845823049545288,0.0,0.0,0.0,0.269277811050415,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222543403506279,-919.3516845703124,304.1490783691406,0.6045575737953186,0.0640160888433456,0.0583529770374298,293.1364440917969,297.1499938964844,293.1499938964844,0.0272988453507423,-1069.9925537109375,304.1484375,0.6252776384353638,0.0708972439169883,0.0679180696606636,293.1433410644531,297.1499938964844,293.1499938964844,0.0310674551874399,-840.72705078125,304.14898681640625,0.6375318765640259,0.0754280611872673,0.05336295068264,293.1375427246094,297.1499938964844,293.1499938964844,0.0532521605491638,-1522.8887939453125,304.1484680175781,0.7048071026802063,0.101259633898735,0.0966652557253837,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5491591095924377,0.050000000745058,0.2288705706596374,291.1474609375,291.1499938964844,272.073486328125,271.59375,285.0315246582031,293.31884765625,291.1474914550781,1.0,0.1609681695699691,1.0,0.6499999761581421,0.9548473954200744,1.0,-0.606227457523346,0.2367123663425445,0.3695150911808014,0.0740666911005973,0.0,0.0,0.0786102265119552,24.74894905090332,25.0,0.1147952452301979,-3743.56689453125,38.1862907409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,303.2586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.0836295485496521,0.0,0.0,0.0,0.0,1.0,0.0022495232988148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906995832920074,0.1000759825110435,-0.0093764010816812,0.0,8.487336162943393e-05,0.0,0.0,3.845847368240357,0.0,0.0,0.0,0.269280344247818,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223499536514282,-921.2864379882812,304.1490783691406,0.6050846576690674,0.0641535297036171,0.0584758482873439,293.1361694335937,297.1499938964844,293.1499938964844,0.0274357162415981,-1073.3612060546875,304.1484680175781,0.6259514093399048,0.0711240097880363,0.0681315585970878,293.14306640625,297.1499938964844,293.1499938964844,0.0311812665313482,-842.2334594726562,304.1489562988281,0.637954831123352,0.0755663961172103,0.0534586869180202,293.13739013671875,297.1499938964844,293.1499938964844,0.0534123629331588,-1525.71484375,304.1484375,0.7053413987159729,0.101450428366661,0.0968447849154472,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.549224317073822,0.050000000745058,0.2288682460784912,291.1474914550781,291.1499938964844,272.0784606933594,271.595947265625,285.0355529785156,293.31890869140625,291.1474914550781,1.0,0.1610309481620788,1.0,0.6499999761581421,0.9546790719032288,1.0,-0.6069586873054504,0.2369387596845626,0.3700199425220489,0.0743638202548027,0.0,0.0,0.0787749290466308,24.74522399902344,25.0,0.064243696630001,-3745.5439453125,38.25905227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,303.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0836665630340576,0.0,0.0,0.0,0.0,1.0,0.0022420727182179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09075777977705,0.1000751256942749,-0.00931734777987,0.0,8.491092012263834e-05,0.0,0.0,3.845893383026123,0.0,0.0,0.0,0.2692829668521881,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225429143756628,-925.1749267578124,304.1490783691406,0.6061351299285889,0.0644294023513794,0.0587225779891014,293.1356506347656,297.1499938964844,293.1499938964844,0.0277059152722358,-1080.145263671875,304.1485290527344,0.6273000240325928,0.0715803727507591,0.0685615688562393,293.142578125,297.1499938964844,293.1499938964844,0.0314130894839763,-845.2965087890625,304.14892578125,0.6388107538223267,0.0758469402790069,0.053653135895729,293.1370544433594,297.1499938964844,293.1499938964844,0.053735040128231,-1531.412841796875,304.1484375,0.7064115405082703,0.1018345355987548,0.0972063690423965,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5493527054786682,0.050000000745058,0.2288637012243271,291.1474914550781,291.1499938964844,272.0884704589844,271.6003112792969,285.043701171875,293.3190002441406,291.1474914550781,1.0,0.1611588895320892,1.0,0.6499999761581421,0.9543425440788268,1.0,-0.6084327101707458,0.2373944520950317,0.3710382282733917,0.0749649628996849,0.0,0.0,0.079109638929367,24.73834800720215,25.0,-0.029097244143486,-3749.50146484375,38.406681060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,303.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0837352648377418,0.0,0.0,0.0,0.0,1.0,0.002227118704468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908756107091903,0.1000749245285987,-0.0091993156820535,0.0,8.498065290041268e-05,0.0,0.0,3.846045732498169,0.0,0.0,0.0,0.2692883908748626,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225429143756628,-925.1749267578124,304.1490783691406,0.6061351299285889,0.0644294023513794,0.0587225779891014,293.1356506347656,297.1499938964844,293.1499938964844,0.0277059152722358,-1080.145263671875,304.1485290527344,0.6273000240325928,0.0715803727507591,0.0685615688562393,293.142578125,297.1499938964844,293.1499938964844,0.0314130894839763,-845.2965087890625,304.14892578125,0.6388107538223267,0.0758469402790069,0.053653135895729,293.1370544433594,297.1499938964844,293.1499938964844,0.053735040128231,-1531.412841796875,304.1484375,0.7064115405082703,0.1018345355987548,0.0972063690423965,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5493527054786682,0.050000000745058,0.2288637012243271,291.1474914550781,291.1499938964844,272.0884704589844,271.6003112792969,285.043701171875,293.3190002441406,291.1474914550781,1.0,0.1611588895320892,1.0,0.6499999761581421,0.9543425440788268,1.0,-0.6084327101707458,0.2373944520950317,0.3710382282733917,0.0749649628996849,0.0,0.0,0.079109638929367,24.73834800720215,25.0,-0.029097244143486,-3749.50146484375,38.406681060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,303.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0837352648377418,0.0,0.0,0.0,0.0,1.0,0.002227118704468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908756107091903,0.1000749245285987,-0.0091993156820535,0.0,8.498065290041268e-05,0.0,0.0,3.846045732498169,0.0,0.0,0.0,0.2692883908748626,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227379854768514,-929.0841674804688,304.1490478515625,0.6071792840957642,0.0647062957286834,0.0589703358709812,293.1351928710937,297.1499938964844,293.1499938964844,0.0279846843332052,-1086.9705810546875,304.1485595703125,0.6286473274230957,0.0720390751957893,0.0689942762255668,293.14208984375,297.1499938964844,293.1499938964844,0.0316492654383182,-848.4098510742188,304.1488952636719,0.6396757960319519,0.0761311054229736,0.0538504980504512,293.13677978515625,297.1499938964844,293.1499938964844,0.0540603771805763,-1537.165283203125,304.1484069824219,0.7074825167655945,0.1022216528654098,0.0975709483027458,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5494781732559204,0.050000000745058,0.2288592457771301,291.1474304199219,291.1499938964844,272.0982971191406,271.6043395996094,285.0518493652344,293.319091796875,291.1473999023437,1.0,0.161289781332016,1.0,0.6499999761581421,0.9540059566497804,1.0,-0.6099184155464172,0.2378526628017425,0.372065782546997,0.0755747482180595,0.0,0.0,0.0794577449560165,24.732276916503903,25.0,-0.1122204512357711,-3753.4912109375,38.55679702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,303.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.0837989822030067,0.0,0.0,0.0,0.0,1.0,0.0022117847111076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909976661205291,0.1000766307115554,-0.009078967384994,0.0,8.504531433572993e-05,0.0,0.0,3.8462777137756334,0.0,0.0,0.0,0.2692942023277282,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227379854768514,-929.0841674804688,304.1490478515625,0.6071792840957642,0.0647062957286834,0.0589703358709812,293.1351928710937,297.1499938964844,293.1499938964844,0.0279846843332052,-1086.9705810546875,304.1485595703125,0.6286473274230957,0.0720390751957893,0.0689942762255668,293.14208984375,297.1499938964844,293.1499938964844,0.0316492654383182,-848.4098510742188,304.1488952636719,0.6396757960319519,0.0761311054229736,0.0538504980504512,293.13677978515625,297.1499938964844,293.1499938964844,0.0540603771805763,-1537.165283203125,304.1484069824219,0.7074825167655945,0.1022216528654098,0.0975709483027458,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5494781732559204,0.050000000745058,0.2288592457771301,291.1474304199219,291.1499938964844,272.0982971191406,271.6043395996094,285.0518493652344,293.319091796875,291.1473999023437,1.0,0.161289781332016,1.0,0.6499999761581421,0.9540059566497804,1.0,-0.6099184155464172,0.2378526628017425,0.372065782546997,0.0755747482180595,0.0,0.0,0.0794577449560165,24.732276916503903,25.0,-0.1122204512357711,-3753.4912109375,38.55679702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,303.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.0837989822030067,0.0,0.0,0.0,0.0,1.0,0.0022117847111076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909976661205291,0.1000766307115554,-0.009078967384994,0.0,8.504531433572993e-05,0.0,0.0,3.8462777137756334,0.0,0.0,0.0,0.2692942023277282,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229348596185445,-933.0079345703124,304.1490478515625,0.6082154512405396,0.06498384475708,0.0592187754809856,293.1347961425781,297.1499938964844,293.1499938964844,0.0282670818269252,-1093.8172607421875,304.1485595703125,0.6299892067909241,0.0724982693791389,0.0694279000163078,293.1416931152344,297.1499938964844,293.1499938964844,0.0318880639970302,-851.5506591796875,304.1488647460937,0.6405444145202637,0.0764169245958328,0.0540493540465831,293.1365051269531,297.1499938964844,293.1499938964844,0.0543878339231014,-1542.963134765625,304.1484069824219,0.7085521221160889,0.1026112213730812,0.0979379788041114,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5496004223823547,0.050000000745058,0.2288549095392227,291.1473083496094,291.1499938964844,272.1076965332031,271.6078491210937,285.0599060058594,293.3191833496094,291.14727783203125,1.0,0.1614231616258621,1.0,0.6499999761581421,0.95367169380188,1.0,-0.611410915851593,0.2383113801479339,0.373099535703659,0.0761921927332878,0.0,0.0,0.0798253864049911,24.72701644897461,25.0,-0.1870569735765457,-3757.544189453125,38.70889663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313171386719,303.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0838604494929313,0.0,0.0,0.0,0.0,1.0,0.0021957485005259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911262109875679,0.1000800654292106,-0.0089538535103201,0.0,8.510769839631394e-05,0.0,0.0,3.846585988998413,0.0,0.0,0.0,0.2693005204200744,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229348596185445,-933.0079345703124,304.1490478515625,0.6082154512405396,0.06498384475708,0.0592187754809856,293.1347961425781,297.1499938964844,293.1499938964844,0.0282670818269252,-1093.8172607421875,304.1485595703125,0.6299892067909241,0.0724982693791389,0.0694279000163078,293.1416931152344,297.1499938964844,293.1499938964844,0.0318880639970302,-851.5506591796875,304.1488647460937,0.6405444145202637,0.0764169245958328,0.0540493540465831,293.1365051269531,297.1499938964844,293.1499938964844,0.0543878339231014,-1542.963134765625,304.1484069824219,0.7085521221160889,0.1026112213730812,0.0979379788041114,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5496004223823547,0.050000000745058,0.2288549095392227,291.1473083496094,291.1499938964844,272.1076965332031,271.6078491210937,285.0599060058594,293.3191833496094,291.14727783203125,1.0,0.1614231616258621,1.0,0.6499999761581421,0.95367169380188,1.0,-0.611410915851593,0.2383113801479339,0.373099535703659,0.0761921927332878,0.0,0.0,0.0798253864049911,24.72701644897461,25.0,-0.1870569735765457,-3757.544189453125,38.70889663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313171386719,303.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0838604494929313,0.0,0.0,0.0,0.0,1.0,0.0021957485005259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911262109875679,0.1000800654292106,-0.0089538535103201,0.0,8.510769839631394e-05,0.0,0.0,3.846585988998413,0.0,0.0,0.0,0.2693005204200744,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231335256248712,-936.9459228515624,304.1490173339844,0.6092435121536255,0.0652621388435363,0.0594678670167923,293.1344299316406,297.1499938964844,293.1499938964844,0.0285524502396583,-1100.6285400390625,304.1485595703125,0.631324052810669,0.0729572102427482,0.0698613971471786,293.14129638671875,297.1499938964844,293.1499938964844,0.0321285985410213,-854.707275390625,304.1488342285156,0.6414139270782471,0.0767036974430084,0.0542489737272262,293.1362609863281,297.1499938964844,293.1499938964844,0.0547173544764518,-1548.805419921875,304.1483764648437,0.7096120119094849,0.1030033379793167,0.0983074232935905,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5497194528579712,0.050000000745058,0.228850707411766,291.1471252441406,291.1499938964844,272.1164245605469,271.6105651855469,285.0677185058594,293.3193054199219,291.1470947265625,1.0,0.1615587621927261,1.0,0.6499999761581421,0.9533374309539796,1.0,-0.6129080057144165,0.2387698739767074,0.3741381466388702,0.0768169537186622,0.0,0.0,0.0802204757928848,24.722543716430664,25.0,-0.257102906703949,-3761.70458984375,38.86273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,303.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.083922378718853,0.0,0.0,0.0,0.0,1.0,0.0021786270663142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912640839815139,0.1000851988792419,-0.0088211167603731,0.0,8.517054084222764e-05,0.0,0.0,3.846973180770874,0.0,0.0,0.0,0.269307404756546,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231335256248712,-936.9459228515624,304.1490173339844,0.6092435121536255,0.0652621388435363,0.0594678670167923,293.1344299316406,297.1499938964844,293.1499938964844,0.0285524502396583,-1100.6285400390625,304.1485595703125,0.631324052810669,0.0729572102427482,0.0698613971471786,293.14129638671875,297.1499938964844,293.1499938964844,0.0321285985410213,-854.707275390625,304.1488342285156,0.6414139270782471,0.0767036974430084,0.0542489737272262,293.1362609863281,297.1499938964844,293.1499938964844,0.0547173544764518,-1548.805419921875,304.1483764648437,0.7096120119094849,0.1030033379793167,0.0983074232935905,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5497194528579712,0.050000000745058,0.228850707411766,291.1471252441406,291.1499938964844,272.1164245605469,271.6105651855469,285.0677185058594,293.3193054199219,291.1470947265625,1.0,0.1615587621927261,1.0,0.6499999761581421,0.9533374309539796,1.0,-0.6129080057144165,0.2387698739767074,0.3741381466388702,0.0768169537186622,0.0,0.0,0.0802204757928848,24.722543716430664,25.0,-0.257102906703949,-3761.70458984375,38.86273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,303.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.083922378718853,0.0,0.0,0.0,0.0,1.0,0.0021786270663142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912640839815139,0.1000851988792419,-0.0088211167603731,0.0,8.517054084222764e-05,0.0,0.0,3.846973180770874,0.0,0.0,0.0,0.269307404756546,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232335701584815,-938.9209594726562,304.1490173339844,0.6097551584243774,0.0654016286134719,0.0595927126705646,293.1342468261719,297.1499938964844,293.1499938964844,0.0288657620549201,-1103.7607421875,304.14825439453125,0.6319898962974548,0.0731869116425514,0.0700782164931297,293.1411437988281,297.1499938964844,293.1499938964844,0.0322494730353355,-856.291015625,304.1488342285156,0.6418492794036865,0.076847456395626,0.0543490424752235,293.1361389160156,297.1499938964844,293.1499938964844,0.0548828728497028,-1551.7430419921875,304.1483764648437,0.7101375460624695,0.1032003536820411,0.0984930470585823,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5497782230377197,0.050000000745058,0.2288486212491989,291.14703369140625,291.1499938964844,272.12042236328125,271.611572265625,285.071533203125,293.3193664550781,291.1470031738281,1.0,0.161627247929573,1.0,0.6499999761581421,0.9531702995300292,1.0,-0.6136584281921387,0.2389990985393524,0.3746593296527862,0.0771320760250091,0.0,0.0,0.0804296284914016,24.72052383422852,25.0,-0.2936269640922546,-3763.838623046875,38.94025039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326599121094,303.2828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0839542746543884,0.0,0.0,0.0,0.0,1.0,0.0021695864852517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091337002813816,0.1000883802771568,-0.0087513802573084,0.0,8.520291157765314e-05,0.0,0.0,3.847195863723755,0.0,0.0,0.0,0.2693111002445221,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233341306447982,-940.9009399414062,304.1490173339844,0.6102656126022339,0.0655414387583732,0.0597178004682064,293.13409423828125,297.1499938964844,293.1499938964844,0.0293809007853269,-1107.4984130859375,304.1476745605469,0.6326566338539124,0.0734174326062202,0.0702956244349479,293.1409912109375,297.1499938964844,293.1499938964844,0.0323707982897758,-857.8790283203125,304.1488342285156,0.6422855257987976,0.0769915804266929,0.0544493198394775,293.13604736328125,297.1499938964844,293.1499938964844,0.0550489351153373,-1554.6923828125,304.1483764648437,0.7106607556343079,0.1033981069922447,0.0986793115735054,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5498367547988892,0.050000000745058,0.2288465499877929,291.1469116210937,291.1499938964844,272.1241760253906,271.6122741699219,285.07525634765625,293.3194580078125,291.1468811035156,1.0,0.1616961658000946,1.0,0.6499999761581421,0.9530059099197388,1.0,-0.6144108772277832,0.2392285615205764,0.3751823306083679,0.0774490535259246,0.0,0.0,0.0806478485465049,24.718599319458008,25.0,-0.3338184952735901,-3766.01904296875,39.018192291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,303.285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0839871615171432,0.0,0.0,0.0,0.0,1.0,0.0021601684857159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914130061864852,0.1000919938087463,-0.0086789922788739,0.0,8.523629367118701e-05,0.0,0.0,3.847439765930176,0.0,0.0,0.0,0.2693150043487549,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235370472073555,-944.8804321289062,304.1490173339844,0.6112836003303528,0.0658222511410713,0.059968989342451,293.1338195800781,297.1499938964844,293.1499938964844,0.0297450926154851,-1114.3458251953125,304.1478576660156,0.6339881420135498,0.0738777667284011,0.0707304999232292,293.14068603515625,297.1499938964844,293.1499938964844,0.0326151326298713,-861.0723876953125,304.1488037109375,0.6431612968444824,0.0772811695933342,0.0546507611870765,293.13580322265625,297.1499938964844,293.1499938964844,0.0553830936551094,-1560.6339111328125,304.1483459472656,0.7117011547088623,0.1037961393594741,0.0990541577339172,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5499529838562012,0.050000000745058,0.2288424521684646,291.1466369628906,291.1499938964844,272.1307373046875,271.6126708984375,285.0823669433594,293.319580078125,291.1465759277344,1.0,0.1618352979421615,1.0,0.6499999761581421,0.9526771903038024,1.0,-0.6159209609031677,0.2396880835294723,0.3762328624725342,0.0780885368585586,0.0,0.0,0.0811181217432022,24.715070724487305,25.0,-0.4220743477344513,-3770.55908203125,39.17530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,303.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0840572789311409,0.0,0.0,0.0,0.0,1.0,0.0021399147808551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915765836834907,0.1001008152961731,-0.0085242250934243,0.0,8.530745253665373e-05,0.0,0.0,3.848004817962648,0.0,0.0,0.0,0.269323468208313,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235370472073555,-944.8804321289062,304.1490173339844,0.6112836003303528,0.0658222511410713,0.059968989342451,293.1338195800781,297.1499938964844,293.1499938964844,0.0297450926154851,-1114.3458251953125,304.1478576660156,0.6339881420135498,0.0738777667284011,0.0707304999232292,293.14068603515625,297.1499938964844,293.1499938964844,0.0326151326298713,-861.0723876953125,304.1488037109375,0.6431612968444824,0.0772811695933342,0.0546507611870765,293.13580322265625,297.1499938964844,293.1499938964844,0.0553830936551094,-1560.6339111328125,304.1483459472656,0.7117011547088623,0.1037961393594741,0.0990541577339172,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5499529838562012,0.050000000745058,0.2288424521684646,291.1466369628906,291.1499938964844,272.1307373046875,271.6126708984375,285.0823669433594,293.319580078125,291.1465759277344,1.0,0.1618352979421615,1.0,0.6499999761581421,0.9526771903038024,1.0,-0.6159209609031677,0.2396880835294723,0.3762328624725342,0.0780885368585586,0.0,0.0,0.0811181217432022,24.715070724487305,25.0,-0.4220743477344513,-3770.55908203125,39.17530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,303.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0840572789311409,0.0,0.0,0.0,0.0,1.0,0.0021399147808551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915765836834907,0.1001008152961731,-0.0085242250934243,0.0,8.530745253665373e-05,0.0,0.0,3.848004817962648,0.0,0.0,0.0,0.269323468208313,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237426571547985,-948.8916015625,304.14898681640625,0.6122938394546509,0.0661050900816917,0.0602218843996524,293.1335754394531,297.1499938964844,293.1499938964844,0.0301182959228754,-1121.2384033203125,304.14794921875,0.6353192329406738,0.0743388086557388,0.0711656957864761,293.1404113769531,297.1499938964844,293.1499938964844,0.0328620560467243,-864.2935791015625,304.1488037109375,0.6440434455871582,0.0775729939341545,0.0548536740243434,293.1356201171875,297.1499938964844,293.1499938964844,0.0557202920317649,-1566.638427734375,304.1483459472656,0.712736189365387,0.1041979938745498,0.0994324907660484,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.550068736076355,0.050000000745058,0.2288383692502975,291.1462707519531,291.1499938964844,272.1358642578125,271.611572265625,285.0889892578125,293.3197326660156,291.1462097167969,1.0,0.1619759947061538,1.0,0.6499999761581421,0.9523484110832214,1.0,-0.6174393892288208,0.2401490658521652,0.3772903680801391,0.0787355229258537,0.0,0.0,0.0816407427191734,24.71182632446289,25.0,-0.515738308429718,-3775.400146484375,39.33406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,303.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.084135003387928,0.0,0.0,0.0,0.0,1.0,0.0021173949353396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917583256959915,0.1001119241118431,-0.008353597484529,0.0,8.53863384691067e-05,0.0,0.0,3.848684072494507,0.0,0.0,0.0,0.269333004951477,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237426571547985,-948.8916015625,304.14898681640625,0.6122938394546509,0.0661050900816917,0.0602218843996524,293.1335754394531,297.1499938964844,293.1499938964844,0.0301182959228754,-1121.2384033203125,304.14794921875,0.6353192329406738,0.0743388086557388,0.0711656957864761,293.1404113769531,297.1499938964844,293.1499938964844,0.0328620560467243,-864.2935791015625,304.1488037109375,0.6440434455871582,0.0775729939341545,0.0548536740243434,293.1356201171875,297.1499938964844,293.1499938964844,0.0557202920317649,-1566.638427734375,304.1483459472656,0.712736189365387,0.1041979938745498,0.0994324907660484,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.550068736076355,0.050000000745058,0.2288383692502975,291.1462707519531,291.1499938964844,272.1358642578125,271.611572265625,285.0889892578125,293.3197326660156,291.1462097167969,1.0,0.1619759947061538,1.0,0.6499999761581421,0.9523484110832214,1.0,-0.6174393892288208,0.2401490658521652,0.3772903680801391,0.0787355229258537,0.0,0.0,0.0816407427191734,24.71182632446289,25.0,-0.515738308429718,-3775.400146484375,39.33406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,303.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.084135003387928,0.0,0.0,0.0,0.0,1.0,0.0021173949353396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917583256959915,0.1001119241118431,-0.008353597484529,0.0,8.53863384691067e-05,0.0,0.0,3.848684072494507,0.0,0.0,0.0,0.269333004951477,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239512491971254,-952.9398803710938,304.14898681640625,0.6132959127426147,0.0663903057575225,0.0604767985641956,293.1333312988281,297.1499938964844,293.1499938964844,0.0305007845163345,-1128.1593017578125,304.1479797363281,0.6366544365882874,0.0748015642166137,0.071602277457714,293.1401672363281,297.1499938964844,293.1499938964844,0.0331118442118167,-867.546142578125,304.1487731933594,0.6449337601661682,0.0778673440217971,0.0550582818686962,293.1354064941406,297.1499938964844,293.1499938964844,0.0560607984662056,-1572.7110595703125,304.1483154296875,0.7137682437896729,0.1046040058135986,0.0998146161437034,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5501852035522461,0.050000000745058,0.2288342714309692,291.1458435058594,291.1499938964844,272.1392517089844,271.60870361328125,285.094970703125,293.31988525390625,291.1457824707031,1.0,0.1621181368827819,1.0,0.6499999761581421,0.9520207643508912,1.0,-0.6189685463905334,0.2406124025583267,0.3783561289310455,0.0793902277946472,0.0,0.0,0.082222431898117,24.70869827270508,25.0,-0.6223483085632324,-3780.6064453125,39.49456405639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307373046875,303.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.0842218771576881,0.0,0.0,0.0,0.0,1.0,0.002092245966196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919606462121009,0.1001255139708519,-0.0081648714840412,0.0,8.547450124751776e-05,0.0,0.0,3.849487543106079,0.0,0.0,0.0,0.269343763589859,4.0,0.0,1.0
