time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239512491971254,-952.9398803710938,304.14898681640625,0.6132959127426147,0.0663903057575225,0.0604767985641956,293.1333312988281,297.1499938964844,293.1499938964844,0.0305007845163345,-1128.1593017578125,304.1479797363281,0.6366544365882874,0.0748015642166137,0.071602277457714,293.1401672363281,297.1499938964844,293.1499938964844,0.0331118442118167,-867.546142578125,304.1487731933594,0.6449337601661682,0.0778673440217971,0.0550582818686962,293.1354064941406,297.1499938964844,293.1499938964844,0.0560607984662056,-1572.7110595703125,304.1483154296875,0.7137682437896729,0.1046040058135986,0.0998146161437034,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5501852035522461,0.050000000745058,0.2288342714309692,291.1458435058594,291.1499938964844,272.1392517089844,271.60870361328125,285.094970703125,293.31988525390625,291.1457824707031,1.0,0.1621181368827819,1.0,0.6499999761581421,0.9520207643508912,1.0,-0.6189685463905334,0.2406124025583267,0.3783561289310455,0.0793902277946472,0.0,0.0,0.082222431898117,24.70869827270508,25.0,-0.6223483085632324,-3780.6064453125,39.49456405639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307373046875,303.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.0842218771576881,0.0,0.0,0.0,0.0,1.0,0.002092245966196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919606462121009,0.1001255139708519,-0.0081648714840412,0.0,8.547450124751776e-05,0.0,0.0,3.849487543106079,0.0,0.0,0.0,0.269343763589859,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241633988916873,-957.0361328125,304.1489562988281,0.61429363489151,0.0666786432266235,0.0607343725860118,293.13311767578125,297.1499938964844,293.1499938964844,0.0308872088789939,-1135.12158203125,304.14801025390625,0.637997567653656,0.0752668976783752,0.0720411092042923,293.1399230957031,297.1499938964844,293.1499938964844,0.033365037292242,-870.8374633789062,304.1487731933594,0.6458346247673035,0.0781648308038711,0.0552649907767772,293.1351928710937,297.1499938964844,293.1499938964844,0.0564054176211357,-1578.866943359375,304.1483154296875,0.7148008346557617,0.1050151139497757,0.1002013832330703,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5503029823303223,0.050000000745058,0.2288301289081573,291.1453552246094,291.1499938964844,272.1406555175781,271.60382080078125,285.1002502441406,293.3200378417969,291.145263671875,1.0,0.1622618436813354,1.0,0.6499999761581421,0.9516931176185608,1.0,-0.6205115914344788,0.2410795390605926,0.3794320523738861,0.0800530016422271,0.0,0.0,0.082878865301609,24.7055778503418,25.0,-0.7328077554702759,-3786.289306640625,39.65704727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,303.3110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.084320530295372,0.0,0.0,0.0,0.0,1.0,0.0020636909175664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921891704201698,0.1001421064138412,-0.0079529350623488,0.0,8.557461842428893e-05,0.0,0.0,3.850443601608277,0.0,0.0,0.0,0.2693560421466827,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241633988916873,-957.0361328125,304.1489562988281,0.61429363489151,0.0666786432266235,0.0607343725860118,293.13311767578125,297.1499938964844,293.1499938964844,0.0308872088789939,-1135.12158203125,304.14801025390625,0.637997567653656,0.0752668976783752,0.0720411092042923,293.1399230957031,297.1499938964844,293.1499938964844,0.033365037292242,-870.8374633789062,304.1487731933594,0.6458346247673035,0.0781648308038711,0.0552649907767772,293.1351928710937,297.1499938964844,293.1499938964844,0.0564054176211357,-1578.866943359375,304.1483154296875,0.7148008346557617,0.1050151139497757,0.1002013832330703,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5503029823303223,0.050000000745058,0.2288301289081573,291.1453552246094,291.1499938964844,272.1406555175781,271.60382080078125,285.1002502441406,293.3200378417969,291.145263671875,1.0,0.1622618436813354,1.0,0.6499999761581421,0.9516931176185608,1.0,-0.6205115914344788,0.2410795390605926,0.3794320523738861,0.0800530016422271,0.0,0.0,0.082878865301609,24.7055778503418,25.0,-0.7328077554702759,-3786.289306640625,39.65704727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,303.3110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.084320530295372,0.0,0.0,0.0,0.0,1.0,0.0020636909175664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921891704201698,0.1001421064138412,-0.0079529350623488,0.0,8.557461842428893e-05,0.0,0.0,3.850443601608277,0.0,0.0,0.0,0.2693560421466827,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242709219455719,-959.1041870117188,304.1489562988281,0.614793598651886,0.066824123263359,0.0608642809092998,293.1330261230469,297.1499938964844,293.1499938964844,0.0310820247977972,-1138.6207275390625,304.14801025390625,0.6386746168136597,0.0755006745457649,0.0722615271806716,293.1398010253906,297.1499938964844,293.1499938964844,0.0334929749369621,-872.4984130859375,304.14874267578125,0.6462912559509277,0.0783148109912872,0.0553691871464252,293.135009765625,297.1499938964844,293.1499938964844,0.0565846785902977,-1582.073974609375,304.1482849121094,0.715334415435791,0.1052392944693565,0.1004028245806694,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5503644943237305,0.050000000745058,0.2288279682397842,291.14508056640625,291.1499938964844,272.1405639648437,271.6005554199219,285.10260009765625,293.32012939453125,291.1449584960937,1.0,0.1623343825340271,1.0,0.6499999761581421,0.9515292644500732,1.0,-0.621296226978302,0.2413177490234375,0.3799785077571869,0.080388493835926,0.0,0.0,0.0832379534840583,24.703685760498047,25.0,-0.7940735816955566,-3789.348876953125,39.739532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,303.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.08437480032444,0.0,0.0,0.0,0.0,1.0,0.0020479564554989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923143699765205,0.1001516059041023,-0.0078372294083237,0.0,8.56296974234283e-05,0.0,0.0,3.8509833812713614,0.0,0.0,0.0,0.2693628072738647,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.024379413574934,-961.1858520507812,304.1489562988281,0.6153081059455872,0.0669706016778945,0.060994878411293,293.1329345703125,297.1499938964844,293.1499938964844,0.0312778986990451,-1142.1322021484375,304.14801025390625,0.6393691301345825,0.0757352709770202,0.0724825263023376,293.13970947265625,297.1499938964844,293.1499938964844,0.0336217768490314,-874.16943359375,304.14874267578125,0.646766185760498,0.0784656852483749,0.0554738640785217,293.13433837890625,297.1499938964844,293.1499938964844,0.0568099468946456,-1586.1151123046875,304.148193359375,0.7160058617591858,0.1055632606148719,0.1006576716899871,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5504428148269653,0.050000000745058,0.2288252264261245,291.1447448730469,291.1499938964844,272.1398620605469,271.5966796875,285.10467529296875,293.3201904296875,291.1446228027344,1.0,0.1624082624912262,1.0,0.6499999761581421,0.951367437839508,1.0,-0.6221463680267334,0.2415818721055984,0.3805644810199737,0.0807349532842636,0.0,0.0,0.083620011806488,24.699237823486328,25.0,-0.9241854548454284,-3792.6748046875,39.826507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,303.31951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.658203125,18000.0,0.0,0.0,0.0844325050711631,0.0,0.0,0.0,0.0,1.0,0.0020311838015913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924473255872726,0.1001620665192604,-0.007714734878391,0.0,8.568826160626486e-05,0.0,0.0,3.851571083068848,0.0,0.0,0.0,0.2693700492382049,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0246012806892395,-965.4319458007812,304.14892578125,0.6164096593856812,0.0672684013843536,0.0612592734396457,293.1327209472656,297.1499938964844,293.1499938964844,0.0316748432815074,-1149.23291015625,304.14801025390625,0.6408388614654541,0.0762082040309906,0.0729270428419113,293.13946533203125,297.1499938964844,293.1499938964844,0.0338842831552028,-877.5750122070312,304.14874267578125,0.647800624370575,0.0787717401981353,0.0556853823363781,293.1318359375,297.1499938964844,293.1499938964844,0.0574950911104679,-1598.44873046875,304.14764404296875,0.7180263996124268,0.106468416750431,0.1014362946152687,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5506774187088013,0.050000000745058,0.2288170307874679,291.14373779296875,291.1499938964844,272.13653564453125,271.5870666503906,285.10797119140625,293.3203125,291.1434631347656,1.0,0.1625647544860839,1.0,0.6499999761581421,0.9510437846183776,1.0,-0.6241755485534668,0.2422410249710083,0.3819345235824585,0.0814819857478141,0.0,0.0,0.0845184028148651,24.678726196289062,25.0,-1.7647141218185425,-3800.6376953125,40.02418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,303.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0845609903335571,0.0,0.0,0.0,0.0,1.0,0.001992983976379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927527844905853,0.1001918166875839,-0.0074390308000147,0.0,8.581865404266864e-05,0.0,0.0,3.853138208389282,0.0,0.0,0.0,0.2693871855735779,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0246012806892395,-965.4319458007812,304.14892578125,0.6164096593856812,0.0672684013843536,0.0612592734396457,293.1327209472656,297.1499938964844,293.1499938964844,0.0316748432815074,-1149.23291015625,304.14801025390625,0.6408388614654541,0.0762082040309906,0.0729270428419113,293.13946533203125,297.1499938964844,293.1499938964844,0.0338842831552028,-877.5750122070312,304.14874267578125,0.647800624370575,0.0787717401981353,0.0556853823363781,293.1318359375,297.1499938964844,293.1499938964844,0.0574950911104679,-1598.44873046875,304.14764404296875,0.7180263996124268,0.106468416750431,0.1014362946152687,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5506774187088013,0.050000000745058,0.2288170307874679,291.14373779296875,291.1499938964844,272.13653564453125,271.5870666503906,285.10797119140625,293.3203125,291.1434631347656,1.0,0.1625647544860839,1.0,0.6499999761581421,0.9510437846183776,1.0,-0.6241755485534668,0.2422410249710083,0.3819345235824585,0.0814819857478141,0.0,0.0,0.0845184028148651,24.678726196289062,25.0,-1.7647141218185425,-3800.6376953125,40.02418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,303.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0845609903335571,0.0,0.0,0.0,0.0,1.0,0.001992983976379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927527844905853,0.1001918166875839,-0.0074390308000147,0.0,8.581865404266864e-05,0.0,0.0,3.853138208389282,0.0,0.0,0.0,0.2693871855735779,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248332079499959,-969.8585205078124,304.1488952636719,0.6175646781921387,0.0675755590200424,0.0615310370922088,293.13250732421875,297.1499938964844,293.1499938964844,0.032082263380289,-1156.5045166015625,304.14801025390625,0.6423727869987488,0.0766884982585907,0.0733775496482849,293.1392517089844,297.1499938964844,293.1499938964844,0.0341572910547256,-881.1192016601562,304.1487121582031,0.6489025950431824,0.0790861696004867,0.0559019967913627,293.1287841796875,297.1499938964844,293.1499938964844,0.058361642062664,-1614.1009521484375,304.1470031738281,0.7205149531364441,0.107542872428894,0.1024192795157432,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5509591102600098,0.050000000745058,0.2288072258234024,291.141845703125,291.1499938964844,272.1304931640625,271.5747375488281,285.11004638671875,293.3203125,291.14141845703125,1.0,0.1627347022294998,1.0,0.6499999761581421,0.9507200717926024,1.0,-0.6264702081680298,0.2430052608251571,0.3834649622440338,0.082275316119194,0.0,0.0,0.0857269540429115,24.65192413330078,25.0,-2.812875509262085,-3810.75830078125,40.24476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,303.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.0847129896283149,0.0,0.0,0.0,0.0,1.0,0.0019436449510976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931582599878311,0.1002480164170265,-0.0070897503755986,0.0,8.597291889600456e-05,0.0,0.0,3.855859279632568,0.0,0.0,0.0,0.2694113850593567,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248332079499959,-969.8585205078124,304.1488952636719,0.6175646781921387,0.0675755590200424,0.0615310370922088,293.13250732421875,297.1499938964844,293.1499938964844,0.032082263380289,-1156.5045166015625,304.14801025390625,0.6423727869987488,0.0766884982585907,0.0733775496482849,293.1392517089844,297.1499938964844,293.1499938964844,0.0341572910547256,-881.1192016601562,304.1487121582031,0.6489025950431824,0.0790861696004867,0.0559019967913627,293.1287841796875,297.1499938964844,293.1499938964844,0.058361642062664,-1614.1009521484375,304.1470031738281,0.7205149531364441,0.107542872428894,0.1024192795157432,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5509591102600098,0.050000000745058,0.2288072258234024,291.141845703125,291.1499938964844,272.1304931640625,271.5747375488281,285.11004638671875,293.3203125,291.14141845703125,1.0,0.1627347022294998,1.0,0.6499999761581421,0.9507200717926024,1.0,-0.6264702081680298,0.2430052608251571,0.3834649622440338,0.082275316119194,0.0,0.0,0.0857269540429115,24.65192413330078,25.0,-2.812875509262085,-3810.75830078125,40.24476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,303.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.0847129896283149,0.0,0.0,0.0,0.0,1.0,0.0019436449510976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931582599878311,0.1002480164170265,-0.0070897503755986,0.0,8.597291889600456e-05,0.0,0.0,3.855859279632568,0.0,0.0,0.0,0.2694113850593567,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250755827873945,-974.4640502929688,304.1488647460937,0.6187454462051392,0.0678932443261146,0.0618120469152927,293.1322937011719,297.1499938964844,293.1499938964844,0.0325000882148742,-1163.9390869140625,304.1479797363281,0.6439422369003296,0.0771772935986518,0.0738358572125434,293.13897705078125,297.1499938964844,293.1499938964844,0.0344405397772789,-884.7937622070312,304.1486511230469,0.6500416398048401,0.0794098377227783,0.0561249703168869,293.125732421875,297.1499938964844,293.1499938964844,0.0593095533549785,-1631.2786865234375,304.1464233398437,0.7231730222702026,0.1087007820606231,0.1034947410225868,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5512508153915405,0.050000000745058,0.2287971079349517,291.1394958496094,291.1499938964844,272.1214294433594,271.5594177246094,285.11083984375,293.3202514648437,291.1390075683594,1.0,0.1629178375005722,1.0,0.6499999761581421,0.9504045844078064,1.0,-0.6289036273956299,0.2438237518072128,0.3850798606872558,0.0830952674150466,0.0,0.0,0.0872869044542312,24.624711990356445,25.0,-3.334294557571411,-3823.23095703125,40.48097610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144714355469,303.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.084897369146347,0.0,0.0,0.0,0.0,1.0,0.001877921167761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936929211020469,0.1003294959664344,-0.0066365711390972,0.0,8.616003469796851e-05,0.0,0.0,3.859745979309082,0.0,0.0,0.0,0.2694441974163055,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250755827873945,-974.4640502929688,304.1488647460937,0.6187454462051392,0.0678932443261146,0.0618120469152927,293.1322937011719,297.1499938964844,293.1499938964844,0.0325000882148742,-1163.9390869140625,304.1479797363281,0.6439422369003296,0.0771772935986518,0.0738358572125434,293.13897705078125,297.1499938964844,293.1499938964844,0.0344405397772789,-884.7937622070312,304.1486511230469,0.6500416398048401,0.0794098377227783,0.0561249703168869,293.125732421875,297.1499938964844,293.1499938964844,0.0593095533549785,-1631.2786865234375,304.1464233398437,0.7231730222702026,0.1087007820606231,0.1034947410225868,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5512508153915405,0.050000000745058,0.2287971079349517,291.1394958496094,291.1499938964844,272.1214294433594,271.5594177246094,285.11083984375,293.3202514648437,291.1390075683594,1.0,0.1629178375005722,1.0,0.6499999761581421,0.9504045844078064,1.0,-0.6289036273956299,0.2438237518072128,0.3850798606872558,0.0830952674150466,0.0,0.0,0.0872869044542312,24.624711990356445,25.0,-3.334294557571411,-3823.23095703125,40.48097610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144714355469,303.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.084897369146347,0.0,0.0,0.0,0.0,1.0,0.001877921167761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936929211020469,0.1003294959664344,-0.0066365711390972,0.0,8.616003469796851e-05,0.0,0.0,3.859745979309082,0.0,0.0,0.0,0.2694441974163055,4.0,0.0,1.0
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253274925053119,-979.2221069335938,304.1488342285156,0.61994469165802,0.068221665918827,0.0621027797460556,293.1320495605469,297.1499938964844,293.1499938964844,0.0329265743494033,-1171.4990234375,304.14794921875,0.6455388069152832,0.0776741877198219,0.0743021368980407,293.13873291015625,297.1499938964844,293.1499938964844,0.0347316674888134,-888.5629272460938,304.14862060546875,0.6512068510055542,0.0797415822744369,0.0563539937138557,293.1227722167969,297.1499938964844,293.1499938964844,0.060308288782835,-1649.437744140625,304.1459655761719,0.7259246110916138,0.1099188774824142,0.1046314910054206,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5515422821044922,0.050000000745058,0.2287870198488235,291.1371154785156,291.1499938964844,272.1091003417969,271.5408630371094,285.1103515625,293.3200988769531,291.1366577148437,1.0,0.1631138920783996,1.0,0.6499999761581421,0.9500890970230104,1.0,-0.6314391493797302,0.2446821182966232,0.3867570161819458,0.0839363485574722,0.0,0.0,0.089173175394535,24.59868431091309,25.0,-3.2801575660705566,-3837.92919921875,40.73070526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,303.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.0851247608661651,0.0,0.0,0.0,0.0,1.0,0.0017927072476595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943550243973732,0.1004248559474945,-0.0060698268935084,0.0,8.639081352157518e-05,0.0,0.0,3.864361524581909,0.0,0.0,0.0,0.2694846391677856,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253274925053119,-979.2221069335938,304.1488342285156,0.61994469165802,0.068221665918827,0.0621027797460556,293.1320495605469,297.1499938964844,293.1499938964844,0.0329265743494033,-1171.4990234375,304.14794921875,0.6455388069152832,0.0776741877198219,0.0743021368980407,293.13873291015625,297.1499938964844,293.1499938964844,0.0347316674888134,-888.5629272460938,304.14862060546875,0.6512068510055542,0.0797415822744369,0.0563539937138557,293.1227722167969,297.1499938964844,293.1499938964844,0.060308288782835,-1649.437744140625,304.1459655761719,0.7259246110916138,0.1099188774824142,0.1046314910054206,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5515422821044922,0.050000000745058,0.2287870198488235,291.1371154785156,291.1499938964844,272.1091003417969,271.5408630371094,285.1103515625,293.3200988769531,291.1366577148437,1.0,0.1631138920783996,1.0,0.6499999761581421,0.9500890970230104,1.0,-0.6314391493797302,0.2446821182966232,0.3867570161819458,0.0839363485574722,0.0,0.0,0.089173175394535,24.59868431091309,25.0,-3.2801575660705566,-3837.92919921875,40.73070526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,303.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.0851247608661651,0.0,0.0,0.0,0.0,1.0,0.0017927072476595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943550243973732,0.1004248559474945,-0.0060698268935084,0.0,8.639081352157518e-05,0.0,0.0,3.864361524581909,0.0,0.0,0.0,0.2694846391677856,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254566594958305,-981.649658203125,304.1488037109375,0.6205499768257141,0.0683896914124488,0.0622516423463821,293.1319274902344,297.1499938964844,293.1499938964844,0.0331422239542007,-1175.3101806640625,304.1479187011719,0.6463446617126465,0.0779250413179397,0.0745377391576767,293.1386108398437,297.1499938964844,293.1499938964844,0.0348790511488914,-890.4674682617188,304.1485900878906,0.6517957448959351,0.0799095258116722,0.0564701445400714,293.121337890625,297.1499938964844,293.1499938964844,0.0608223564922809,-1658.808837890625,304.145751953125,0.7273273468017578,0.1105472147464752,0.105218730866909,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5516868829727173,0.050000000745058,0.2287820428609848,291.135986328125,291.1499938964844,272.1016540527344,271.5303039550781,285.10955810546875,293.3200378417969,291.1355895996094,1.0,0.1632164716720581,1.0,0.6499999761581421,0.9499313235282898,1.0,-0.6327387094497681,0.2451236844062805,0.3876149952411651,0.0843638032674789,0.0,0.0,0.0902205184102058,24.58626937866211,25.0,-3.114716053009033,-3846.01123046875,40.860145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031188964844,303.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.0852571055293083,0.0,0.0,0.0,0.0,1.0,0.0017424615798518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947282761335372,0.1004750877618789,-0.0057468158192932,0.0,8.65251204231754e-05,0.0,0.0,3.866832256317138,0.0,0.0,0.0,0.2695071995258331,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255877915769815,-984.1055908203124,304.1487731933594,0.6211587190628052,0.0685600936412811,0.0624026656150817,293.1318054199219,297.1499938964844,293.1499938964844,0.0333592891693115,-1179.1385498046875,304.1479187011719,0.6471553444862366,0.078177697956562,0.0747748464345932,293.1384582519531,297.1499938964844,293.1499938964844,0.0350274145603179,-892.3821411132812,304.1485900878906,0.6523884534835815,0.0800791233777999,0.0565872676670551,293.11993408203125,297.1499938964844,293.1499938964844,0.0613449029624462,-1668.35205078125,304.14556884765625,0.7287467122077942,0.1111873388290405,0.1058173105120658,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5518305897712708,0.050000000745058,0.2287770807743072,291.1349792480469,291.1499938964844,272.09326171875,271.51885986328125,285.1084289550781,293.3199462890625,291.1346130371094,1.0,0.163321852684021,1.0,0.6499999761581421,0.949779450893402,1.0,-0.6340574622154236,0.2455726116895675,0.3884848654270172,0.0847954079508781,0.0,0.0,0.0913264602422714,24.57423591613769,25.0,-2.900675058364868,-3854.524658203125,40.99242782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09844970703125,303.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.0854025408625602,0.0,0.0,0.0,0.0,1.0,0.0016871130792424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951259732246398,0.1005266681313514,-0.0054006990976631,0.0,8.667272777529433e-05,0.0,0.0,3.8693923950195312,0.0,0.0,0.0,0.269531100988388,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258559919893741,-989.1028442382812,304.14874267578125,0.6223888397216797,0.0689081102609634,0.0627112761139869,293.1315612792969,297.1499938964844,293.1499938964844,0.0338002331554889,-1186.892822265625,304.1478576660156,0.6488016247749329,0.0786925330758094,0.0752566456794738,293.13818359375,297.1499938964844,293.1499938964844,0.0353305116295814,-896.2862548828125,304.1485595703125,0.6535980701446533,0.0804286375641822,0.0568273179233074,293.1171875,297.1499938964844,293.1499938964844,0.0624148398637771,-1687.9482421875,304.145263671875,0.7316400408744812,0.1125027015805244,0.1070482581853866,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.552117645740509,0.050000000745058,0.2287672162055969,291.1331787109375,291.1499938964844,272.0736389160156,271.4931640625,285.10504150390625,293.3197326660156,291.13287353515625,1.0,0.1635411381721496,1.0,0.6499999761581421,0.9494755864143372,1.0,-0.6367595791816711,0.2464956939220428,0.3902639150619507,0.0856724679470062,0.0,0.0,0.0936968475580215,24.551010131835938,25.0,-2.439027547836304,-3872.78759765625,41.266021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,303.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.0857363268733024,0.0,0.0,0.0,0.0,1.0,0.0015600228216499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959889590740203,0.1006338745355606,-0.0046449224464595,0.0,8.701147453393787e-05,0.0,0.0,3.874772071838379,0.0,0.0,0.0,0.2695826590061188,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258559919893741,-989.1028442382812,304.14874267578125,0.6223888397216797,0.0689081102609634,0.0627112761139869,293.1315612792969,297.1499938964844,293.1499938964844,0.0338002331554889,-1186.892822265625,304.1478576660156,0.6488016247749329,0.0786925330758094,0.0752566456794738,293.13818359375,297.1499938964844,293.1499938964844,0.0353305116295814,-896.2862548828125,304.1485595703125,0.6535980701446533,0.0804286375641822,0.0568273179233074,293.1171875,297.1499938964844,293.1499938964844,0.0624148398637771,-1687.9482421875,304.145263671875,0.7316400408744812,0.1125027015805244,0.1070482581853866,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.552117645740509,0.050000000745058,0.2287672162055969,291.1331787109375,291.1499938964844,272.0736389160156,271.4931640625,285.10504150390625,293.3197326660156,291.13287353515625,1.0,0.1635411381721496,1.0,0.6499999761581421,0.9494755864143372,1.0,-0.6367595791816711,0.2464956939220428,0.3902639150619507,0.0856724679470062,0.0,0.0,0.0936968475580215,24.551010131835938,25.0,-2.439027547836304,-3872.78759765625,41.266021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,303.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.0857363268733024,0.0,0.0,0.0,0.0,1.0,0.0015600228216499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959889590740203,0.1006338745355606,-0.0046449224464595,0.0,8.701147453393787e-05,0.0,0.0,3.874772071838379,0.0,0.0,0.0,0.2695826590061188,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.026132246479392,-994.2161254882812,304.1487121582031,0.6236400604248047,0.069265678524971,0.0630284547805786,293.1312255859375,297.1499938964844,293.1499938964844,0.0342565402388572,-1194.888916015625,304.1478271484375,0.6505048274993896,0.0792271718382835,0.075755275785923,293.1378173828125,297.1499938964844,293.1499938964844,0.0356501154601573,-900.3936767578125,304.14849853515625,0.6548691391944885,0.0808007270097732,0.0570814348757267,293.1145935058594,297.1499938964844,293.1499938964844,0.0635157376527786,-1708.193115234375,304.14501953125,0.7346115708351135,0.1138626635074615,0.1083218604326248,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5524086356163025,0.050000000745058,0.228757232427597,291.13165283203125,291.1499938964844,272.04998779296875,271.46356201171875,285.1000366210937,293.3195495605469,291.1313781738281,1.0,0.1637716293334961,1.0,0.6499999761581421,0.9491717219352722,1.0,-0.6395601034164429,0.2474571615457534,0.392102986574173,0.0865709036588668,0.0,0.0,0.0962531715631485,24.52821922302246,25.0,-2.0806241035461426,-3892.6240234375,41.55241775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0759582519531,303.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.0861289501190185,0.0,0.0,0.0,0.0,1.0,0.0014091534540057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969324558973312,0.1007517650723457,-0.0038193089421838,0.0,8.740993507672101e-05,0.0,0.0,3.880688428878784,0.0,0.0,0.0,0.269639253616333,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.026132246479392,-994.2161254882812,304.1487121582031,0.6236400604248047,0.069265678524971,0.0630284547805786,293.1312255859375,297.1499938964844,293.1499938964844,0.0342565402388572,-1194.888916015625,304.1478271484375,0.6505048274993896,0.0792271718382835,0.075755275785923,293.1378173828125,297.1499938964844,293.1499938964844,0.0356501154601573,-900.3936767578125,304.14849853515625,0.6548691391944885,0.0808007270097732,0.0570814348757267,293.1145935058594,297.1499938964844,293.1499938964844,0.0635157376527786,-1708.193115234375,304.14501953125,0.7346115708351135,0.1138626635074615,0.1083218604326248,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5524086356163025,0.050000000745058,0.228757232427597,291.13165283203125,291.1499938964844,272.04998779296875,271.46356201171875,285.1000366210937,293.3195495605469,291.1313781738281,1.0,0.1637716293334961,1.0,0.6499999761581421,0.9491717219352722,1.0,-0.6395601034164429,0.2474571615457534,0.392102986574173,0.0865709036588668,0.0,0.0,0.0962531715631485,24.52821922302246,25.0,-2.0806241035461426,-3892.6240234375,41.55241775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0759582519531,303.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.0861289501190185,0.0,0.0,0.0,0.0,1.0,0.0014091534540057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969324558973312,0.1007517650723457,-0.0038193089421838,0.0,8.740993507672101e-05,0.0,0.0,3.880688428878784,0.0,0.0,0.0,0.269639253616333,4.0,0.0,1.0
316860,293.13751220703125,297.1499938964844,293.1499938964844,0.0264164675027132,-999.443603515625,304.1486511230469,0.6249325275421143,0.0696324184536933,0.0633536949753761,293.1308288574219,297.1499938964844,293.1499938964844,0.0347316116094589,-1203.1868896484375,304.14776611328125,0.652297854423523,0.079783596098423,0.0762740969657898,293.13739013671875,297.1499938964844,293.1499938964844,0.035990122705698,-904.75439453125,304.1484375,0.6562362313270569,0.0811973288655281,0.0573524460196495,293.1117553710937,297.1499938964844,293.1499938964844,0.0646729543805122,-1729.5703125,304.1447448730469,0.7377558350563049,0.1153322160243988,0.1096687987446785,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5527269244194031,0.050000000745058,0.2287463694810867,291.1303100585937,291.1499938964844,272.0215759277344,271.42901611328125,285.09442138671875,293.3193359375,291.1300964355469,1.0,0.1640135794878006,1.0,0.6499999761581421,0.9488751888275146,1.0,-0.6425017714500427,0.248428925871849,0.3940728604793548,0.087617240846157,0.0,0.0,0.0989716053009033,24.50382423400879,25.0,-1.7451443672180176,-3913.889892578125,41.85434341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632019042969,303.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.47265625,18000.0,0.0,0.0,0.0865782722830772,0.0,0.0,0.0,0.0,1.0,0.001230678637512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979488119482994,0.1008934527635574,-0.0029446405824273,0.0,8.786594116827473e-05,0.0,0.0,3.88764238357544,0.0,0.0,0.0,0.2697018384933471,4.0,0.0,1.0
316920,293.13751220703125,297.1499938964844,293.1499938964844,0.0264164675027132,-999.443603515625,304.1486511230469,0.6249325275421143,0.0696324184536933,0.0633536949753761,293.1308288574219,297.1499938964844,293.1499938964844,0.0347316116094589,-1203.1868896484375,304.14776611328125,0.652297854423523,0.079783596098423,0.0762740969657898,293.13739013671875,297.1499938964844,293.1499938964844,0.035990122705698,-904.75439453125,304.1484375,0.6562362313270569,0.0811973288655281,0.0573524460196495,293.1117553710937,297.1499938964844,293.1499938964844,0.0646729543805122,-1729.5703125,304.1447448730469,0.7377558350563049,0.1153322160243988,0.1096687987446785,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5527269244194031,0.050000000745058,0.2287463694810867,291.1303100585937,291.1499938964844,272.0215759277344,271.42901611328125,285.09442138671875,293.3193359375,291.1300964355469,1.0,0.1640135794878006,1.0,0.6499999761581421,0.9488751888275146,1.0,-0.6425017714500427,0.248428925871849,0.3940728604793548,0.087617240846157,0.0,0.0,0.0989716053009033,24.50382423400879,25.0,-1.7451443672180176,-3913.889892578125,41.85434341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632019042969,303.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.47265625,18000.0,0.0,0.0,0.0865782722830772,0.0,0.0,0.0,0.0,1.0,0.001230678637512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979488119482994,0.1008934527635574,-0.0029446405824273,0.0,8.786594116827473e-05,0.0,0.0,3.88764238357544,0.0,0.0,0.0,0.2697018384933471,4.0,0.0,1.0
316980,293.13720703125,297.1499938964844,293.1499938964844,0.026724774390459,-1004.7890625,304.1485900878906,0.6263316869735718,0.0700105652213096,0.0636878013610839,293.13037109375,297.1499938964844,293.1499938964844,0.0352256633341312,-1211.788330078125,304.1476745605469,0.6542531251907349,0.0803631544113159,0.0768138021230697,293.1368713378906,297.1499938964844,293.1499938964844,0.0363506600260734,-909.3683471679688,304.1483459472656,0.6577723622322083,0.0816197991371154,0.0576407648622989,293.10760498046875,297.1499938964844,293.1499938964844,0.0660449489951133,-1755.0611572265625,304.1441955566406,0.7415532469749451,0.1171416267752647,0.1112812757492065,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5531426668167114,0.050000000745058,0.2287322282791137,291.1292419433594,291.1499938964844,271.988037109375,271.3890380859375,285.089599609375,293.3190612792969,291.1290588378906,1.0,0.1642723083496093,1.0,0.6499999761581421,0.948578715324402,1.0,-0.6458146572113037,0.249458447098732,0.3963561952114105,0.0889690369367599,0.0,0.0,0.1018148958683013,24.469043731689453,25.0,-1.429247498512268,-3936.755615234375,42.18829727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,303.5407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.0870843157172203,0.0,0.0,0.0,0.0,1.0,0.0010165595449507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990284830331802,0.101071760058403,-0.0020432732999324,0.0,8.837950736051425e-05,0.0,0.0,3.896126508712769,0.0,0.0,0.0,0.2697713971138,4.0,0.0,1.0
317040,293.13720703125,297.1499938964844,293.1499938964844,0.026724774390459,-1004.7890625,304.1485900878906,0.6263316869735718,0.0700105652213096,0.0636878013610839,293.13037109375,297.1499938964844,293.1499938964844,0.0352256633341312,-1211.788330078125,304.1476745605469,0.6542531251907349,0.0803631544113159,0.0768138021230697,293.1368713378906,297.1499938964844,293.1499938964844,0.0363506600260734,-909.3683471679688,304.1483459472656,0.6577723622322083,0.0816197991371154,0.0576407648622989,293.10760498046875,297.1499938964844,293.1499938964844,0.0660449489951133,-1755.0611572265625,304.1441955566406,0.7415532469749451,0.1171416267752647,0.1112812757492065,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5531426668167114,0.050000000745058,0.2287322282791137,291.1292419433594,291.1499938964844,271.988037109375,271.3890380859375,285.089599609375,293.3190612792969,291.1290588378906,1.0,0.1642723083496093,1.0,0.6499999761581421,0.948578715324402,1.0,-0.6458146572113037,0.249458447098732,0.3963561952114105,0.0889690369367599,0.0,0.0,0.1018148958683013,24.469043731689453,25.0,-1.429247498512268,-3936.755615234375,42.18829727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,303.5407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.0870843157172203,0.0,0.0,0.0,0.0,1.0,0.0010165595449507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990284830331802,0.101071760058403,-0.0020432732999324,0.0,8.837950736051425e-05,0.0,0.0,3.896126508712769,0.0,0.0,0.0,0.2697713971138,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268763415515422,-1007.529541015625,304.1485595703125,0.6270867586135864,0.0702053755521774,0.0638592094182968,293.1300964355469,297.1499938964844,293.1499938964844,0.03548064827919,-1216.218994140625,304.14764404296875,0.6553072929382324,0.0806624218821525,0.0770919397473335,293.1365966796875,297.1499938964844,293.1499938964844,0.0365395732223987,-911.7831420898438,304.1483154296875,0.6586197018623352,0.0818416625261306,0.0577918104827404,293.1048889160156,297.1499938964844,293.1499938964844,0.0668524354696273,-1770.1365966796875,304.143798828125,0.7438172698020935,0.1182134002447128,0.1122365221381187,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5534007549285889,0.050000000745058,0.2287234812974929,291.12872314453125,291.1499938964844,271.9694519042969,271.3671569824219,285.0874328613281,293.31890869140625,291.1285400390625,1.0,0.1644103080034256,1.0,0.6499999761581421,0.9484304189682008,1.0,-0.6476713418960571,0.2500209212303161,0.3976503908634186,0.0897657126188278,0.0,0.0,0.103283554315567,24.44586563110352,25.0,-1.462593674659729,-3948.8876953125,42.37228012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433959960937,303.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.0873574838042259,0.0,0.0,0.0,0.0,1.0,0.0008924214052967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995894894003868,0.1011848151683807,-0.0015953223919495,0.0,8.865674317348748e-05,0.0,0.0,3.901333332061768,0.0,0.0,0.0,0.2698097229003906,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0270149856805801,-1010.3368530273438,304.1485900878906,0.6278834342956543,0.0704049542546272,0.0640343427658081,293.1298217773437,297.1499938964844,293.1499938964844,0.035741951316595,-1220.7547607421875,304.1475830078125,0.6564170122146606,0.0809687599539756,0.0773762390017509,293.13629150390625,297.1499938964844,293.1499938964844,0.0367353409528732,-914.28466796875,304.14825439453125,0.6595246195793152,0.0820714309811592,0.0579479783773422,293.1017150878906,297.1499938964844,293.1499938964844,0.0677506327629089,-1786.9658203125,304.1432800292969,0.7463544607162476,0.1194054260849952,0.11330296844244,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5536943674087524,0.050000000745058,0.2287135571241378,291.1281433105469,291.1499938964844,271.94970703125,271.3440246582031,285.0853881835937,293.3186950683594,291.1279296875,1.0,0.1645554304122924,1.0,0.6499999761581421,0.9482874274253844,1.0,-0.6496780514717102,0.2506226003170013,0.3990554809570312,0.0906436443328857,0.0,0.0,0.1047983765602111,24.418643951416016,25.0,-1.6490440368652344,-3961.5986328125,42.56942367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367431640625,303.576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.005859375,18000.0,0.0,0.0,0.0876438245177269,0.0,0.0,0.0,0.0,1.0,0.0007528187124989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001689657568931,0.1013263612985611,-0.0011573968222364,0.0,8.894733764464036e-05,0.0,0.0,3.907676696777344,0.0,0.0,0.0,0.269851803779602,4.0,0.0,1.0
317220,293.1364440917969,297.1499938964844,293.1499938964844,0.027275500819087,-1016.20751953125,304.14862060546875,0.6296097636222839,0.0708211809396743,0.0643983334302902,293.12921142578125,297.1499938964844,293.1499938964844,0.036286137998104,-1230.18994140625,304.1474914550781,0.6588104367256165,0.0816047489643096,0.077965460717678,293.1356201171875,297.1499938964844,293.1499938964844,0.0371502824127674,-919.5850830078124,304.1481628417969,0.6615144610404968,0.0825569704174995,0.0582773648202419,293.0941467285156,297.1499938964844,293.1499938964844,0.0698283314704895,-1826.1226806640625,304.1420593261719,0.7522861361503601,0.122160218656063,0.1157827600836753,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5543874502182007,0.050000000745058,0.2286902815103531,291.1265869140625,291.1499938964844,271.9069519042969,271.2943420410156,285.0816345214844,293.31817626953125,291.1262512207031,1.0,0.1648708432912826,1.0,0.6499999761581421,0.9480014443397522,1.0,-0.6541654467582703,0.251956433057785,0.4022089838981628,0.0926409885287284,0.0,0.0,0.1080191284418106,24.35262489318848,25.0,-2.3275296688079834,-3989.173828125,43.007083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02349853515625,303.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.36328125,18000.0,0.0,0.0,0.0882560834288597,0.0,0.0,0.0,0.0,1.0,0.000402356206905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014048531651496,0.1017713248729705,-0.0003664759569801,0.0,8.956870442489162e-05,0.0,0.0,3.926781177520752,0.0,0.0,0.0,0.2699558734893799,4.0,0.0,1.0
317280,293.1364440917969,297.1499938964844,293.1499938964844,0.027275500819087,-1016.20751953125,304.14862060546875,0.6296097636222839,0.0708211809396743,0.0643983334302902,293.12921142578125,297.1499938964844,293.1499938964844,0.036286137998104,-1230.18994140625,304.1474914550781,0.6588104367256165,0.0816047489643096,0.077965460717678,293.1356201171875,297.1499938964844,293.1499938964844,0.0371502824127674,-919.5850830078124,304.1481628417969,0.6615144610404968,0.0825569704174995,0.0582773648202419,293.0941467285156,297.1499938964844,293.1499938964844,0.0698283314704895,-1826.1226806640625,304.1420593261719,0.7522861361503601,0.122160218656063,0.1157827600836753,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5543874502182007,0.050000000745058,0.2286902815103531,291.1265869140625,291.1499938964844,271.9069519042969,271.2943420410156,285.0816345214844,293.31817626953125,291.1262512207031,1.0,0.1648708432912826,1.0,0.6499999761581421,0.9480014443397522,1.0,-0.6541654467582703,0.251956433057785,0.4022089838981628,0.0926409885287284,0.0,0.0,0.1080191284418106,24.35262489318848,25.0,-2.3275296688079834,-3989.173828125,43.007083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02349853515625,303.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.36328125,18000.0,0.0,0.0,0.0882560834288597,0.0,0.0,0.0,0.0,1.0,0.000402356206905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014048531651496,0.1017713248729705,-0.0003664759569801,0.0,8.956870442489162e-05,0.0,0.0,3.926781177520752,0.0,0.0,0.0,0.2699558734893799,4.0,0.0,1.0
317340,293.1359558105469,297.1499938964844,293.1499938964844,0.0275359340012073,-1022.4718627929688,304.1486511230469,0.6315225958824158,0.0712639763951301,0.0647843182086944,293.1285095214844,297.1499938964844,293.1499938964844,0.0368621386587619,-1240.162109375,304.1473693847656,0.6614424586296082,0.0822746902704238,0.0785850957036018,293.13482666015625,297.1499938964844,293.1499938964844,0.0375996269285678,-925.322509765625,304.14801025390625,0.6637507677078247,0.0830801501870155,0.058631781488657,293.0850830078125,297.1499938964844,293.1499938964844,0.0722821876406669,-1872.7484130859373,304.140625,0.7593884468078613,0.1254130452871322,0.1187324076890945,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5552164316177368,0.050000000745058,0.2286626696586609,291.1244201660156,291.1499938964844,271.860107421875,271.2403564453125,285.0780944824219,293.3174743652344,291.1239929199219,1.0,0.1652253270149231,1.0,0.6499999761581421,0.9477155208587646,1.0,-0.6593043804168701,0.2534784972667694,0.4058259129524231,0.0949503928422927,0.0,0.0,0.1115676686167717,24.27261543273925,25.0,-3.1447677612304688,-4020.18359375,43.507625579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,303.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.0889235511422157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027748957276344,0.1027791127562522,-4.21367531089345e-06,0.0,9.024610335472973e-05,0.0,0.0,3.96798038482666,0.0,0.0,0.0,0.2701228857040405,4.0,0.0,1.0
317400,293.1359558105469,297.1499938964844,293.1499938964844,0.0275359340012073,-1022.4718627929688,304.1486511230469,0.6315225958824158,0.0712639763951301,0.0647843182086944,293.1285095214844,297.1499938964844,293.1499938964844,0.0368621386587619,-1240.162109375,304.1473693847656,0.6614424586296082,0.0822746902704238,0.0785850957036018,293.13482666015625,297.1499938964844,293.1499938964844,0.0375996269285678,-925.322509765625,304.14801025390625,0.6637507677078247,0.0830801501870155,0.058631781488657,293.0850830078125,297.1499938964844,293.1499938964844,0.0722821876406669,-1872.7484130859373,304.140625,0.7593884468078613,0.1254130452871322,0.1187324076890945,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5552164316177368,0.050000000745058,0.2286626696586609,291.1244201660156,291.1499938964844,271.860107421875,271.2403564453125,285.0780944824219,293.3174743652344,291.1239929199219,1.0,0.1652253270149231,1.0,0.6499999761581421,0.9477155208587646,1.0,-0.6593043804168701,0.2534784972667694,0.4058259129524231,0.0949503928422927,0.0,0.0,0.1115676686167717,24.27261543273925,25.0,-3.1447677612304688,-4020.18359375,43.507625579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,303.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.0889235511422157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027748957276344,0.1027791127562522,-4.21367531089345e-06,0.0,9.024610335472973e-05,0.0,0.0,3.96798038482666,0.0,0.0,0.0,0.2701228857040405,4.0,0.0,1.0
