time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
317460,293.1353759765625,297.1499938964844,293.1499938964844,0.0278171058744192,-1029.1754150390625,304.14862060546875,0.6336271166801453,0.0717366337776184,0.065195694565773,293.1277160644531,297.1499938964844,293.1499938964844,0.0374720059335231,-1250.70556640625,304.147216796875,0.6643134951591492,0.0829809010028839,0.0792377367615699,293.1339416503906,297.1499938964844,293.1499938964844,0.0380854606628418,-931.521728515625,304.1478576660156,0.6662333011627197,0.0836432129144668,0.0590131245553493,293.0747375488281,297.1499938964844,293.1499938964844,0.0751001089811325,-1926.7489013671875,304.1390380859375,0.7676467895507812,0.1291539371013641,0.1221456453204155,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5561708211898804,0.050000000745058,0.2286311835050583,291.1217346191406,291.1499938964844,271.8094787597656,271.1824951171875,285.07452392578125,293.3165283203125,291.1212463378906,1.0,0.165624588727951,1.0,0.6499999761581421,0.9474456906318665,1.0,-0.6650975346565247,0.2551993429660797,0.4098981618881225,0.097549669444561,0.0,0.0,0.1155100390315055,24.180870056152344,25.0,-3.8171908855438232,-4055.28271484375,44.0755500793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,303.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.0896520540118217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043188422918319,0.1043230593204498,-4.2158076212217566e-06,0.0,9.098543523577972e-05,0.0,0.0,4.030711174011231,0.0,0.0,0.0,0.2703563570976257,4.0,0.0,1.0
317520,293.1353759765625,297.1499938964844,293.1499938964844,0.0278171058744192,-1029.1754150390625,304.14862060546875,0.6336271166801453,0.0717366337776184,0.065195694565773,293.1277160644531,297.1499938964844,293.1499938964844,0.0374720059335231,-1250.70556640625,304.147216796875,0.6643134951591492,0.0829809010028839,0.0792377367615699,293.1339416503906,297.1499938964844,293.1499938964844,0.0380854606628418,-931.521728515625,304.1478576660156,0.6662333011627197,0.0836432129144668,0.0590131245553493,293.0747375488281,297.1499938964844,293.1499938964844,0.0751001089811325,-1926.7489013671875,304.1390380859375,0.7676467895507812,0.1291539371013641,0.1221456453204155,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5561708211898804,0.050000000745058,0.2286311835050583,291.1217346191406,291.1499938964844,271.8094787597656,271.1824951171875,285.07452392578125,293.3165283203125,291.1212463378906,1.0,0.165624588727951,1.0,0.6499999761581421,0.9474456906318665,1.0,-0.6650975346565247,0.2551993429660797,0.4098981618881225,0.097549669444561,0.0,0.0,0.1155100390315055,24.180870056152344,25.0,-3.8171908855438232,-4055.28271484375,44.0755500793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,303.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.0896520540118217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043188422918319,0.1043230593204498,-4.2158076212217566e-06,0.0,9.098543523577972e-05,0.0,0.0,4.030711174011231,0.0,0.0,0.0,0.2703563570976257,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281232576817274,-1036.3369140625,304.1485595703125,0.635923445224762,0.0722412392497062,0.0656347721815109,293.1268310546875,297.1499938964844,293.1499938964844,0.0381162948906421,-1261.8267822265625,304.1470642089844,0.6674169898033142,0.083724670112133,0.0799250453710556,293.1329650878906,297.1499938964844,293.1499938964844,0.0386082306504249,-938.1857299804688,304.147705078125,0.6689549684524536,0.0842472463846206,0.0594225078821182,293.0633544921875,297.1499938964844,293.1499938964844,0.0782627463340759,-1987.862548828125,304.1374206542969,0.7769958972930908,0.1333626508712768,0.1260068565607071,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.557236909866333,0.050000000745058,0.2285963743925094,291.1187438964844,291.1499938964844,271.7554626464844,271.1211242675781,285.070556640625,293.3153381347656,291.11822509765625,1.0,0.1660733669996261,1.0,0.6499999761581421,0.9471758604049684,1.0,-0.6715328097343445,0.2571279406547546,0.4144048988819122,0.1004065498709678,0.0,0.0,0.1198756545782089,24.0799503326416,25.0,-4.205742835998535,-4094.834716796875,44.71435928344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980712890625,303.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.0904510542750358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060600578784942,0.1060642749071121,-4.2183673940598965e-06,0.0,9.179631888400765e-05,0.0,0.0,4.101738452911377,0.0,0.0,0.0,0.2706242203712463,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281232576817274,-1036.3369140625,304.1485595703125,0.635923445224762,0.0722412392497062,0.0656347721815109,293.1268310546875,297.1499938964844,293.1499938964844,0.0381162948906421,-1261.8267822265625,304.1470642089844,0.6674169898033142,0.083724670112133,0.0799250453710556,293.1329650878906,297.1499938964844,293.1499938964844,0.0386082306504249,-938.1857299804688,304.147705078125,0.6689549684524536,0.0842472463846206,0.0594225078821182,293.0633544921875,297.1499938964844,293.1499938964844,0.0782627463340759,-1987.862548828125,304.1374206542969,0.7769958972930908,0.1333626508712768,0.1260068565607071,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.557236909866333,0.050000000745058,0.2285963743925094,291.1187438964844,291.1499938964844,271.7554626464844,271.1211242675781,285.070556640625,293.3153381347656,291.11822509765625,1.0,0.1660733669996261,1.0,0.6499999761581421,0.9471758604049684,1.0,-0.6715328097343445,0.2571279406547546,0.4144048988819122,0.1004065498709678,0.0,0.0,0.1198756545782089,24.0799503326416,25.0,-4.205742835998535,-4094.834716796875,44.71435928344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980712890625,303.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.0904510542750358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060600578784942,0.1060642749071121,-4.2183673940598965e-06,0.0,9.179631888400765e-05,0.0,0.0,4.101738452911377,0.0,0.0,0.0,0.2706242203712463,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282877702265977,-1040.0826416015625,304.1485290527344,0.637141764163971,0.0725058764219284,0.0658651366829872,293.1263427734375,297.1499938964844,293.1499938964844,0.0384513325989246,-1267.6033935546875,304.1470031738281,0.669051468372345,0.0841107964515686,0.0802819654345512,293.1324462890625,297.1499938964844,293.1499938964844,0.0388833880424499,-941.6903686523438,304.1476135253906,0.6704007387161255,0.084564670920372,0.0596378482878208,293.0574035644531,297.1499938964844,293.1499938964844,0.0799659565091133,-2020.9656982421875,304.1366271972656,0.7820416688919067,0.1356333345174789,0.1280980110168457,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5578062534332275,0.050000000745058,0.2285779267549514,291.1171875,291.1499938964844,271.7272644042969,271.0892333984375,285.0682983398437,293.3146667480469,291.1166687011719,1.0,0.1663175076246261,1.0,0.6499999761581421,0.9470409154891968,1.0,-0.6749836206436157,0.2581722140312195,0.4168113768100738,0.1019180417060852,0.0,0.0,0.1222205385565757,24.026988983154297,25.0,-4.30271577835083,-4116.34228515625,45.06121444702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97247314453125,303.7683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.0908806845545768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070088893175125,0.1070131137967109,-4.21977983933175e-06,0.0,9.22323451959528e-05,0.0,0.0,4.140522480010986,0.0,0.0,0.0,0.2707707583904266,4.0,0.0,1.0
317760,293.13397216796875,297.1499938964844,293.1499938964844,0.0284506287425756,-1043.89990234375,304.14849853515625,0.6384049654006958,0.0727787017822265,0.066102810204029,293.1258544921875,297.1499938964844,293.1499938964844,0.0387947857379913,-1273.520751953125,304.1469116210937,0.6707371473312378,0.0845062583684921,0.0806476920843124,293.1319274902344,297.1499938964844,293.1499938964844,0.0391674973070621,-945.3070068359376,304.1475524902344,0.6718990802764893,0.084892138838768,0.0598601996898651,293.0513000488281,297.1499938964844,293.1499938964844,0.0817444026470184,-2055.65185546875,304.1358337402344,0.7873021364212036,0.1380066275596618,0.130289077758789,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.55839604139328,0.050000000745058,0.2285589426755905,291.1156311035156,291.1499938964844,271.6983642578125,271.056640625,285.0657653808594,293.31396484375,291.1150817871094,1.0,0.1665751785039901,1.0,0.6499999761581421,0.9469187259674072,1.0,-0.6785813570022583,0.2592694759368896,0.419311910867691,0.1034751087427139,0.0,0.0,0.1246724873781204,23.972904205322266,25.0,-4.341526508331299,-4139.01953125,45.42640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,303.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.638671875,18000.0,0.0,0.0,0.0913324058055877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080113872885704,0.1080156043171882,-4.221280505589675e-06,0.0,9.269078145734966e-05,0.0,0.0,4.18155574798584,0.0,0.0,0.0,0.2709258794784546,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.029363565146923,-1051.899169921875,304.14752197265625,0.6410584449768066,0.0733496248722076,0.0666002631187439,293.1248474121094,297.1499938964844,293.1499938964844,0.0395052134990692,-1285.7491455078125,304.1467590332031,0.6742447018623352,0.0853235051035881,0.0814040750265121,293.1307983398437,297.1499938964844,293.1499938964844,0.0397605784237384,-952.8507690429688,304.1473693847656,0.6750353574752808,0.0855751186609268,0.0603246167302131,293.0389099121094,297.1499938964844,293.1499938964844,0.085500456392765,-2129.229736328125,304.1343078613281,0.7983278632164001,0.1430241167545318,0.1349367797374725,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5596246123313904,0.050000000745058,0.2285197526216507,291.112548828125,291.1499938964844,271.6385192871094,270.9894104003906,285.05963134765625,293.3123779296875,291.1120300292969,1.0,0.1671302318572998,1.0,0.6499999761581421,0.9466742277145386,1.0,-0.6861743927001953,0.2616175413131714,0.4245568513870239,0.1066914722323417,0.0,0.0,0.1298777163028717,23.862911224365234,25.0,-4.275690078735352,-4187.8134765625,46.20963668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,303.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.806640625,18000.0,0.0,0.0,0.0923054665327072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101751029491424,0.1101793274283409,-4.224546501063742e-06,0.0,9.36783108045347e-05,0.0,0.0,4.270318031311035,0.0,0.0,0.0,0.2712617218494415,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.029363565146923,-1051.899169921875,304.14752197265625,0.6410584449768066,0.0733496248722076,0.0666002631187439,293.1248474121094,297.1499938964844,293.1499938964844,0.0395052134990692,-1285.7491455078125,304.1467590332031,0.6742447018623352,0.0853235051035881,0.0814040750265121,293.1307983398437,297.1499938964844,293.1499938964844,0.0397605784237384,-952.8507690429688,304.1473693847656,0.6750353574752808,0.0855751186609268,0.0603246167302131,293.0389099121094,297.1499938964844,293.1499938964844,0.085500456392765,-2129.229736328125,304.1343078613281,0.7983278632164001,0.1430241167545318,0.1349367797374725,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5596246123313904,0.050000000745058,0.2285197526216507,291.112548828125,291.1499938964844,271.6385192871094,270.9894104003906,285.05963134765625,293.3123779296875,291.1120300292969,1.0,0.1671302318572998,1.0,0.6499999761581421,0.9466742277145386,1.0,-0.6861743927001953,0.2616175413131714,0.4245568513870239,0.1066914722323417,0.0,0.0,0.1298777163028717,23.862911224365234,25.0,-4.275690078735352,-4187.8134765625,46.20963668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,303.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.806640625,18000.0,0.0,0.0,0.0923054665327072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101751029491424,0.1101793274283409,-4.224546501063742e-06,0.0,9.36783108045347e-05,0.0,0.0,4.270318031311035,0.0,0.0,0.0,0.2712617218494415,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298407971858978,-1060.51025390625,304.1475524902344,0.6438596844673157,0.0739499032497406,0.0671252533793449,293.123779296875,297.1499938964844,293.1499938964844,0.0402460172772407,-1298.48681640625,304.1466064453125,0.6779065132141113,0.0861749500036239,0.0821932405233383,293.1296691894531,297.1499938964844,293.1499938964844,0.0403854958713054,-960.7919311523438,304.147216796875,0.6783298850059509,0.0862940698862075,0.0608146153390407,293.0265197753906,297.1499938964844,293.1499938964844,0.0894949436187744,-2207.77587890625,304.13287353515625,0.8097432851791382,0.1483553946018219,0.1398984491825103,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5608957409858704,0.050000000745058,0.2284796983003616,291.10955810546875,291.1499938964844,271.5762634277344,270.9197998046875,285.0514831542969,293.3106384277344,291.1091003417969,1.0,0.1677394658327102,1.0,0.6499999761581421,0.9464297890663148,1.0,-0.6942462921142578,0.2641710638999939,0.4300752580165863,0.1099822372198104,0.0,0.0,0.1354751139879226,23.753358840942383,25.0,-4.067900657653809,-4241.28076171875,47.06264114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234619140625,303.9059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.962890625,18000.0,0.0,0.0,0.0933828055858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112556368112564,0.1125605925917625,-4.228184934618184e-06,0.0,9.477167623117566e-05,0.0,0.0,4.368322372436523,0.0,0.0,0.0,0.2716329991817474,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298407971858978,-1060.51025390625,304.1475524902344,0.6438596844673157,0.0739499032497406,0.0671252533793449,293.123779296875,297.1499938964844,293.1499938964844,0.0402460172772407,-1298.48681640625,304.1466064453125,0.6779065132141113,0.0861749500036239,0.0821932405233383,293.1296691894531,297.1499938964844,293.1499938964844,0.0403854958713054,-960.7919311523438,304.147216796875,0.6783298850059509,0.0862940698862075,0.0608146153390407,293.0265197753906,297.1499938964844,293.1499938964844,0.0894949436187744,-2207.77587890625,304.13287353515625,0.8097432851791382,0.1483553946018219,0.1398984491825103,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5608957409858704,0.050000000745058,0.2284796983003616,291.10955810546875,291.1499938964844,271.5762634277344,270.9197998046875,285.0514831542969,293.3106384277344,291.1091003417969,1.0,0.1677394658327102,1.0,0.6499999761581421,0.9464297890663148,1.0,-0.6942462921142578,0.2641710638999939,0.4300752580165863,0.1099822372198104,0.0,0.0,0.1354751139879226,23.753358840942383,25.0,-4.067900657653809,-4241.28076171875,47.06264114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234619140625,303.9059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.962890625,18000.0,0.0,0.0,0.0933828055858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112556368112564,0.1125605925917625,-4.228184934618184e-06,0.0,9.477167623117566e-05,0.0,0.0,4.368322372436523,0.0,0.0,0.0,0.2716329991817474,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303561836481094,-1069.4169921875,304.14752197265625,0.6467731595039368,0.0745769888162612,0.0676746666431427,293.1227111816406,297.1499938964844,293.1499938964844,0.0410136207938194,-1311.6756591796875,304.1464538574219,0.6816745400428772,0.0870567560195922,0.083011969923973,293.1285095214844,297.1499938964844,293.1499938964844,0.0410380586981773,-969.078369140625,304.1470642089844,0.6817334294319153,0.0870442911982536,0.0613272525370121,293.0145568847656,297.1499938964844,293.1499938964844,0.0936731696128845,-2289.9951171875,304.1316223144531,0.8207300901412964,0.1539104431867599,0.1450923085212707,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5621764063835144,0.050000000745058,0.2284398525953292,291.1068115234375,291.1499938964844,271.511962890625,270.8482360839844,285.0408020019531,293.30877685546875,291.1063842773437,1.0,0.1683997362852096,1.0,0.6499999761581421,0.9462155103683472,1.0,-0.7026891708374023,0.2669131457805633,0.435776025056839,0.1132572442293167,0.0,0.0,0.141423150897026,23.6478271484375,25.0,-3.747182846069336,-4299.267578125,47.97893142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999938964844,303.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.115234375,18000.0,0.0,0.0,0.0945708602666854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151496246457099,0.115153856575489,-4.232196715747705e-06,0.0,9.597740427125244e-05,0.0,0.0,4.475435733795166,0.0,0.0,0.0,0.2720393240451813,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303561836481094,-1069.4169921875,304.14752197265625,0.6467731595039368,0.0745769888162612,0.0676746666431427,293.1227111816406,297.1499938964844,293.1499938964844,0.0410136207938194,-1311.6756591796875,304.1464538574219,0.6816745400428772,0.0870567560195922,0.083011969923973,293.1285095214844,297.1499938964844,293.1499938964844,0.0410380586981773,-969.078369140625,304.1470642089844,0.6817334294319153,0.0870442911982536,0.0613272525370121,293.0145568847656,297.1499938964844,293.1499938964844,0.0936731696128845,-2289.9951171875,304.1316223144531,0.8207300901412964,0.1539104431867599,0.1450923085212707,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5621764063835144,0.050000000745058,0.2284398525953292,291.1068115234375,291.1499938964844,271.511962890625,270.8482360839844,285.0408020019531,293.30877685546875,291.1063842773437,1.0,0.1683997362852096,1.0,0.6499999761581421,0.9462155103683472,1.0,-0.7026891708374023,0.2669131457805633,0.435776025056839,0.1132572442293167,0.0,0.0,0.141423150897026,23.6478271484375,25.0,-3.747182846069336,-4299.267578125,47.97893142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999938964844,303.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.115234375,18000.0,0.0,0.0,0.0945708602666854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151496246457099,0.115153856575489,-4.232196715747705e-06,0.0,9.597740427125244e-05,0.0,0.0,4.475435733795166,0.0,0.0,0.0,0.2720393240451813,4.0,0.0,1.0
318180,293.1305236816406,297.1499938964844,293.1499938964844,0.0308937244117259,-1078.64990234375,304.1474304199219,0.6497625708580017,0.0752282068133354,0.0682468265295028,293.12164306640625,297.1499938964844,293.1499938964844,0.04180458933115,-1325.2606201171875,304.1463317871094,0.6854962110519409,0.0879653245210647,0.083857275545597,293.1273498535156,297.1499938964844,293.1499938964844,0.0417141765356063,-977.6596069335938,304.1469116210937,0.6851924061775208,0.0878212749958038,0.0618596822023391,293.0034484863281,297.1499938964844,293.1499938964844,0.0979825779795646,-2374.537353515625,304.1305847167969,0.8314535021781921,0.1595962643623352,0.1504333168268203,293.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5634307265281677,0.050000000745058,0.2284012883901596,291.1043395996094,291.1499938964844,271.4459228515625,270.77508544921875,285.0269470214844,293.3068542480469,291.1039733886719,1.0,0.1691076606512069,1.0,0.6499999761581421,0.9460012912750244,1.0,-0.7113930583000183,0.269827276468277,0.4415657818317413,0.1164272204041481,0.0,0.0,0.1476818025112152,23.55001449584961,25.0,-3.3274855613708496,-4361.64013671875,48.9515495300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87451171875,304.0245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.279296875,18000.0,0.0,0.0,0.0958767235279083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179497316479682,0.1179539635777473,-4.2365873014205135e-06,0.0,9.73026835708879e-05,0.0,0.0,4.591551780700684,0.0,0.0,0.0,0.2724804878234863,4.0,0.0,1.0
318240,293.1305236816406,297.1499938964844,293.1499938964844,0.0308937244117259,-1078.64990234375,304.1474304199219,0.6497625708580017,0.0752282068133354,0.0682468265295028,293.12164306640625,297.1499938964844,293.1499938964844,0.04180458933115,-1325.2606201171875,304.1463317871094,0.6854962110519409,0.0879653245210647,0.083857275545597,293.1273498535156,297.1499938964844,293.1499938964844,0.0417141765356063,-977.6596069335938,304.1469116210937,0.6851924061775208,0.0878212749958038,0.0618596822023391,293.0034484863281,297.1499938964844,293.1499938964844,0.0979825779795646,-2374.537353515625,304.1305847167969,0.8314535021781921,0.1595962643623352,0.1504333168268203,293.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5634307265281677,0.050000000745058,0.2284012883901596,291.1043395996094,291.1499938964844,271.4459228515625,270.77508544921875,285.0269470214844,293.3068542480469,291.1039733886719,1.0,0.1691076606512069,1.0,0.6499999761581421,0.9460012912750244,1.0,-0.7113930583000183,0.269827276468277,0.4415657818317413,0.1164272204041481,0.0,0.0,0.1476818025112152,23.55001449584961,25.0,-3.3274855613708496,-4361.64013671875,48.9515495300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87451171875,304.0245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.279296875,18000.0,0.0,0.0,0.0958767235279083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179497316479682,0.1179539635777473,-4.2365873014205135e-06,0.0,9.73026835708879e-05,0.0,0.0,4.591551780700684,0.0,0.0,0.0,0.2724804878234863,4.0,0.0,1.0
318300,293.1300964355469,297.1499938964844,293.1499938964844,0.0311702974140644,-1083.3763427734375,304.1473999023437,0.6512718796730042,0.0755617097020149,0.0685405284166336,293.1211242675781,297.1499938964844,293.1499938964844,0.04220762103796,-1332.18212890625,304.1462707519531,0.6874094605445862,0.0884284004569053,0.0842888355255127,293.1268005371094,297.1499938964844,293.1499938964844,0.0420596338808536,-982.043212890625,304.1468505859375,0.6869246363639832,0.0882182568311691,0.062132328748703,292.99835205078125,297.1499938964844,293.1499938964844,0.100169688463211,-2417.229736328125,304.130126953125,0.8367781043052673,0.1624581217765808,0.1531307697296142,293.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5640363097190857,0.050000000745058,0.2283828258514404,291.1032409667969,291.1499938964844,271.4123840332031,270.738037109375,285.0187072753906,293.3058776855469,291.1029052734375,1.0,0.1694780588150024,1.0,0.6499999761581421,0.9458941221237184,1.0,-0.7158058881759644,0.2713412344455719,0.4444646835327148,0.1179467886686325,0.0,0.0,0.1509130448102951,23.50515365600586,25.0,-3.07409405708313,-4394.404296875,49.4563102722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86114501953125,304.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.873046875,18000.0,0.0,0.0,0.0965754762291908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194247230887413,0.1194289624691009,-4.238924248056719e-06,0.0,9.801183477975428e-05,0.0,0.0,4.652912616729736,0.0,0.0,0.0,0.2727139592170715,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314513258635997,-1088.1629638671875,304.1473693847656,0.6527829170227051,0.0758995339274406,0.0688385739922523,293.12060546875,297.1499938964844,293.1499938964844,0.0426146797835826,-1339.17333984375,304.1462097167969,0.6893144249916077,0.088896133005619,0.0847254022955894,293.1262512207031,297.1499938964844,293.1499938964844,0.0424088388681411,-986.4740600585938,304.14678955078125,0.6886484622955322,0.0886193215847015,0.0624084137380123,292.9935607910156,297.1499938964844,293.1499938964844,0.1023682877421379,-2459.945556640625,304.1297607421875,0.8420805335044861,0.1653158068656921,0.1558299958705902,293.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.5646218657493591,0.050000000745058,0.2283650785684585,291.10223388671875,291.1499938964844,271.3785095214844,270.7007141113281,285.0095520019531,293.304931640625,291.1019287109375,1.0,0.1698580980300903,1.0,0.6499999761581421,0.9458020329475404,1.0,-0.7202370762825012,0.2728864848613739,0.4473506212234497,0.1194106563925743,0.0,0.0,0.1541998833417892,23.46348190307617,25.0,-2.782623767852783,-4428.14208984375,49.971412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8474426269531,304.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4765625,18000.0,0.0,0.0,0.0973044112324714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209461688995361,0.1209504157304763,-4.241353053657804e-06,0.0,9.875160321826117e-05,0.0,0.0,4.716350078582764,0.0,0.0,0.0,0.2729555070400238,4.0,0.0,1.0
318420,293.1288146972656,297.1499938964844,293.1499938964844,0.0320244245231151,-1097.8759765625,304.14727783203125,0.655787467956543,0.0765857324004173,0.0694455355405807,293.1195983886719,297.1499938964844,293.1499938964844,0.0434371270239353,-1353.3011474609375,304.1460876464844,0.6930704116821289,0.0898420885205268,0.0856101587414741,293.125244140625,297.1499938964844,293.1499938964844,0.0431135706603527,-995.415283203125,304.14666748046875,0.6920385360717773,0.0894291475415229,0.0629673823714256,292.9851989746094,297.1499938964844,293.1499938964844,0.1067675650119781,-2544.806884765625,304.1291809082031,0.8525803089141846,0.170981079339981,0.1611942946910858,293.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.565718412399292,0.050000000745058,0.2283320873975753,291.1006164550781,291.1499938964844,271.31005859375,270.6255187988281,284.9886779785156,293.3031005859375,291.1004333496094,1.0,0.1706438362598419,1.0,0.6499999761581421,0.9456179141998292,1.0,-0.7290967106819153,0.2760500907897949,0.453046590089798,0.1221577674150466,0.0,0.0,0.1609004288911819,23.3911190032959,25.0,-2.049751043319702,-4498.26708984375,51.027469635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193054199219,304.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75,18000.0,0.0,0.0,0.0988531485199928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241161376237869,0.1241203844547271,-4.246477146807592e-06,0.0,0.0001003233774099,0.0,0.0,4.849003314971924,0.0,0.0,0.0,0.2734614610671997,4.0,0.0,1.0
318480,293.1288146972656,297.1499938964844,293.1499938964844,0.0320244245231151,-1097.8759765625,304.14727783203125,0.655787467956543,0.0765857324004173,0.0694455355405807,293.1195983886719,297.1499938964844,293.1499938964844,0.0434371270239353,-1353.3011474609375,304.1460876464844,0.6930704116821289,0.0898420885205268,0.0856101587414741,293.125244140625,297.1499938964844,293.1499938964844,0.0431135706603527,-995.415283203125,304.14666748046875,0.6920385360717773,0.0894291475415229,0.0629673823714256,292.9851989746094,297.1499938964844,293.1499938964844,0.1067675650119781,-2544.806884765625,304.1291809082031,0.8525803089141846,0.170981079339981,0.1611942946910858,293.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.565718412399292,0.050000000745058,0.2283320873975753,291.1006164550781,291.1499938964844,271.31005859375,270.6255187988281,284.9886779785156,293.3031005859375,291.1004333496094,1.0,0.1706438362598419,1.0,0.6499999761581421,0.9456179141998292,1.0,-0.7290967106819153,0.2760500907897949,0.453046590089798,0.1221577674150466,0.0,0.0,0.1609004288911819,23.3911190032959,25.0,-2.049751043319702,-4498.26708984375,51.027469635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193054199219,304.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75,18000.0,0.0,0.0,0.0988531485199928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241161376237869,0.1241203844547271,-4.246477146807592e-06,0.0,0.0001003233774099,0.0,0.0,4.849003314971924,0.0,0.0,0.0,0.2734614610671997,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0326074920594692,-1107.694580078125,304.147216796875,0.6587496399879456,0.0772808715701103,0.0700626373291015,293.11865234375,297.1499938964844,293.1499938964844,0.0442696288228035,-1367.6085205078125,304.14599609375,0.6967481374740601,0.0908055752515792,0.086510457098484,293.1242370605469,297.1499938964844,293.1499938964844,0.0438283123075962,-1004.4842529296876,304.1466064453125,0.6953547596931458,0.0902582556009292,0.0635375455021858,292.9783630371094,297.1499938964844,293.1499938964844,0.1111315861344337,-2628.210205078125,304.1288452148437,0.862877607345581,0.1765455305576324,0.1664709895849228,293.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.566714346408844,0.050000000745058,0.2283024042844772,291.09967041015625,291.1499938964844,271.24090576171875,270.54986572265625,284.96490478515625,293.3013916015625,291.099609375,1.0,0.1714576482772827,1.0,0.6499999761581421,0.9454337358474731,1.0,-0.7378993630409241,0.2792754173278808,0.4586239159107208,0.1246915832161903,0.0,0.0,0.1676847487688064,23.33320617675781,25.0,-1.0983864068984983,-4571.29296875,52.11144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909545898437,304.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.150390625,18000.0,0.0,0.0,0.1005173474550247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274233162403106,0.1274275779724121,-4.2519200178503525e-06,0.0,0.000102012330899,0.0,0.0,4.988113880157471,0.0,0.0,0.0,0.2739933729171753,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0326074920594692,-1107.694580078125,304.147216796875,0.6587496399879456,0.0772808715701103,0.0700626373291015,293.11865234375,297.1499938964844,293.1499938964844,0.0442696288228035,-1367.6085205078125,304.14599609375,0.6967481374740601,0.0908055752515792,0.086510457098484,293.1242370605469,297.1499938964844,293.1499938964844,0.0438283123075962,-1004.4842529296876,304.1466064453125,0.6953547596931458,0.0902582556009292,0.0635375455021858,292.9783630371094,297.1499938964844,293.1499938964844,0.1111315861344337,-2628.210205078125,304.1288452148437,0.862877607345581,0.1765455305576324,0.1664709895849228,293.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.566714346408844,0.050000000745058,0.2283024042844772,291.09967041015625,291.1499938964844,271.24090576171875,270.54986572265625,284.96490478515625,293.3013916015625,291.099609375,1.0,0.1714576482772827,1.0,0.6499999761581421,0.9454337358474731,1.0,-0.7378993630409241,0.2792754173278808,0.4586239159107208,0.1246915832161903,0.0,0.0,0.1676847487688064,23.33320617675781,25.0,-1.0983864068984983,-4571.29296875,52.11144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909545898437,304.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.150390625,18000.0,0.0,0.0,0.1005173474550247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274233162403106,0.1274275779724121,-4.2519200178503525e-06,0.0,0.000102012330899,0.0,0.0,4.988113880157471,0.0,0.0,0.0,0.2739933729171753,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331942699849605,-1117.5146484375,304.14715576171875,0.6616816520690918,0.077979028224945,0.0706841275095939,293.11767578125,297.1499938964844,293.1499938964844,0.0451197698712348,-1382.23046875,304.1459350585937,0.7004084587097168,0.0917984098196029,0.0874361023306846,293.1231689453125,297.1499938964844,293.1499938964844,0.0445696003735065,-1013.8938598632812,304.146484375,0.6986871957778931,0.0911291688680648,0.0641333386301994,292.9727478027344,297.1499938964844,293.1499938964844,0.1154562830924987,-2710.135498046875,304.1286926269531,0.872988760471344,0.1820313781499862,0.1716623455286026,293.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5676448941230774,0.050000000745058,0.2282748967409134,291.0995178222656,291.1499938964844,271.17138671875,270.47412109375,284.93975830078125,293.29986572265625,291.099609375,1.0,0.1722941696643829,1.0,0.6499999761581421,0.9452776908874512,1.0,-0.7466686367988586,0.2825283408164978,0.4641403257846832,0.1271310001611709,0.0,0.0,0.1744341552257537,23.28586769104004,25.0,0.0437797084450721,-4646.3203125,53.22209930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633361816406,304.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7421875,18000.0,0.0,0.0,0.1022858768701553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308163404464721,0.1308205872774124,-4.257617547409609e-06,0.0,0.0001038071641232,0.0,0.0,5.131623268127441,0.0,0.0,0.0,0.2745436429977417,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331942699849605,-1117.5146484375,304.14715576171875,0.6616816520690918,0.077979028224945,0.0706841275095939,293.11767578125,297.1499938964844,293.1499938964844,0.0451197698712348,-1382.23046875,304.1459350585937,0.7004084587097168,0.0917984098196029,0.0874361023306846,293.1231689453125,297.1499938964844,293.1499938964844,0.0445696003735065,-1013.8938598632812,304.146484375,0.6986871957778931,0.0911291688680648,0.0641333386301994,292.9727478027344,297.1499938964844,293.1499938964844,0.1154562830924987,-2710.135498046875,304.1286926269531,0.872988760471344,0.1820313781499862,0.1716623455286026,293.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5676448941230774,0.050000000745058,0.2282748967409134,291.0995178222656,291.1499938964844,271.17138671875,270.47412109375,284.93975830078125,293.29986572265625,291.099609375,1.0,0.1722941696643829,1.0,0.6499999761581421,0.9452776908874512,1.0,-0.7466686367988586,0.2825283408164978,0.4641403257846832,0.1271310001611709,0.0,0.0,0.1744341552257537,23.28586769104004,25.0,0.0437797084450721,-4646.3203125,53.22209930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633361816406,304.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7421875,18000.0,0.0,0.0,0.1022858768701553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308163404464721,0.1308205872774124,-4.257617547409609e-06,0.0,0.0001038071641232,0.0,0.0,5.131623268127441,0.0,0.0,0.0,0.2745436429977417,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337809100747108,-1127.277099609375,304.1471252441406,0.6646097302436829,0.0786771178245544,0.0713062286376953,293.1166687011719,297.1499938964844,293.1499938964844,0.0459927953779697,-1397.2640380859375,304.14581298828125,0.7041087746620178,0.0928240939974784,0.0883932337164878,293.1219787597656,297.1499938964844,293.1499938964844,0.0453474558889865,-1023.7756958007812,304.1463623046875,0.7021083831787109,0.0920480489730835,0.0647630840539932,292.9679870605469,297.1499938964844,293.1499938964844,0.1197797954082489,-2791.360595703125,304.12860107421875,0.8830075263977051,0.1874940097332,0.1768196374177932,293.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.5685519576072693,0.050000000745058,0.2282482981681823,291.1001892089844,291.1499938964844,271.1018371582031,270.3986511230469,284.9140319824219,293.2984924316406,291.1003723144531,1.0,0.1731510460376739,1.0,0.6499999761581421,0.9451216459274292,1.0,-0.7554774880409241,0.2858173847198486,0.4696601033210754,0.1295492053031921,0.0,0.0,0.1810381561517715,23.24404525756836,25.0,1.0463900566101074,-4722.56298828125,54.363380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375793457031,304.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.548828125,18000.0,0.0,0.0,0.1041433215141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134235993027687,0.1342402547597885,-4.263479240762536e-06,0.0,0.0001056922337738,0.0,0.0,5.277093410491943,0.0,0.0,0.0,0.275103211402893,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337809100747108,-1127.277099609375,304.1471252441406,0.6646097302436829,0.0786771178245544,0.0713062286376953,293.1166687011719,297.1499938964844,293.1499938964844,0.0459927953779697,-1397.2640380859375,304.14581298828125,0.7041087746620178,0.0928240939974784,0.0883932337164878,293.1219787597656,297.1499938964844,293.1499938964844,0.0453474558889865,-1023.7756958007812,304.1463623046875,0.7021083831787109,0.0920480489730835,0.0647630840539932,292.9679870605469,297.1499938964844,293.1499938964844,0.1197797954082489,-2791.360595703125,304.12860107421875,0.8830075263977051,0.1874940097332,0.1768196374177932,293.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.5685519576072693,0.050000000745058,0.2282482981681823,291.1001892089844,291.1499938964844,271.1018371582031,270.3986511230469,284.9140319824219,293.2984924316406,291.1003723144531,1.0,0.1731510460376739,1.0,0.6499999761581421,0.9451216459274292,1.0,-0.7554774880409241,0.2858173847198486,0.4696601033210754,0.1295492053031921,0.0,0.0,0.1810381561517715,23.24404525756836,25.0,1.0463900566101074,-4722.56298828125,54.363380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375793457031,304.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.548828125,18000.0,0.0,0.0,0.1041433215141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134235993027687,0.1342402547597885,-4.263479240762536e-06,0.0,0.0001056922337738,0.0,0.0,5.277093410491943,0.0,0.0,0.0,0.275103211402893,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340741090476512,-1132.1385498046875,304.1471252441406,0.6660744547843933,0.0790258347988128,0.0716170668601989,293.1161499023437,297.1499938964844,293.1499938964844,0.0464374162256717,-1404.93017578125,304.1457824707031,0.7059739828109741,0.0933476388454437,0.0888825953006744,293.1213684082031,297.1499938964844,293.1499938964844,0.0457490570843219,-1028.8826904296875,304.14630126953125,0.7038504481315613,0.0925228744745254,0.0650894567370414,292.9658203125,297.1499938964844,293.1499938964844,0.1219488531351089,-2831.867919921875,304.1285400390625,0.8879872560501099,0.1902221143245697,0.1793944686651229,293.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5690009593963623,0.050000000745058,0.2282352149486541,291.1007080078125,291.1499938964844,271.0671691894531,270.36114501953125,284.9010009765625,293.2978820800781,291.1009216308594,1.0,0.1735867112874984,1.0,0.6499999761581421,0.9450435638427734,1.0,-0.7599040865898132,0.2874779999256134,0.4724260568618774,0.1307529658079147,0.0,0.0,0.1842696815729141,23.224597930908203,25.0,1.3825305700302124,-4760.99072265625,54.94596481323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72576904296875,304.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.51171875,18000.0,0.0,0.0,0.1050994992256164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359430253505706,0.1359472870826721,-4.266445102985017e-06,0.0,0.0001066626282408,0.0,0.0,5.350023746490479,0.0,0.0,0.0,0.2753843665122986,4.0,0.0,1.0
318960,293.1261901855469,297.1499938964844,293.1499938964844,0.0343673750758171,-1136.9908447265625,304.1471252441406,0.6675393581390381,0.079374223947525,0.0719276964664459,293.1156311035156,297.1499938964844,293.1499938964844,0.0468863956630229,-1412.6796875,304.1457214355469,0.7078445553779602,0.093876801431179,0.0893776938319206,293.1207580566406,297.1499938964844,293.1499938964844,0.0461574420332908,-1034.080322265625,304.146240234375,0.7056068181991577,0.0930057913064956,0.0654219165444374,292.9638366699219,297.1499938964844,293.1499938964844,0.1241233125329017,-2872.3193359375,304.12847900390625,0.8929395079612732,0.1929470747709274,0.1819669008255005,293.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.5694472789764404,0.050000000745058,0.2282222658395767,291.101318359375,291.1499938964844,271.0326232910156,270.3238830566406,284.88787841796875,293.2972717285156,291.1015319824219,1.0,0.1740266233682632,1.0,0.6499999761581421,0.944978415966034,1.0,-0.7643418908119202,0.2891474366188049,0.4751944541931152,0.1319524496793747,0.0,0.0,0.1874555796384811,23.206031799316406,25.0,1.6241365671157837,-4799.61083984375,55.53603744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7147827148437,304.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.48046875,18000.0,0.0,0.0,0.106069341301918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376470923423767,0.1376513540744781,-4.269425517122727e-06,0.0,0.000107646897959,0.0,0.0,5.423030853271484,0.0,0.0,0.0,0.2756661176681518,4.0,0.0,1.0
319020,293.125732421875,297.1499938964844,293.1499938964844,0.034953873604536,-1146.66748046875,304.1470947265625,0.6704627871513367,0.0800697058439254,0.0725479796528816,293.1146240234375,297.1499938964844,293.1499938964844,0.0477954372763633,-1428.3970947265625,304.1456298828125,0.7115337252616882,0.0949495434761047,0.0903827548027038,293.1195373535156,297.1499938964844,293.1499938964844,0.0469919145107269,-1044.71630859375,304.1460876464844,0.7091427445411682,0.0939928665757179,0.0661028027534484,292.9603271484375,297.1499938964844,293.1499938964844,0.128482848405838,-2952.957763671875,304.1283874511719,0.9027200937271118,0.1983792632818222,0.1870976090431213,293.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.5703277587890625,0.050000000745058,0.2281968593597412,291.1026306152344,291.1499938964844,270.96405029296875,270.2501220703125,284.86151123046875,293.29620361328125,291.1029052734375,1.0,0.1749186515808105,1.0,0.6499999761581421,0.9448481202125548,1.0,-0.7732369899749756,0.2925077676773071,0.480729192495346,0.134337693452835,0.0,0.0,0.1936809718608856,23.17204666137696,25.0,1.9155499935150144,-4877.345703125,56.73762512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6957397460937,304.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.453125,18000.0,0.0,0.0,0.1080408468842506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410393565893173,0.1410436332225799,-4.275421360944165e-06,0.0,0.0001096477208193,0.0,0.0,5.568983554840088,0.0,0.0,0.0,0.2762303948402405,4.0,0.0,1.0
319080,293.125732421875,297.1499938964844,293.1499938964844,0.034953873604536,-1146.66748046875,304.1470947265625,0.6704627871513367,0.0800697058439254,0.0725479796528816,293.1146240234375,297.1499938964844,293.1499938964844,0.0477954372763633,-1428.3970947265625,304.1456298828125,0.7115337252616882,0.0949495434761047,0.0903827548027038,293.1195373535156,297.1499938964844,293.1499938964844,0.0469919145107269,-1044.71630859375,304.1460876464844,0.7091427445411682,0.0939928665757179,0.0661028027534484,292.9603271484375,297.1499938964844,293.1499938964844,0.128482848405838,-2952.957763671875,304.1283874511719,0.9027200937271118,0.1983792632818222,0.1870976090431213,293.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.5703277587890625,0.050000000745058,0.2281968593597412,291.1026306152344,291.1499938964844,270.96405029296875,270.2501220703125,284.86151123046875,293.29620361328125,291.1029052734375,1.0,0.1749186515808105,1.0,0.6499999761581421,0.9448481202125548,1.0,-0.7732369899749756,0.2925077676773071,0.480729192495346,0.134337693452835,0.0,0.0,0.1936809718608856,23.17204666137696,25.0,1.9155499935150144,-4877.345703125,56.73762512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6957397460937,304.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.453125,18000.0,0.0,0.0,0.1080408468842506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410393565893173,0.1410436332225799,-4.275421360944165e-06,0.0,0.0001096477208193,0.0,0.0,5.568983554840088,0.0,0.0,0.0,0.2762303948402405,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355398319661617,-1156.3028564453125,304.1470947265625,0.6733670234680176,0.0807626768946647,0.0731663927435875,293.1137084960937,297.1499938964844,293.1499938964844,0.0487152375280857,-1444.341064453125,304.14556884765625,0.7150876522064209,0.0960367918014526,0.0914030969142913,293.1183776855469,297.1499938964844,293.1499938964844,0.0478448085486888,-1055.6104736328125,304.1459655761719,0.7126004099845886,0.0950022414326667,0.0668007135391235,292.9574279785156,297.1499938964844,293.1499938964844,0.13284432888031,-3033.03271484375,304.1283264160156,0.9127932786941528,0.2037717252969741,0.1921950876712799,293.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.5711855292320251,0.050000000745058,0.2281722724437713,291.1040954589844,291.1499938964844,270.8964538574219,270.17779541015625,284.8350524902344,293.2952575683594,291.1043395996094,1.0,0.1758250594139099,1.0,0.6499999761581421,0.944717824459076,1.0,-0.7821297645568848,0.2958850562572479,0.4862447082996368,0.1367000043392181,0.0,0.0,0.1997026205062866,23.14287757873535,25.0,2.067359447479248,-4955.5615234375,57.96508407592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68096923828125,304.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.474609375,18000.0,0.0,0.0,0.110037662088871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444009095430374,0.1444052010774612,-4.28144630859606e-06,0.0,0.0001116742423619,0.0,0.0,5.714445114135742,0.0,0.0,0.0,0.2767940461635589,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355398319661617,-1156.3028564453125,304.1470947265625,0.6733670234680176,0.0807626768946647,0.0731663927435875,293.1137084960937,297.1499938964844,293.1499938964844,0.0487152375280857,-1444.341064453125,304.14556884765625,0.7150876522064209,0.0960367918014526,0.0914030969142913,293.1183776855469,297.1499938964844,293.1499938964844,0.0478448085486888,-1055.6104736328125,304.1459655761719,0.7126004099845886,0.0950022414326667,0.0668007135391235,292.9574279785156,297.1499938964844,293.1499938964844,0.13284432888031,-3033.03271484375,304.1283264160156,0.9127932786941528,0.2037717252969741,0.1921950876712799,293.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.5711855292320251,0.050000000745058,0.2281722724437713,291.1040954589844,291.1499938964844,270.8964538574219,270.17779541015625,284.8350524902344,293.2952575683594,291.1043395996094,1.0,0.1758250594139099,1.0,0.6499999761581421,0.944717824459076,1.0,-0.7821297645568848,0.2958850562572479,0.4862447082996368,0.1367000043392181,0.0,0.0,0.1997026205062866,23.14287757873535,25.0,2.067359447479248,-4955.5615234375,57.96508407592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68096923828125,304.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.474609375,18000.0,0.0,0.0,0.110037662088871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444009095430374,0.1444052010774612,-4.28144630859606e-06,0.0,0.0001116742423619,0.0,0.0,5.714445114135742,0.0,0.0,0.0,0.2767940461635589,4.0,0.0,1.0
