time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319260,293.1250305175781,297.1499938964844,293.1499938964844,0.0361241698265075,-1165.8834228515625,304.1470947265625,0.6762384176254272,0.0814519673585891,0.0737820044159889,293.1128234863281,297.1499938964844,293.1499938964844,0.0496407784521579,-1460.428466796875,304.1455078125,0.7185211777687073,0.0971329510211944,0.0924333333969116,293.1172790527344,297.1499938964844,293.1499938964844,0.0487096980214118,-1066.6839599609375,304.1458740234375,0.7159425020217896,0.0960267782211303,0.0675105452537536,292.9552001953125,297.1499938964844,293.1499938964844,0.13719043135643,-3112.24755859375,304.1282958984375,0.9232154488563538,0.2091030031442642,0.1972400546073913,293.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5720133781433105,0.050000000745058,0.228148728609085,291.1056213378906,291.1499938964844,270.8302307128906,270.10723876953125,284.8087463378906,293.29443359375,291.1059265136719,1.0,0.1767429113388061,1.0,0.6499999761581421,0.9446159601211548,1.0,-0.7909835577011108,0.2992632389068603,0.4917203485965729,0.1390318125486374,0.0,0.0,0.2055137753486633,23.119150161743164,25.0,2.1939711570739746,-5034.0048828125,59.21435928344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705627441406,304.5198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.537109375,18000.0,0.0,0.0,0.1120403334498405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477223932743072,0.147726684808731,-4.287482170184376e-06,0.0,0.0001137066938099,0.0,0.0,5.859002113342285,0.0,0.0,0.0,0.2773554921150207,4.0,0.0,1.0
319320,293.1250305175781,297.1499938964844,293.1499938964844,0.0361241698265075,-1165.8834228515625,304.1470947265625,0.6762384176254272,0.0814519673585891,0.0737820044159889,293.1128234863281,297.1499938964844,293.1499938964844,0.0496407784521579,-1460.428466796875,304.1455078125,0.7185211777687073,0.0971329510211944,0.0924333333969116,293.1172790527344,297.1499938964844,293.1499938964844,0.0487096980214118,-1066.6839599609375,304.1458740234375,0.7159425020217896,0.0960267782211303,0.0675105452537536,292.9552001953125,297.1499938964844,293.1499938964844,0.13719043135643,-3112.24755859375,304.1282958984375,0.9232154488563538,0.2091030031442642,0.1972400546073913,293.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5720133781433105,0.050000000745058,0.228148728609085,291.1056213378906,291.1499938964844,270.8302307128906,270.10723876953125,284.8087463378906,293.29443359375,291.1059265136719,1.0,0.1767429113388061,1.0,0.6499999761581421,0.9446159601211548,1.0,-0.7909835577011108,0.2992632389068603,0.4917203485965729,0.1390318125486374,0.0,0.0,0.2055137753486633,23.119150161743164,25.0,2.1939711570739746,-5034.0048828125,59.21435928344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705627441406,304.5198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.537109375,18000.0,0.0,0.0,0.1120403334498405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477223932743072,0.147726684808731,-4.287482170184376e-06,0.0,0.0001137066938099,0.0,0.0,5.859002113342285,0.0,0.0,0.0,0.2773554921150207,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0367053225636482,-1175.3873291015625,304.1470947265625,0.6790601015090942,0.0821359902620315,0.0743935033679008,293.112060546875,297.1499938964844,293.1499938964844,0.0505675375461578,-1476.5828857421875,304.1454467773437,0.7218453884124756,0.0982330366969108,0.0934687405824661,293.11627197265625,297.1499938964844,293.1499938964844,0.0495808720588684,-1077.8660888671875,304.14581298828125,0.7191749811172485,0.0970601886510849,0.0682278871536254,292.95367431640625,297.1499938964844,293.1499938964844,0.1415000110864639,-3190.2421875,304.1283569335937,0.9334704279899596,0.214348554611206,0.2022096067667007,293.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.5728021860122681,0.050000000745058,0.2281264364719391,291.1072692871094,291.1499938964844,270.7656555175781,270.038818359375,284.7826843261719,293.29376220703125,291.1075744628906,1.0,0.1776692420244217,1.0,0.6499999761581421,0.9445140361785888,1.0,-0.7997586727142334,0.3026268184185028,0.497131884098053,0.1413260251283645,0.0,0.0,0.2110977321863174,23.101682662963867,25.0,2.3260200023651123,-5112.29541015625,60.48087692260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66455078125,304.56671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.662109375,18000.0,0.0,0.0,0.1140317469835281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150988295674324,0.1509925872087478,-4.293503934604814e-06,0.0,0.0001157277292804,0.0,0.0,6.001968383789063,0.0,0.0,0.0,0.2779121398925781,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0367053225636482,-1175.3873291015625,304.1470947265625,0.6790601015090942,0.0821359902620315,0.0743935033679008,293.112060546875,297.1499938964844,293.1499938964844,0.0505675375461578,-1476.5828857421875,304.1454467773437,0.7218453884124756,0.0982330366969108,0.0934687405824661,293.11627197265625,297.1499938964844,293.1499938964844,0.0495808720588684,-1077.8660888671875,304.14581298828125,0.7191749811172485,0.0970601886510849,0.0682278871536254,292.95367431640625,297.1499938964844,293.1499938964844,0.1415000110864639,-3190.2421875,304.1283569335937,0.9334704279899596,0.214348554611206,0.2022096067667007,293.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.5728021860122681,0.050000000745058,0.2281264364719391,291.1072692871094,291.1499938964844,270.7656555175781,270.038818359375,284.7826843261719,293.29376220703125,291.1075744628906,1.0,0.1776692420244217,1.0,0.6499999761581421,0.9445140361785888,1.0,-0.7997586727142334,0.3026268184185028,0.497131884098053,0.1413260251283645,0.0,0.0,0.2110977321863174,23.101682662963867,25.0,2.3260200023651123,-5112.29541015625,60.48087692260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66455078125,304.56671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.662109375,18000.0,0.0,0.0,0.1140317469835281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150988295674324,0.1509925872087478,-4.293503934604814e-06,0.0,0.0001157277292804,0.0,0.0,6.001968383789063,0.0,0.0,0.0,0.2779121398925781,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369941256940364,-1180.1021728515625,304.1470947265625,0.6804460287094116,0.0824754014611244,0.0746971741318702,293.1116943359375,297.1499938964844,293.1499938964844,0.0510300770401954,-1484.663330078125,304.1454467773437,0.7234681844711304,0.0987830758094787,0.0939869806170463,293.1158142089844,297.1499938964844,293.1499938964844,0.0500172041356563,-1083.4776611328125,304.1457824707031,0.7207508683204651,0.0975783988833427,0.0685880929231643,292.95318603515625,297.1499938964844,293.1499938964844,0.1436334699392318,-3228.653076171875,304.12841796875,0.93842351436615,0.216930404305458,0.2046578526496887,293.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5731785297393799,0.050000000745058,0.2281158417463302,291.108154296875,291.1499938964844,270.7341003417969,270.00555419921875,284.76983642578125,293.29345703125,291.10845947265625,1.0,0.1781345903873443,1.0,0.6499999761581421,0.9444631338119508,1.0,-0.8041030764579773,0.3042975664138794,0.4998055398464203,0.1424561291933059,0.0,0.0,0.2137974798679351,23.095611572265625,25.0,2.390388011932373,-5151.2333984375,61.11898040771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6631774902344,304.5898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.755859375,18000.0,0.0,0.0,0.1150181367993354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525940150022506,0.1525983214378357,-4.296498445910402e-06,0.0,0.0001167287846328,0.0,0.0,6.072570323944092,0.0,0.0,0.0,0.2781875729560852,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372815169394016,-1184.7891845703125,304.1470947265625,0.6818134784698486,0.0828127935528755,0.0749992579221725,293.1113586425781,297.1499938964844,293.1499938964844,0.0514913983643054,-1492.734375,304.1454162597656,0.725066065788269,0.0993323251605033,0.0945048332214355,293.1153869628906,297.1499938964844,293.1499938964844,0.0504531562328338,-1089.091796875,304.145751953125,0.7223007082939148,0.0980965867638588,0.0689486116170883,292.9529113769531,297.1499938964844,293.1499938964844,0.145749881863594,-3266.62890625,304.12847900390625,0.9432237148284912,0.2194818258285522,0.2070788443088531,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.5735421776771545,0.050000000745058,0.2281056493520736,291.1090393066406,291.1499938964844,270.7030944824219,269.9729309082031,284.75714111328125,293.2931823730469,291.1093444824219,1.0,0.1786007285118103,1.0,0.6499999761581421,0.94442218542099,1.0,-0.8084132671356201,0.3059583902359009,0.5024548768997192,0.1435733586549759,0.0,0.0,0.2164361327886581,23.09131622314453,25.0,2.453272819519043,-5189.97802734375,61.75945281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66278076171875,304.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.861328125,18000.0,0.0,0.0,0.1159961372613906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541803926229477,0.1541846841573715,-4.299477495806059e-06,0.0,0.0001177213343908,0.0,0.0,6.142521858215332,0.0,0.0,0.0,0.2784607708454132,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378510616719722,-1194.0653076171875,304.1471252441406,0.68448406457901,0.0834806337952613,0.0755977183580398,293.1108093261719,297.1499938964844,293.1499938964844,0.0524085238575935,-1508.8162841796875,304.1454162597656,0.7281873226165771,0.100426472723484,0.0955373868346214,293.1145935058594,297.1499938964844,293.1499938964844,0.0513215512037277,-1100.2979736328125,304.1457214355469,0.725321888923645,0.0991304069757461,0.0696686878800392,292.952880859375,297.1499938964844,293.1499938964844,0.1499195694923401,-3341.078125,304.12872314453125,0.9522863030433656,0.2244794368743896,0.2118266224861145,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5742272138595581,0.050000000745058,0.2280865013599395,291.11090087890625,291.1499938964844,270.64288330078125,269.9099426269531,284.7322082519531,293.29278564453125,291.1112060546875,1.0,0.1795335412025451,1.0,0.6499999761581421,0.9443402886390686,1.0,-0.8169102668762207,0.3092427849769592,0.5076675415039062,0.1457654237747192,0.0,0.0,0.2215243428945541,23.088376998901367,25.0,2.585766792297364,-5266.6796875,63.04456329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6648864746094,304.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.115234375,18000.0,0.0,0.0,0.1179208606481552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572882533073425,0.1572925597429275,-4.305375568947056e-06,0.0,0.0001196746889036,0.0,0.0,6.280155181884766,0.0,0.0,0.0,0.2789992988109588,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378510616719722,-1194.0653076171875,304.1471252441406,0.68448406457901,0.0834806337952613,0.0755977183580398,293.1108093261719,297.1499938964844,293.1499938964844,0.0524085238575935,-1508.8162841796875,304.1454162597656,0.7281873226165771,0.100426472723484,0.0955373868346214,293.1145935058594,297.1499938964844,293.1499938964844,0.0513215512037277,-1100.2979736328125,304.1457214355469,0.725321888923645,0.0991304069757461,0.0696686878800392,292.952880859375,297.1499938964844,293.1499938964844,0.1499195694923401,-3341.078125,304.12872314453125,0.9522863030433656,0.2244794368743896,0.2118266224861145,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5742272138595581,0.050000000745058,0.2280865013599395,291.11090087890625,291.1499938964844,270.64288330078125,269.9099426269531,284.7322082519531,293.29278564453125,291.1112060546875,1.0,0.1795335412025451,1.0,0.6499999761581421,0.9443402886390686,1.0,-0.8169102668762207,0.3092427849769592,0.5076675415039062,0.1457654237747192,0.0,0.0,0.2215243428945541,23.088376998901367,25.0,2.585766792297364,-5266.6796875,63.04456329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6648864746094,304.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.115234375,18000.0,0.0,0.0,0.1179208606481552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572882533073425,0.1572925597429275,-4.305375568947056e-06,0.0,0.0001196746889036,0.0,0.0,6.280155181884766,0.0,0.0,0.0,0.2789992988109588,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0384119935333728,-1203.186767578125,304.14715576171875,0.6870520114898682,0.0841374322772026,0.0761870816349983,293.1103515625,297.1499938964844,293.1499938964844,0.0533151403069496,-1524.7628173828125,304.1454467773437,0.7312037944793701,0.1015106812119484,0.0965622514486312,293.1139831542969,297.1499938964844,293.1499938964844,0.0521811470389366,-1111.4210205078125,304.1457214355469,0.7282317876815796,0.1001550927758216,0.070384107530117,292.9537048339844,297.1499938964844,293.1499938964844,0.153981551527977,-3413.1396484375,304.1290283203125,0.9605425596237184,0.2293107807636261,0.2164241224527359,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5748465061187744,0.050000000745058,0.2280692756175995,291.1128234863281,291.1499938964844,270.5853576660156,269.8501892089844,284.70806884765625,293.29254150390625,291.1131591796875,1.0,0.1804636567831039,1.0,0.6499999761581421,0.9442583918571472,1.0,-0.8252035975456238,0.3124614953994751,0.5127421021461487,0.1478915810585022,0.0,0.0,0.2263450026512146,23.09371566772461,25.0,2.7122552394866943,-5341.89404296875,64.32965850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705322265625,304.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.44921875,18000.0,0.0,0.0,0.119794026017189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602936685085296,0.1602979749441146,-4.31116404797649e-06,0.0,0.0001215757074533,0.0,0.0,6.414016246795654,0.0,0.0,0.0,0.2795243561267853,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0384119935333728,-1203.186767578125,304.14715576171875,0.6870520114898682,0.0841374322772026,0.0761870816349983,293.1103515625,297.1499938964844,293.1499938964844,0.0533151403069496,-1524.7628173828125,304.1454467773437,0.7312037944793701,0.1015106812119484,0.0965622514486312,293.1139831542969,297.1499938964844,293.1499938964844,0.0521811470389366,-1111.4210205078125,304.1457214355469,0.7282317876815796,0.1001550927758216,0.070384107530117,292.9537048339844,297.1499938964844,293.1499938964844,0.153981551527977,-3413.1396484375,304.1290283203125,0.9605425596237184,0.2293107807636261,0.2164241224527359,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5748465061187744,0.050000000745058,0.2280692756175995,291.1128234863281,291.1499938964844,270.5853576660156,269.8501892089844,284.70806884765625,293.29254150390625,291.1131591796875,1.0,0.1804636567831039,1.0,0.6499999761581421,0.9442583918571472,1.0,-0.8252035975456238,0.3124614953994751,0.5127421021461487,0.1478915810585022,0.0,0.0,0.2263450026512146,23.09371566772461,25.0,2.7122552394866943,-5341.89404296875,64.32965850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705322265625,304.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.44921875,18000.0,0.0,0.0,0.119794026017189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602936685085296,0.1602979749441146,-4.31116404797649e-06,0.0,0.0001215757074533,0.0,0.0,6.414016246795654,0.0,0.0,0.0,0.2795243561267853,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389626808464527,-1212.130126953125,304.1471862792969,0.6894992589950562,0.0847814455628395,0.0767658352851867,293.11004638671875,297.1499938964844,293.1499938964844,0.0542060136795043,-1540.4814453125,304.1454772949219,0.7341019511222839,0.1025783270597457,0.0975735187530517,293.113525390625,297.1499938964844,293.1499938964844,0.0530237182974815,-1122.3536376953125,304.145751953125,0.7310107946395874,0.1011601686477661,0.0710880234837532,292.9553527832031,297.1499938964844,293.1499938964844,0.1579115092754364,-3482.42919921875,304.1294860839844,0.967948853969574,0.2339491695165634,0.2208466827869415,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5753898620605469,0.050000000745058,0.2280542254447937,291.1148681640625,291.1499938964844,270.5308532714844,269.7940673828125,284.6849670410156,293.2924194335937,291.1152038574219,1.0,0.1813867837190628,1.0,0.6499999761581421,0.9441990256309508,1.0,-0.833246648311615,0.315594881772995,0.5176517367362976,0.1499396711587906,0.0,0.0,0.2308894842863083,23.10808563232422,25.0,2.8451521396636963,-5415.16845703125,65.60761260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6793518066406,304.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.853515625,18000.0,0.0,0.0,0.1216063052415847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631830632686615,0.1631873697042465,-4.3168097363377456e-06,0.0,0.0001234149385709,0.0,0.0,6.5434346199035645,0.0,0.0,0.0,0.2800332009792328,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389626808464527,-1212.130126953125,304.1471862792969,0.6894992589950562,0.0847814455628395,0.0767658352851867,293.11004638671875,297.1499938964844,293.1499938964844,0.0542060136795043,-1540.4814453125,304.1454772949219,0.7341019511222839,0.1025783270597457,0.0975735187530517,293.113525390625,297.1499938964844,293.1499938964844,0.0530237182974815,-1122.3536376953125,304.145751953125,0.7310107946395874,0.1011601686477661,0.0710880234837532,292.9553527832031,297.1499938964844,293.1499938964844,0.1579115092754364,-3482.42919921875,304.1294860839844,0.967948853969574,0.2339491695165634,0.2208466827869415,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5753898620605469,0.050000000745058,0.2280542254447937,291.1148681640625,291.1499938964844,270.5308532714844,269.7940673828125,284.6849670410156,293.2924194335937,291.1152038574219,1.0,0.1813867837190628,1.0,0.6499999761581421,0.9441990256309508,1.0,-0.833246648311615,0.315594881772995,0.5176517367362976,0.1499396711587906,0.0,0.0,0.2308894842863083,23.10808563232422,25.0,2.8451521396636963,-5415.16845703125,65.60761260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6793518066406,304.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.853515625,18000.0,0.0,0.0,0.1216063052415847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631830632686615,0.1631873697042465,-4.3168097363377456e-06,0.0,0.0001234149385709,0.0,0.0,6.5434346199035645,0.0,0.0,0.0,0.2800332009792328,4.0,0.0,1.0
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0395010001957416,-1220.86328125,304.147216796875,0.6918063759803772,0.0854103192687034,0.0773320198059082,293.10986328125,297.1499938964844,293.1499938964844,0.0550767183303833,-1555.892578125,304.1455383300781,0.7368662357330322,0.1036249473690986,0.0985662341117858,293.1132507324219,297.1499938964844,293.1499938964844,0.0538430958986282,-1133.014404296875,304.1457824707031,0.7336409091949463,0.1021399945020675,0.0717753395438194,292.9579162597656,297.1499938964844,293.1499938964844,0.1616805344820022,-3548.486083984375,304.1300354003906,0.9744973182678224,0.2383632361888885,0.2250650227069854,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5758469104766846,0.050000000745058,0.2280415743589401,291.11700439453125,291.1499938964844,270.479736328125,269.741943359375,284.6630249023437,293.2925109863281,291.11737060546875,1.0,0.1822980940341949,1.0,0.6499999761581421,0.9441396594047546,1.0,-0.8409902453422546,0.3186236321926117,0.5223666429519653,0.1518978923559188,0.0,0.0,0.235141709446907,23.13218307495117,25.0,2.98343563079834,-5485.98486328125,66.87037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6910705566406,304.7867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.33984375,18000.0,0.0,0.0,0.1233484223484993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165938451886177,0.1659427732229232,-4.322273980505997e-06,0.0,0.0001251829671673,0.0,0.0,6.667532920837402,0.0,0.0,0.0,0.2805223166942596,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0395010001957416,-1220.86328125,304.147216796875,0.6918063759803772,0.0854103192687034,0.0773320198059082,293.10986328125,297.1499938964844,293.1499938964844,0.0550767183303833,-1555.892578125,304.1455383300781,0.7368662357330322,0.1036249473690986,0.0985662341117858,293.1132507324219,297.1499938964844,293.1499938964844,0.0538430958986282,-1133.014404296875,304.1457824707031,0.7336409091949463,0.1021399945020675,0.0717753395438194,292.9579162597656,297.1499938964844,293.1499938964844,0.1616805344820022,-3548.486083984375,304.1300354003906,0.9744973182678224,0.2383632361888885,0.2250650227069854,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5758469104766846,0.050000000745058,0.2280415743589401,291.11700439453125,291.1499938964844,270.479736328125,269.741943359375,284.6630249023437,293.2925109863281,291.11737060546875,1.0,0.1822980940341949,1.0,0.6499999761581421,0.9441396594047546,1.0,-0.8409902453422546,0.3186236321926117,0.5223666429519653,0.1518978923559188,0.0,0.0,0.235141709446907,23.13218307495117,25.0,2.98343563079834,-5485.98486328125,66.87037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6910705566406,304.7867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.33984375,18000.0,0.0,0.0,0.1233484223484993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165938451886177,0.1659427732229232,-4.322273980505997e-06,0.0,0.0001251829671673,0.0,0.0,6.667532920837402,0.0,0.0,0.0,0.2805223166942596,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397647507488727,-1225.139404296875,304.1472473144531,0.6929013729095459,0.0857182145118713,0.0776096358895301,293.1098327636719,297.1499938964844,293.1499938964844,0.0555036552250385,-1563.467041015625,304.14556884765625,0.738193929195404,0.1041393801569938,0.0990546345710754,293.1131896972656,297.1499938964844,293.1499938964844,0.0542431958019733,-1138.2308349609375,304.1458435058594,0.7348964810371399,0.1026194766163826,0.0721120163798332,292.95953369140625,297.1499938964844,293.1499938964844,0.1634944975376129,-3580.139892578125,304.13037109375,0.9774538278579712,0.240475058555603,0.2270871698856353,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5760401487350464,0.050000000745058,0.2280362397432327,291.1181335449219,291.1499938964844,270.45556640625,269.71746826171875,284.65252685546875,293.2926025390625,291.11846923828125,1.0,0.1827477067708969,1.0,0.6499999761581421,0.9441099762916564,1.0,-0.8447343111038208,0.320092499256134,0.5246418714523315,0.1528393179178238,0.0,0.0,0.2371523827314376,23.14805603027344,25.0,3.0487523078918457,-5520.29736328125,67.49336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69793701171875,304.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.619140625,18000.0,0.0,0.0,0.1241900920867919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672593802213668,0.1672637015581131,-4.324923793319613e-06,0.0,0.0001260371645912,0.0,0.0,6.727268695831299,0.0,0.0,0.0,0.2807581722736358,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0400247052311897,-1229.352294921875,304.14727783203125,0.6939566135406494,0.0860215276479721,0.0778834149241447,293.1098327636719,297.1499938964844,293.1499938964844,0.0559248887002468,-1570.9520263671875,304.1455993652344,0.7394853830337524,0.1046477630734443,0.099537581205368,293.1131591796875,297.1499938964844,293.1499938964844,0.0546368844807148,-1143.3707275390625,304.1458740234375,0.7361128330230713,0.1030919551849365,0.0724439918994903,292.9613952636719,297.1499938964844,293.1499938964844,0.1652588695287704,-3610.84228515625,304.1307373046875,0.980209469795227,0.2425207495689392,0.2290490418672561,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5762099027633667,0.050000000745058,0.2280315309762954,291.1192626953125,291.1499938964844,270.4323425292969,269.69415283203125,284.64239501953125,293.2927551269531,291.1195983886719,1.0,0.183192640542984,1.0,0.6499999761581421,0.9440875053405762,1.0,-0.8483900427818298,0.3215294182300567,0.5268605947494507,0.1537543833255767,0.0,0.0,0.2390875518321991,23.16638946533203,25.0,3.113621950149536,-5553.83984375,68.10982513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7054138183594,304.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.912109375,18000.0,0.0,0.0,0.1250116825103759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685418635606765,0.1685461997985839,-4.327514488977613e-06,0.0,0.00012687096023,0.0,0.0,6.785417079925537,0.0,0.0,0.0,0.2809880375862121,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0405316539108753,-1237.5643310546875,304.1473388671875,0.6959356069564819,0.0866127535700798,0.0784179493784904,293.1099548339844,297.1499938964844,293.1499938964844,0.0567488335072994,-1585.6268310546875,304.14569091796875,0.7419490218162537,0.1056446284055709,0.100485473871231,293.1132202148437,297.1499938964844,293.1499938964844,0.0554035454988479,-1153.4005126953125,304.1459655761719,0.7384181618690491,0.1040140688419342,0.0730925947427749,292.96588134765625,297.1499938964844,293.1499938964844,0.1686172485351562,-3669.04345703125,304.1315612792969,0.9851250648498536,0.2463901787996292,0.2327696532011032,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5764724612236023,0.050000000745058,0.2280242443084716,291.12158203125,291.1499938964844,270.38897705078125,269.6510925292969,284.623291015625,293.293212890625,291.1219482421875,1.0,0.1840654015541076,1.0,0.6499999761581421,0.9440425634384156,1.0,-0.8554044961929321,0.3242952227592468,0.5311093330383301,0.1554978489875793,0.0,0.0,0.2427165806293487,23.210899353027344,25.0,3.2475814819335938,-5618.29052734375,69.31771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72216796875,304.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.564453125,18000.0,0.0,0.0,0.1265886574983596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170978307723999,0.1709826439619064,-4.332491698733065e-06,0.0,0.0001284713944187,0.0,0.0,6.896310329437256,0.0,0.0,0.0,0.2814271450042724,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0405316539108753,-1237.5643310546875,304.1473388671875,0.6959356069564819,0.0866127535700798,0.0784179493784904,293.1099548339844,297.1499938964844,293.1499938964844,0.0567488335072994,-1585.6268310546875,304.14569091796875,0.7419490218162537,0.1056446284055709,0.100485473871231,293.1132202148437,297.1499938964844,293.1499938964844,0.0554035454988479,-1153.4005126953125,304.1459655761719,0.7384181618690491,0.1040140688419342,0.0730925947427749,292.96588134765625,297.1499938964844,293.1499938964844,0.1686172485351562,-3669.04345703125,304.1315612792969,0.9851250648498536,0.2463901787996292,0.2327696532011032,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5764724612236023,0.050000000745058,0.2280242443084716,291.12158203125,291.1499938964844,270.38897705078125,269.6510925292969,284.623291015625,293.293212890625,291.1219482421875,1.0,0.1840654015541076,1.0,0.6499999761581421,0.9440425634384156,1.0,-0.8554044961929321,0.3242952227592468,0.5311093330383301,0.1554978489875793,0.0,0.0,0.2427165806293487,23.210899353027344,25.0,3.2475814819335938,-5618.29052734375,69.31771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72216796875,304.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.564453125,18000.0,0.0,0.0,0.1265886574983596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170978307723999,0.1709826439619064,-4.332491698733065e-06,0.0,0.0001284713944187,0.0,0.0,6.896310329437256,0.0,0.0,0.0,0.2814271450042724,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0410198047757148,-1245.4676513671875,304.1473999023437,0.6977289915084839,0.0871817916631698,0.0789336562156677,293.11016845703125,297.1499938964844,293.1499938964844,0.0575469471514225,-1599.8846435546875,304.14581298828125,0.744244396686554,0.1066134050488472,0.1014079675078392,293.1134033203125,297.1499938964844,293.1499938964844,0.0561415217816829,-1163.080810546875,304.1460876464844,0.7405457496643066,0.1049042791128158,0.0737197548151016,292.9714050292969,297.1499938964844,293.1499938964844,0.171724334359169,-3722.60205078125,304.1325378417969,0.9892863035202026,0.2499381750822067,0.2361958175897598,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5766275525093079,0.050000000745058,0.2280198782682418,291.1240234375,291.1499938964844,270.3500061035156,269.6131286621094,284.6058654785156,293.2938537597656,291.1243896484375,1.0,0.1849113553762436,1.0,0.6499999761581421,0.9439976215362548,1.0,-0.8619903326034546,0.3269035816192627,0.5350867509841919,0.1571165770292282,0.0,0.0,0.2460157871246338,23.26602554321289,25.0,3.3921592235565186,-5678.87744140625,70.48535919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411499023437,304.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3046875,18000.0,0.0,0.0,0.1280723065137863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173231303691864,0.1732356399297714,-4.3371651372581255e-06,0.0,0.0001299771101912,0.0,0.0,6.999364852905273,0.0,0.0,0.0,0.2818361818790436,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0410198047757148,-1245.4676513671875,304.1473999023437,0.6977289915084839,0.0871817916631698,0.0789336562156677,293.11016845703125,297.1499938964844,293.1499938964844,0.0575469471514225,-1599.8846435546875,304.14581298828125,0.744244396686554,0.1066134050488472,0.1014079675078392,293.1134033203125,297.1499938964844,293.1499938964844,0.0561415217816829,-1163.080810546875,304.1460876464844,0.7405457496643066,0.1049042791128158,0.0737197548151016,292.9714050292969,297.1499938964844,293.1499938964844,0.171724334359169,-3722.60205078125,304.1325378417969,0.9892863035202026,0.2499381750822067,0.2361958175897598,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5766275525093079,0.050000000745058,0.2280198782682418,291.1240234375,291.1499938964844,270.3500061035156,269.6131286621094,284.6058654785156,293.2938537597656,291.1243896484375,1.0,0.1849113553762436,1.0,0.6499999761581421,0.9439976215362548,1.0,-0.8619903326034546,0.3269035816192627,0.5350867509841919,0.1571165770292282,0.0,0.0,0.2460157871246338,23.26602554321289,25.0,3.3921592235565186,-5678.87744140625,70.48535919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411499023437,304.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3046875,18000.0,0.0,0.0,0.1280723065137863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173231303691864,0.1732356399297714,-4.3371651372581255e-06,0.0,0.0001299771101912,0.0,0.0,6.999364852905273,0.0,0.0,0.0,0.2818361818790436,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0415327176451683,-1253.780517578125,304.1473999023437,0.6995829939842224,0.0878133773803711,0.0794755145907402,293.1100769042969,297.1499938964844,293.1499938964844,0.0583623833954334,-1614.509521484375,304.1458435058594,0.746583878993988,0.1076422780752182,0.1023540124297142,293.1133117675781,297.1499938964844,293.1499938964844,0.0568936876952648,-1172.9833984375,304.1461181640625,0.7427061200141907,0.105849489569664,0.0743611901998519,292.9773864746094,297.1499938964844,293.1499938964844,0.1746047437191009,-3772.02587890625,304.133544921875,0.9929184913635254,0.2532455027103424,0.2393580377101898,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5767712593078613,0.050000000745058,0.2280158400535583,291.1264038085937,291.1499938964844,270.3133239746094,269.5778503417969,284.5890808105469,293.2942810058594,291.126708984375,1.0,0.1857300698757171,1.0,0.6499999761581421,0.9439623951911926,1.0,-0.8683363795280457,0.3294287025928497,0.5389077067375183,0.158655047416687,0.0,0.0,0.2489964067935943,23.320003509521484,25.0,3.042882204055786,-5736.04931640625,71.62499237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7621459960937,304.9400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.083984375,18000.0,0.0,0.0,0.1294558197259903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752902716398239,0.1752946227788925,-4.341494786785916e-06,0.0,0.0001313811953878,0.0,0.0,7.093976974487305,0.0,0.0,0.0,0.2822125852108001,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0415327176451683,-1253.780517578125,304.1473999023437,0.6995829939842224,0.0878133773803711,0.0794755145907402,293.1100769042969,297.1499938964844,293.1499938964844,0.0583623833954334,-1614.509521484375,304.1458435058594,0.746583878993988,0.1076422780752182,0.1023540124297142,293.1133117675781,297.1499938964844,293.1499938964844,0.0568936876952648,-1172.9833984375,304.1461181640625,0.7427061200141907,0.105849489569664,0.0743611901998519,292.9773864746094,297.1499938964844,293.1499938964844,0.1746047437191009,-3772.02587890625,304.133544921875,0.9929184913635254,0.2532455027103424,0.2393580377101898,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5767712593078613,0.050000000745058,0.2280158400535583,291.1264038085937,291.1499938964844,270.3133239746094,269.5778503417969,284.5890808105469,293.2942810058594,291.126708984375,1.0,0.1857300698757171,1.0,0.6499999761581421,0.9439623951911926,1.0,-0.8683363795280457,0.3294287025928497,0.5389077067375183,0.158655047416687,0.0,0.0,0.2489964067935943,23.320003509521484,25.0,3.042882204055786,-5736.04931640625,71.62499237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7621459960937,304.9400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.083984375,18000.0,0.0,0.0,0.1294558197259903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752902716398239,0.1752946227788925,-4.341494786785916e-06,0.0,0.0001313811953878,0.0,0.0,7.093976974487305,0.0,0.0,0.0,0.2822125852108001,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421363487839698,-1263.595703125,304.14727783203125,0.7018547058105469,0.0885339006781578,0.0801058411598205,293.1094970703125,297.1499938964844,293.1499938964844,0.0592678859829902,-1630.8419189453125,304.1457214355469,0.7493042349815369,0.1087698265910148,0.103399783372879,293.11279296875,297.1499938964844,293.1499938964844,0.057730533182621,-1184.0611572265625,304.1460266113281,0.7452267408370972,0.1068851947784423,0.0750708803534507,292.9833374023437,297.1499938964844,293.1499938964844,0.1773777902126312,-3819.480712890625,304.1343994140625,0.9963617324829102,0.2564101815223694,0.2423753440380096,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5770542621612549,0.050000000745058,0.2280080467462539,291.1275939941406,291.1499938964844,270.27667236328125,269.54254150390625,284.57159423828125,293.2939758300781,291.127685546875,1.0,0.1865315288305282,1.0,0.6499999761581421,0.9439271688461304,1.0,-0.8748118877410889,0.3320155441761017,0.5427963137626648,0.160208597779274,0.0,0.0,0.2518869638442993,23.35561752319336,25.0,1.4174295663833618,-5792.45263671875,72.7723617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78448486328125,304.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34375,18000.0,0.0,0.0,0.1307383477687835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772563159465789,0.1772606521844864,-4.34554976891377e-06,0.0,0.0001326827914454,0.0,0.0,7.184497833251953,0.0,0.0,0.0,0.2825723886489868,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421363487839698,-1263.595703125,304.14727783203125,0.7018547058105469,0.0885339006781578,0.0801058411598205,293.1094970703125,297.1499938964844,293.1499938964844,0.0592678859829902,-1630.8419189453125,304.1457214355469,0.7493042349815369,0.1087698265910148,0.103399783372879,293.11279296875,297.1499938964844,293.1499938964844,0.057730533182621,-1184.0611572265625,304.1460266113281,0.7452267408370972,0.1068851947784423,0.0750708803534507,292.9833374023437,297.1499938964844,293.1499938964844,0.1773777902126312,-3819.480712890625,304.1343994140625,0.9963617324829102,0.2564101815223694,0.2423753440380096,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5770542621612549,0.050000000745058,0.2280080467462539,291.1275939941406,291.1499938964844,270.27667236328125,269.54254150390625,284.57159423828125,293.2939758300781,291.127685546875,1.0,0.1865315288305282,1.0,0.6499999761581421,0.9439271688461304,1.0,-0.8748118877410889,0.3320155441761017,0.5427963137626648,0.160208597779274,0.0,0.0,0.2518869638442993,23.35561752319336,25.0,1.4174295663833618,-5792.45263671875,72.7723617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78448486328125,304.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34375,18000.0,0.0,0.0,0.1307383477687835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772563159465789,0.1772606521844864,-4.34554976891377e-06,0.0,0.0001326827914454,0.0,0.0,7.184497833251953,0.0,0.0,0.0,0.2825723886489868,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424586161971092,-1268.8443603515625,304.1471862792969,0.7030419707298279,0.0889117568731308,0.0804398953914642,293.109130859375,297.1499938964844,293.1499938964844,0.0597426109015941,-1639.43701171875,304.1456298828125,0.7507199645042419,0.1093548312783241,0.1039463952183723,293.1124572753906,297.1499938964844,293.1499938964844,0.0581690557301044,-1189.88720703125,304.1459655761719,0.7465362548828125,0.1074220389127731,0.0754414126276969,292.9862976074219,297.1499938964844,293.1499938964844,0.1786822974681854,-3841.8115234375,304.1348571777344,0.9979217648506165,0.2579391300678253,0.2437917739152908,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5771941542625427,0.050000000745058,0.2280042022466659,291.127685546875,291.1499938964844,270.2583312988281,269.52490234375,284.5626525878906,293.29364013671875,291.1277160644531,1.0,0.1869261413812637,1.0,0.6499999761581421,0.9439095258712769,1.0,-0.8779959678649902,0.3332904875278473,0.5447054505348206,0.1609689891338348,0.0,0.0,0.2533626854419708,23.37314414978028,25.0,0.7426497936248779,-5820.92431640625,73.34251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79559326171875,304.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.1313459873199463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782598048448562,0.1782641410827636,-4.347575213614618e-06,0.0,0.0001332994725089,0.0,0.0,7.230743885040283,0.0,0.0,0.0,0.2827555537223816,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0427902527153492,-1274.244384765625,304.1470947265625,0.7038123607635498,0.0892990753054618,0.0807848870754242,293.1087341308594,297.1499938964844,293.1499938964844,0.0602264665067195,-1648.212158203125,304.1455383300781,0.7517324090003967,0.1099507212638855,0.1045061647891998,293.1120910644531,297.1499938964844,293.1499938964844,0.0586161240935325,-1195.835693359375,304.1458740234375,0.7474476099014282,0.1079690530896186,0.075820967555046,292.9888000488281,297.1499938964844,293.1499938964844,0.1792744696140289,-3851.356689453125,304.13653564453125,0.9981943964958192,0.2595175504684448,0.2443575859069824,293.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5769286751747131,0.050000000745058,0.228011280298233,291.1279296875,291.1499938964844,270.239990234375,269.5072631835937,284.5541076660156,293.2931823730469,291.12811279296875,1.0,0.1872996687889099,1.0,0.6499999761581421,0.9438995718955994,1.0,-0.8802534341812134,0.3341945707798004,0.5460588335990906,0.1615092605352401,0.0,0.0,0.2548153102397918,23.43797492980957,25.0,1.3860238790512085,-5847.2744140625,73.82402038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,305.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.142578125,18000.0,0.0,0.0,0.131934568285942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792732626199722,0.1792775988578796,-4.349636128608836e-06,0.0,0.0001338968140771,0.0,0.0,7.277552127838135,0.0,0.0,0.0,0.2829407751560211,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434577837586402,-1285.073486328125,304.1469421386719,0.7049490213394165,0.0900950655341148,0.0814987644553184,293.10791015625,297.1499938964844,293.1499938964844,0.0611936412751674,-1665.754150390625,304.1454162597656,0.753358781337738,0.1111659407615661,0.1056537330150604,293.111328125,297.1499938964844,293.1499938964844,0.0595097653567791,-1207.7216796875,304.145751953125,0.7488785982131958,0.1090863123536109,0.0766001045703888,292.9906616210937,297.1499938964844,293.1499938964844,0.179303303360939,-3850.8017578125,304.1409606933594,0.997148334980011,0.2632173299789428,0.2443250715732574,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5759766697883606,0.050000000745058,0.2280369102954864,291.1317749023437,291.1499938964844,270.2033386230469,269.4719543457031,284.53741455078125,293.2919006347656,291.1325378417969,1.0,0.1879751086235046,1.0,0.6499999761581421,0.9438796639442444,1.0,-0.8834027647972107,0.3354660272598266,0.547936737537384,0.1622370332479477,0.0,0.0,0.2570303380489349,23.612171173095703,25.0,5.466835498809815,-5891.75537109375,74.62928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285217285156,305.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75390625,18000.0,0.0,0.0,0.1330437660217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809979975223541,0.1810023486614227,-4.353559688752284e-06,0.0,0.0001350225065834,0.0,0.0,7.358077526092529,0.0,0.0,0.0,0.2832626402378082,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434577837586402,-1285.073486328125,304.1469421386719,0.7049490213394165,0.0900950655341148,0.0814987644553184,293.10791015625,297.1499938964844,293.1499938964844,0.0611936412751674,-1665.754150390625,304.1454162597656,0.753358781337738,0.1111659407615661,0.1056537330150604,293.111328125,297.1499938964844,293.1499938964844,0.0595097653567791,-1207.7216796875,304.145751953125,0.7488785982131958,0.1090863123536109,0.0766001045703888,292.9906616210937,297.1499938964844,293.1499938964844,0.179303303360939,-3850.8017578125,304.1409606933594,0.997148334980011,0.2632173299789428,0.2443250715732574,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5759766697883606,0.050000000745058,0.2280369102954864,291.1317749023437,291.1499938964844,270.2033386230469,269.4719543457031,284.53741455078125,293.2919006347656,291.1325378417969,1.0,0.1879751086235046,1.0,0.6499999761581421,0.9438796639442444,1.0,-0.8834027647972107,0.3354660272598266,0.547936737537384,0.1622370332479477,0.0,0.0,0.2570303380489349,23.612171173095703,25.0,5.466835498809815,-5891.75537109375,74.62928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285217285156,305.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75390625,18000.0,0.0,0.0,0.1330437660217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809979975223541,0.1810023486614227,-4.353559688752284e-06,0.0,0.0001350225065834,0.0,0.0,7.358077526092529,0.0,0.0,0.0,0.2832626402378082,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441492907702922,-1296.3138427734375,304.1468200683594,0.7067169547080994,0.090918943285942,0.0822344422340393,293.1070251464844,297.1499938964844,293.1499938964844,0.0621805377304554,-1683.7379150390625,304.1452941894531,0.7555965185165405,0.1124074310064315,0.1068238914012909,293.1105041503906,297.1499938964844,293.1499938964844,0.0604251101613044,-1219.9510498046875,304.1456604003906,0.75091552734375,0.1102322936058044,0.0773971155285835,292.9900817871094,297.1499938964844,293.1499938964844,0.1797222644090652,-3857.399169921875,304.1432189941406,0.9971351027488708,0.2673718929290771,0.2447685152292251,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.575555145740509,0.050000000745058,0.2280482649803161,291.1354064941406,291.1499938964844,270.1666564941406,269.4366760253906,284.5199584960937,293.2901611328125,291.1355895996094,1.0,0.1885987520217895,1.0,0.6499999761581421,0.9438596963882446,1.0,-0.8871894478797913,0.3369986712932586,0.550190806388855,0.1631044298410415,0.0,0.0,0.2586842179298401,23.71763801574707,25.0,3.54932713508606,-5929.6513671875,75.44611358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,305.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.546875,18000.0,0.0,0.0,0.134037047624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821974813938141,0.1822018474340438,-4.356454610388028e-06,0.0,0.000136030575959,0.0,0.0,7.414496898651123,0.0,0.0,0.0,0.2834931910037994,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441492907702922,-1296.3138427734375,304.1468200683594,0.7067169547080994,0.090918943285942,0.0822344422340393,293.1070251464844,297.1499938964844,293.1499938964844,0.0621805377304554,-1683.7379150390625,304.1452941894531,0.7555965185165405,0.1124074310064315,0.1068238914012909,293.1105041503906,297.1499938964844,293.1499938964844,0.0604251101613044,-1219.9510498046875,304.1456604003906,0.75091552734375,0.1102322936058044,0.0773971155285835,292.9900817871094,297.1499938964844,293.1499938964844,0.1797222644090652,-3857.399169921875,304.1432189941406,0.9971351027488708,0.2673718929290771,0.2447685152292251,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.575555145740509,0.050000000745058,0.2280482649803161,291.1354064941406,291.1499938964844,270.1666564941406,269.4366760253906,284.5199584960937,293.2901611328125,291.1355895996094,1.0,0.1885987520217895,1.0,0.6499999761581421,0.9438596963882446,1.0,-0.8871894478797913,0.3369986712932586,0.550190806388855,0.1631044298410415,0.0,0.0,0.2586842179298401,23.71763801574707,25.0,3.54932713508606,-5929.6513671875,75.44611358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,305.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.546875,18000.0,0.0,0.0,0.134037047624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821974813938141,0.1822018474340438,-4.356454610388028e-06,0.0,0.000136030575959,0.0,0.0,7.414496898651123,0.0,0.0,0.0,0.2834931910037994,4.0,0.0,1.0
