time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321060,293.1219177246094,297.1499938964844,293.1499938964844,0.0448814295232296,-1308.2685546875,304.14666748046875,0.7087079286575317,0.0917743891477584,0.0829973965883255,293.10614013671875,297.1499938964844,293.1499938964844,0.0632033124566078,-1702.4951171875,304.1451721191406,0.7580458521842957,0.1136772632598877,0.1080197319388389,293.109619140625,297.1499938964844,293.1499938964844,0.061379637569189,-1232.785400390625,304.1455078125,0.7531696557998657,0.1114102825522422,0.0782155767083168,292.9888000488281,297.1499938964844,293.1499938964844,0.1800979226827621,-3863.433837890625,304.14483642578125,0.9972001910209656,0.271681398153305,0.2451317757368087,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5752811431884766,0.050000000745058,0.2280556410551071,291.13592529296875,291.1499938964844,270.1300048828125,269.4013671875,284.5021057128906,293.2879638671875,291.135986328125,1.0,0.1891821175813675,1.0,0.6499999761581421,0.9438241720199584,1.0,-0.8909677267074585,0.3385321795940399,0.552435576915741,0.163964033126831,0.0,0.0,0.2605138421058655,23.80173683166504,25.0,1.2322237491607666,-5969.009765625,76.23448944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87896728515625,305.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.330078125,18000.0,0.0,0.0,0.1349113434553146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834588795900344,0.1834632307291031,-4.359035756351659e-06,0.0,0.0001369178644381,0.0,0.0,7.473189353942871,0.0,0.0,0.0,0.2837266027927398,4.0,0.0,1.0
321120,293.1219177246094,297.1499938964844,293.1499938964844,0.0448814295232296,-1308.2685546875,304.14666748046875,0.7087079286575317,0.0917743891477584,0.0829973965883255,293.10614013671875,297.1499938964844,293.1499938964844,0.0632033124566078,-1702.4951171875,304.1451721191406,0.7580458521842957,0.1136772632598877,0.1080197319388389,293.109619140625,297.1499938964844,293.1499938964844,0.061379637569189,-1232.785400390625,304.1455078125,0.7531696557998657,0.1114102825522422,0.0782155767083168,292.9888000488281,297.1499938964844,293.1499938964844,0.1800979226827621,-3863.433837890625,304.14483642578125,0.9972001910209656,0.271681398153305,0.2451317757368087,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5752811431884766,0.050000000745058,0.2280556410551071,291.13592529296875,291.1499938964844,270.1300048828125,269.4013671875,284.5021057128906,293.2879638671875,291.135986328125,1.0,0.1891821175813675,1.0,0.6499999761581421,0.9438241720199584,1.0,-0.8909677267074585,0.3385321795940399,0.552435576915741,0.163964033126831,0.0,0.0,0.2605138421058655,23.80173683166504,25.0,1.2322237491607666,-5969.009765625,76.23448944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87896728515625,305.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.330078125,18000.0,0.0,0.0,0.1349113434553146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834588795900344,0.1834632307291031,-4.359035756351659e-06,0.0,0.0001369178644381,0.0,0.0,7.473189353942871,0.0,0.0,0.0,0.2837266027927398,4.0,0.0,1.0
321180,293.1210632324219,297.1499938964844,293.1499938964844,0.045639481395483,-1320.669189453125,304.1465148925781,0.7108256816864014,0.0926580727100372,0.0837861150503158,293.105224609375,297.1499938964844,293.1499938964844,0.0642454847693443,-1721.693359375,304.1450500488281,0.7606496810913086,0.1149729862809181,0.1092402413487434,293.1087341308594,297.1499938964844,293.1499938964844,0.062356948852539,-1245.982421875,304.1453857421875,0.7555849552154541,0.1126174926757812,0.0790546759963035,292.9870910644531,297.1499938964844,293.1499938964844,0.1803536862134933,-3867.50537109375,304.1461181640625,0.997242271900177,0.2761096954345703,0.2453693300485611,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5751017928123474,0.050000000745058,0.2280604392290115,291.1360168457031,291.1499938964844,270.09332275390625,269.3660583496094,284.4840393066406,293.28546142578125,291.1360168457031,1.0,0.1897315084934234,1.0,0.6499999761581421,0.9437886476516724,1.0,-0.8946772217750549,0.3400419354438782,0.5546352863311768,0.1648004502058029,0.0,0.0,0.2623692452907562,23.87129211425781,25.0,0.1847186833620071,-6008.921875,76.99398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904052734375,305.1309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1356917321681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847705245018005,0.1847748905420303,-4.361744231573539e-06,0.0,0.0001377098669763,0.0,0.0,7.534391403198242,0.0,0.0,0.0,0.2839695513248443,4.0,0.0,1.0
321240,293.1210632324219,297.1499938964844,293.1499938964844,0.045639481395483,-1320.669189453125,304.1465148925781,0.7108256816864014,0.0926580727100372,0.0837861150503158,293.105224609375,297.1499938964844,293.1499938964844,0.0642454847693443,-1721.693359375,304.1450500488281,0.7606496810913086,0.1149729862809181,0.1092402413487434,293.1087341308594,297.1499938964844,293.1499938964844,0.062356948852539,-1245.982421875,304.1453857421875,0.7555849552154541,0.1126174926757812,0.0790546759963035,292.9870910644531,297.1499938964844,293.1499938964844,0.1803536862134933,-3867.50537109375,304.1461181640625,0.997242271900177,0.2761096954345703,0.2453693300485611,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5751017928123474,0.050000000745058,0.2280604392290115,291.1360168457031,291.1499938964844,270.09332275390625,269.3660583496094,284.4840393066406,293.28546142578125,291.1360168457031,1.0,0.1897315084934234,1.0,0.6499999761581421,0.9437886476516724,1.0,-0.8946772217750549,0.3400419354438782,0.5546352863311768,0.1648004502058029,0.0,0.0,0.2623692452907562,23.87129211425781,25.0,0.1847186833620071,-6008.921875,76.99398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904052734375,305.1309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1356917321681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847705245018005,0.1847748905420303,-4.361744231573539e-06,0.0,0.0001377098669763,0.0,0.0,7.534391403198242,0.0,0.0,0.0,0.2839695513248443,4.0,0.0,1.0
321300,293.1206359863281,297.1499938964844,293.1499938964844,0.0460272207856178,-1327.0218505859375,304.1464538574219,0.7119172811508179,0.0931092798709869,0.0841890797019004,293.1047668457031,297.1499938964844,293.1499938964844,0.0647731572389602,-1731.4462890625,304.1449890136719,0.7620031833648682,0.115629568696022,0.1098588854074478,293.1082458496094,297.1499938964844,293.1499938964844,0.0628532916307449,-1252.70654296875,304.14532470703125,0.75684654712677,0.1132308691740036,0.0794811993837356,292.98614501953125,297.1499938964844,293.1499938964844,0.1804431229829788,-3868.911376953125,304.14666748046875,0.9972559809684752,0.2783613204956054,0.245447039604187,293.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5750430822372437,0.050000000745058,0.2280620038509369,291.1358947753906,291.1499938964844,270.07501220703125,269.3484191894531,284.47491455078125,293.2840881347656,291.1358642578125,1.0,0.1899952739477157,1.0,0.6499999761581421,0.9437708854675292,1.0,-0.8965104818344116,0.3407893776893616,0.5557210445404053,0.165211483836174,0.0,0.0,0.2633213400840759,23.90131378173828,25.0,-0.1806872487068176,-6028.91455078125,77.36455535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156494140625,305.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0390625,18000.0,0.0,0.0,0.1360541731119156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185441568493843,0.1854459345340728,-4.363131210993743e-06,0.0,0.0001380776957375,0.0,0.0,7.565757751464844,0.0,0.0,0.0,0.2840942144393921,4.0,0.0,1.0
321360,293.1202087402344,297.1499938964844,293.1499938964844,0.0464196614921093,-1333.4581298828125,304.1463623046875,0.7130241990089417,0.0935657396912574,0.0845968648791313,293.1043395996094,297.1499938964844,293.1499938964844,0.0653042495250701,-1741.2840576171875,304.1449279785156,0.7633854746818542,0.1162910982966423,0.1104822605848312,293.1077880859375,297.1499938964844,293.1499938964844,0.0633536726236343,-1259.4996337890625,304.145263671875,0.7581383585929871,0.113849751651287,0.0799116417765617,292.9851379394531,297.1499938964844,293.1499938964844,0.1805110573768615,-3869.96435546875,304.1471252441406,0.997265636920929,0.2806334793567657,0.2455019950866699,293.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5750015377998352,0.050000000745058,0.228063091635704,291.1357116699219,291.1499938964844,270.0566711425781,269.3307800292969,284.4657592773437,293.2826843261719,291.1356506347656,1.0,0.1902530193328857,1.0,0.6499999761581421,0.9437590837478638,1.0,-0.8983319401741028,0.3415326774120331,0.5567992925643921,0.1656183451414108,0.0,0.0,0.2642941474914551,23.928699493408203,25.0,-0.4401922225952148,-6049.00146484375,77.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.892578125,18000.0,0.0,0.0,0.1364031732082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861290037631988,0.1861333698034286,-4.364548658486456e-06,0.0,0.0001384318893542,0.0,0.0,7.597919464111328,0.0,0.0,0.0,0.2842219769954681,4.0,0.0,1.0
321420,293.1193542480469,297.1499938964844,293.1499938964844,0.047217346727848,-1346.5609130859375,304.146240234375,0.7152813076972961,0.0944937691092491,0.0854263678193092,293.1034545898437,297.1499938964844,293.1499938964844,0.0663755387067794,-1761.1912841796875,304.14483642578125,0.766233503818512,0.1176284253597259,0.1117428392171859,293.1069030761719,297.1499938964844,293.1499938964844,0.064365267753601,-1273.275390625,304.1451416015625,0.7608097195625305,0.1151034161448478,0.0807839184999466,292.9830627441406,297.1499938964844,293.1499938964844,0.1805837154388427,-3871.026611328125,304.14794921875,0.9972735047340392,0.2852363884449005,0.2455467283725738,293.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5749676823616028,0.050000000745058,0.2280639111995697,291.1352233886719,291.1499938964844,270.0199890136719,269.29547119140625,284.44732666015625,293.2797241210937,291.1351623535156,1.0,0.1907514780759811,1.0,0.6499999761581421,0.943735420703888,1.0,-0.9019421339035034,0.3430081307888031,0.5589339733123779,0.1664211004972458,0.0,0.0,0.2663002610206604,23.975923538208008,25.0,-0.6962887048721313,-6089.35498046875,78.4476547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.1845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1370713412761688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875564604997635,0.1875608265399933,-4.36750042354106e-06,0.0,0.0001391099795,0.0,0.0,7.664839267730713,0.0,0.0,0.0,0.2844879031181335,4.0,0.0,1.0
321480,293.1193542480469,297.1499938964844,293.1499938964844,0.047217346727848,-1346.5609130859375,304.146240234375,0.7152813076972961,0.0944937691092491,0.0854263678193092,293.1034545898437,297.1499938964844,293.1499938964844,0.0663755387067794,-1761.1912841796875,304.14483642578125,0.766233503818512,0.1176284253597259,0.1117428392171859,293.1069030761719,297.1499938964844,293.1499938964844,0.064365267753601,-1273.275390625,304.1451416015625,0.7608097195625305,0.1151034161448478,0.0807839184999466,292.9830627441406,297.1499938964844,293.1499938964844,0.1805837154388427,-3871.026611328125,304.14794921875,0.9972735047340392,0.2852363884449005,0.2455467283725738,293.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5749676823616028,0.050000000745058,0.2280639111995697,291.1352233886719,291.1499938964844,270.0199890136719,269.29547119140625,284.44732666015625,293.2797241210937,291.1351623535156,1.0,0.1907514780759811,1.0,0.6499999761581421,0.943735420703888,1.0,-0.9019421339035034,0.3430081307888031,0.5589339733123779,0.1664211004972458,0.0,0.0,0.2663002610206604,23.975923538208008,25.0,-0.6962887048721313,-6089.35498046875,78.4476547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.1845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1370713412761688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875564604997635,0.1875608265399933,-4.36750042354106e-06,0.0,0.0001391099795,0.0,0.0,7.664839267730713,0.0,0.0,0.0,0.2844879031181335,4.0,0.0,1.0
321540,293.1185302734375,297.1499938964844,293.1499938964844,0.0480287559330463,-1359.9180908203125,304.1461486816406,0.7175799012184143,0.0954387933015823,0.0862715244293212,293.10260009765625,297.1499938964844,293.1499938964844,0.0674560889601707,-1781.353759765625,304.1447448730469,0.7691744565963745,0.1189818456768989,0.1130189672112464,293.10601806640625,297.1499938964844,293.1499938964844,0.0653880536556243,-1287.2603759765625,304.14508056640625,0.7635796070098877,0.1163749694824218,0.0816690027713775,292.9808959960937,297.1499938964844,293.1499938964844,0.1805853843688964,-3870.91455078125,304.14862060546875,0.9972686767578124,0.2899048626422882,0.2455188781023025,293.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.574988603591919,0.050000000745058,0.2280632555484771,291.1346740722656,291.1499938964844,269.9833374023437,269.2601623535156,284.42877197265625,293.2766418457031,291.1346130371094,1.0,0.1912311613559723,1.0,0.6499999761581421,0.943711757659912,1.0,-0.9055162072181702,0.344471663236618,0.5610445141792297,0.1672114729881286,0.0,0.0,0.2683833837509155,24.01475715637207,28.0,-0.7910704612731934,-6129.80224609375,79.15023040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589538574219,305.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.1377207487821579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890504956245422,0.189054861664772,-4.370609985926421e-06,0.0,0.0001397690502926,0.0,0.0,7.735086441040039,0.0,0.0,0.0,0.2847672998905182,4.0,0.0,1.0
321600,293.1185302734375,297.1499938964844,293.1499938964844,0.0480287559330463,-1359.9180908203125,304.1461486816406,0.7175799012184143,0.0954387933015823,0.0862715244293212,293.10260009765625,297.1499938964844,293.1499938964844,0.0674560889601707,-1781.353759765625,304.1447448730469,0.7691744565963745,0.1189818456768989,0.1130189672112464,293.10601806640625,297.1499938964844,293.1499938964844,0.0653880536556243,-1287.2603759765625,304.14508056640625,0.7635796070098877,0.1163749694824218,0.0816690027713775,292.9808959960937,297.1499938964844,293.1499938964844,0.1805853843688964,-3870.91455078125,304.14862060546875,0.9972686767578124,0.2899048626422882,0.2455188781023025,293.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.574988603591919,0.050000000745058,0.2280632555484771,291.1346740722656,291.1499938964844,269.9833374023437,269.2601623535156,284.42877197265625,293.2766418457031,291.1346130371094,1.0,0.1912311613559723,1.0,0.6499999761581421,0.943711757659912,1.0,-0.9055162072181702,0.344471663236618,0.5610445141792297,0.1672114729881286,0.0,0.0,0.2683833837509155,24.01475715637207,28.0,-0.7910704612731934,-6129.80224609375,79.15023040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589538574219,305.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.1377207487821579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890504956245422,0.189054861664772,-4.370609985926421e-06,0.0,0.0001397690502926,0.0,0.0,7.735086441040039,0.0,0.0,0.0,0.2847672998905182,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488739684224128,-1373.903076171875,304.1460266113281,0.7174981236457825,0.0963881909847259,0.0871373191475868,293.101806640625,297.1499938964844,293.1499938964844,0.0685688927769661,-1802.2481689453125,304.1446533203125,0.7694514393806458,0.120339497923851,0.1143163815140724,293.105224609375,297.1499938964844,293.1499938964844,0.0664442628622055,-1301.7933349609375,304.1449584960937,0.7637414932250977,0.1176516935229301,0.082570694386959,292.9814147949219,297.1499938964844,293.1499938964844,0.1833448708057403,-3919.12744140625,304.14434814453125,0.997780442237854,0.2940979897975921,0.248599037528038,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5726539492607117,0.050000000745058,0.228127583861351,291.13165283203125,291.1499938964844,269.9466552734375,269.224853515625,284.4080505371094,293.27349853515625,291.130615234375,1.0,0.1929831057786941,1.0,0.6499999761581421,0.9436962604522704,1.0,-0.9129669070243835,0.3475027680397033,0.5654641389846802,0.1689246445894241,0.0,0.0,0.2709504663944244,24.448156356811523,31.0,-6.555797100067139,-6182.2470703125,81.17659759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,305.2203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.908203125,18000.0,0.0,0.0,0.1383839249610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907448321580886,0.1907492130994796,-4.373939191282261e-06,0.0,0.0001404420909238,0.0,0.0,7.814623832702637,0.0,0.0,0.0,0.2850838303565979,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488739684224128,-1373.903076171875,304.1460266113281,0.7174981236457825,0.0963881909847259,0.0871373191475868,293.101806640625,297.1499938964844,293.1499938964844,0.0685688927769661,-1802.2481689453125,304.1446533203125,0.7694514393806458,0.120339497923851,0.1143163815140724,293.105224609375,297.1499938964844,293.1499938964844,0.0664442628622055,-1301.7933349609375,304.1449584960937,0.7637414932250977,0.1176516935229301,0.082570694386959,292.9814147949219,297.1499938964844,293.1499938964844,0.1833448708057403,-3919.12744140625,304.14434814453125,0.997780442237854,0.2940979897975921,0.248599037528038,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5726539492607117,0.050000000745058,0.228127583861351,291.13165283203125,291.1499938964844,269.9466552734375,269.224853515625,284.4080505371094,293.27349853515625,291.130615234375,1.0,0.1929831057786941,1.0,0.6499999761581421,0.9436962604522704,1.0,-0.9129669070243835,0.3475027680397033,0.5654641389846802,0.1689246445894241,0.0,0.0,0.2709504663944244,24.448156356811523,31.0,-6.555797100067139,-6182.2470703125,81.17659759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,305.2203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.908203125,18000.0,0.0,0.0,0.1383839249610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907448321580886,0.1907492130994796,-4.373939191282261e-06,0.0,0.0001404420909238,0.0,0.0,7.814623832702637,0.0,0.0,0.0,0.2850838303565979,4.0,0.0,1.0
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497683733701705,-1388.829345703125,304.1458740234375,0.7151268720626831,0.097333125770092,0.0880140289664268,293.1011657714844,297.1499938964844,293.1499938964844,0.0697357282042503,-1824.3507080078125,304.1445007324219,0.7671707272529602,0.1216944679617881,0.1156264021992683,293.1045227050781,297.1499938964844,293.1499938964844,0.0675535276532173,-1317.19482421875,304.144775390625,0.761397123336792,0.1189243122935295,0.0834812298417091,292.9895935058594,297.1499938964844,293.1499938964844,0.1888287216424942,-4014.216796875,304.1370544433594,0.9986093640327454,0.2967263460159302,0.2545689046382904,293.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5680798888206482,0.050000000745058,0.2282575964927673,291.12127685546875,291.1499938964844,269.9100036621094,269.1895751953125,284.3852844238281,293.27056884765625,291.1197814941406,1.0,0.1957910507917404,1.0,0.6499999761581421,0.9436808228492736,1.0,-0.9240044951438904,0.3519842326641083,0.5720202326774597,0.1715187430381775,0.0,0.0,0.2754332423210144,25.277650833129883,25.0,-13.530702590942385,-6261.076171875,84.5249252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,305.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.15625,18000.0,0.0,0.0,0.1391586810350418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936435997486114,0.1936479806900024,-4.378910034574801e-06,0.0,0.0001412283600075,0.0,0.0,7.949944496154785,0.0,0.0,0.0,0.285612940788269,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497683733701705,-1388.829345703125,304.1458740234375,0.7151268720626831,0.097333125770092,0.0880140289664268,293.1011657714844,297.1499938964844,293.1499938964844,0.0697357282042503,-1824.3507080078125,304.1445007324219,0.7671707272529602,0.1216944679617881,0.1156264021992683,293.1045227050781,297.1499938964844,293.1499938964844,0.0675535276532173,-1317.19482421875,304.144775390625,0.761397123336792,0.1189243122935295,0.0834812298417091,292.9895935058594,297.1499938964844,293.1499938964844,0.1888287216424942,-4014.216796875,304.1370544433594,0.9986093640327454,0.2967263460159302,0.2545689046382904,293.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5680798888206482,0.050000000745058,0.2282575964927673,291.12127685546875,291.1499938964844,269.9100036621094,269.1895751953125,284.3852844238281,293.27056884765625,291.1197814941406,1.0,0.1957910507917404,1.0,0.6499999761581421,0.9436808228492736,1.0,-0.9240044951438904,0.3519842326641083,0.5720202326774597,0.1715187430381775,0.0,0.0,0.2754332423210144,25.277650833129883,25.0,-13.530702590942385,-6261.076171875,84.5249252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,305.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.15625,18000.0,0.0,0.0,0.1391586810350418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936435997486114,0.1936479806900024,-4.378910034574801e-06,0.0,0.0001412283600075,0.0,0.0,7.949944496154785,0.0,0.0,0.0,0.285612940788269,4.0,0.0,1.0
321900,293.1168518066406,297.1499938964844,293.1499938964844,0.0502022691071033,-1396.0777587890625,304.14581298828125,0.7158068418502808,0.0978087186813354,0.0884412303566932,293.100830078125,297.1499938964844,293.1499938964844,0.0703064128756523,-1835.1842041015625,304.1444396972656,0.7681049108505249,0.122376263141632,0.1162707582116127,293.1042175292969,297.1499938964844,293.1499938964844,0.0680945068597793,-1324.721923828125,304.1447448730469,0.7622566819190979,0.1195635125041008,0.0839277729392051,292.9953918457031,297.1499938964844,293.1499938964844,0.189489796757698,-4025.058349609375,304.1382751464844,0.9986763596534728,0.2976166307926178,0.2551302313804626,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5676464438438416,0.050000000745058,0.2282701283693313,291.1161499023437,291.1499938964844,269.89166259765625,269.1719055175781,284.3755798339844,293.26922607421875,291.11541748046875,1.0,0.196043848991394,1.0,0.6499999761581421,0.9436730742454528,1.0,-0.9265186786651612,0.3530031144618988,0.5735155940055847,0.1721212714910507,0.0,0.0,0.278216004371643,25.375974655151367,25.0,-10.498400688171388,-6299.78466796875,85.15416717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,305.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1396297812461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956171244382858,0.1956215053796768,-4.382535735203419e-06,0.0,0.0001417064777342,0.0,0.0,8.042852401733398,0.0,0.0,0.0,0.2859764695167541,4.0,0.0,1.0
321960,293.1165466308594,297.1499938964844,293.1499938964844,0.0505950525403022,-1402.5692138671875,304.1458740234375,0.7180752158164978,0.0982873886823654,0.0888634249567985,293.1005249023437,297.1499938964844,293.1499938964844,0.0708302706480026,-1845.053955078125,304.1445007324219,0.7708330750465393,0.1230616495013237,0.1169104129076004,293.1038818359375,297.1499938964844,293.1499938964844,0.0685885846614837,-1331.5416259765625,304.1448059082031,0.7648736834526062,0.1202054023742675,0.0843701809644699,292.9987487792969,297.1499938964844,293.1499938964844,0.1882277876138687,-4002.52587890625,304.1427307128906,0.9984949827194214,0.2989109456539154,0.2536448538303375,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.5687919855117798,0.050000000745058,0.2282368391752243,291.1168518066406,291.1499938964844,269.8733215332031,269.1542663574219,284.3674011230469,293.2679748535156,291.1181030273437,1.0,0.195644736289978,1.0,0.6499999761581421,0.9437004923820496,1.0,-0.926502764225006,0.3530063331127167,0.573496401309967,0.1720852702856063,0.0,0.0,0.2803988456726074,25.19758987426757,28.0,1.0029670000076294,-6330.36474609375,84.86988067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,305.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.966796875,18000.0,0.0,0.0,0.140156552195549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975475251674652,0.1975519210100174,-4.38674805991468e-06,0.0,0.0001422410859959,0.0,0.0,8.135210990905762,0.0,0.0,0.0,0.286339670419693,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.0513551868498325,-1415.0848388671875,304.1459655761719,0.7190740704536438,0.0992262363433837,0.0897193700075149,293.1000366210937,297.1499938964844,293.1499938964844,0.071845643222332,-1864.1522216796875,304.1446533203125,0.7723361253738403,0.1244152635335922,0.1182032823562622,293.1034240722656,297.1499938964844,293.1499938964844,0.0695434585213661,-1344.6961669921875,304.1449279785156,0.7662288546562195,0.1214699000120163,0.0852633491158485,293.00213623046875,297.1499938964844,293.1499938964844,0.1894804388284683,-4023.65625,304.142822265625,0.9986813068389891,0.302062451839447,0.2551718652248382,293.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5676141381263733,0.050000000745058,0.2282709330320358,291.12646484375,291.1499938964844,269.836669921875,269.11895751953125,284.3480834960937,293.2655639648437,291.12646484375,1.0,0.1969169825315475,1.0,0.6499999761581421,0.9437552094459534,1.0,-0.9320243000984192,0.3552773892879486,0.576746940612793,0.1733061820268631,0.0,0.0,0.282781720161438,25.446319580078125,31.0,4.359608173370361,-6377.63818359375,86.31299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,305.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.19921875,18000.0,0.0,0.0,0.1413126438856125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997071206569671,0.1997115164995193,-4.39317591371946e-06,0.0,0.000143414363265,0.0,0.0,8.242003440856934,0.0,0.0,0.0,0.2867864370346069,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0513551868498325,-1415.0848388671875,304.1459655761719,0.7190740704536438,0.0992262363433837,0.0897193700075149,293.1000366210937,297.1499938964844,293.1499938964844,0.071845643222332,-1864.1522216796875,304.1446533203125,0.7723361253738403,0.1244152635335922,0.1182032823562622,293.1034240722656,297.1499938964844,293.1499938964844,0.0695434585213661,-1344.6961669921875,304.1449279785156,0.7662288546562195,0.1214699000120163,0.0852633491158485,293.00213623046875,297.1499938964844,293.1499938964844,0.1894804388284683,-4023.65625,304.142822265625,0.9986813068389891,0.302062451839447,0.2551718652248382,293.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5676141381263733,0.050000000745058,0.2282709330320358,291.12646484375,291.1499938964844,269.836669921875,269.11895751953125,284.3480834960937,293.2655639648437,291.12646484375,1.0,0.1969169825315475,1.0,0.6499999761581421,0.9437552094459534,1.0,-0.9320243000984192,0.3552773892879486,0.576746940612793,0.1733061820268631,0.0,0.0,0.282781720161438,25.446319580078125,31.0,4.359608173370361,-6377.63818359375,86.31299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,305.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.19921875,18000.0,0.0,0.0,0.1413126438856125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997071206569671,0.1997115164995193,-4.39317591371946e-06,0.0,0.000143414363265,0.0,0.0,8.242003440856934,0.0,0.0,0.0,0.2867864370346069,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521995462477207,-1429.2386474609375,304.1459045410156,0.7174942493438721,0.100151851773262,0.0905752629041671,293.09967041015625,297.1499938964844,293.1499938964844,0.072958618402481,-1885.407470703125,304.1445617675781,0.7709020972251892,0.1257553845643997,0.1194963380694389,293.10308837890625,297.1499938964844,293.1499938964844,0.0705930665135383,-1359.388916015625,304.1448669433594,0.7647026181221008,0.1227196231484413,0.0861554816365242,293.0101928710937,297.1499938964844,293.1499938964844,0.1938664317131042,-4099.02001953125,304.1378479003906,0.9990000128746032,0.3041872382164001,0.259932279586792,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5639164447784424,0.050000000745058,0.2283805310726165,291.1208190917969,291.1499938964844,269.79998779296875,269.0836486816406,284.32635498046875,293.26324462890625,291.11981201171875,1.0,0.1993026584386825,1.0,0.6499999761581421,0.943809986114502,1.0,-0.9415183067321776,0.3591545224189758,0.5823637843132019,0.1755146235227584,0.0,0.0,0.2869632840156555,26.14922523498535,25.0,-6.295456409454346,-6445.27587890625,89.26837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885803222656,305.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.998046875,18000.0,0.0,0.0,0.1425684839487075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024871259927749,0.2024915367364883,-4.398455530463252e-06,0.0,0.0001446888927603,0.0,0.0,8.374648094177246,0.0,0.0,0.0,0.2873160541057586,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521995462477207,-1429.2386474609375,304.1459045410156,0.7174942493438721,0.100151851773262,0.0905752629041671,293.09967041015625,297.1499938964844,293.1499938964844,0.072958618402481,-1885.407470703125,304.1445617675781,0.7709020972251892,0.1257553845643997,0.1194963380694389,293.10308837890625,297.1499938964844,293.1499938964844,0.0705930665135383,-1359.388916015625,304.1448669433594,0.7647026181221008,0.1227196231484413,0.0861554816365242,293.0101928710937,297.1499938964844,293.1499938964844,0.1938664317131042,-4099.02001953125,304.1378479003906,0.9990000128746032,0.3041872382164001,0.259932279586792,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5639164447784424,0.050000000745058,0.2283805310726165,291.1208190917969,291.1499938964844,269.79998779296875,269.0836486816406,284.32635498046875,293.26324462890625,291.11981201171875,1.0,0.1993026584386825,1.0,0.6499999761581421,0.943809986114502,1.0,-0.9415183067321776,0.3591545224189758,0.5823637843132019,0.1755146235227584,0.0,0.0,0.2869632840156555,26.14922523498535,25.0,-6.295456409454346,-6445.27587890625,89.26837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885803222656,305.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.998046875,18000.0,0.0,0.0,0.1425684839487075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024871259927749,0.2024915367364883,-4.398455530463252e-06,0.0,0.0001446888927603,0.0,0.0,8.374648094177246,0.0,0.0,0.0,0.2873160541057586,4.0,0.0,1.0
322260,293.11541748046875,297.1499938964844,293.1499938964844,0.0529837422072887,-1442.3408203125,304.1459655761719,0.7210140824317932,0.101091168820858,0.0914052873849868,293.0992736816406,297.1499938964844,293.1499938964844,0.0740057304501533,-1905.3753662109373,304.1446533203125,0.7753013968467712,0.1271082907915115,0.1207614466547966,293.10272216796875,297.1499938964844,293.1499938964844,0.0715766176581382,-1373.1343994140625,304.1449584960937,0.7688956260681152,0.1239812299609184,0.0870262905955314,293.0180358886719,297.1499938964844,293.1499938964844,0.1924037784337997,-4072.5087890625,304.1446838378906,0.9990004301071168,0.3061206042766571,0.2581053674221039,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5653398633003235,0.050000000745058,0.2283377051353454,291.1195983886719,291.1499938964844,269.7633361816406,269.04833984375,284.30938720703125,293.2610168457031,291.12115478515625,1.0,0.1987978667020797,1.0,0.6499999761581421,0.9438539743423462,1.0,-0.9428386092185974,0.3597025871276855,0.5831360220909119,0.1757920533418655,0.0,0.0,0.2913296520709991,25.936813354492188,28.0,5.4852471351623535,-6504.17041015625,89.1855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85772705078125,305.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.810546875,18000.0,0.0,0.0,0.1439841538667678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061594873666763,0.2061638832092285,-4.406294920045184e-06,0.0,0.0001461256033508,0.0,0.0,8.552419662475586,0.0,0.0,0.0,0.2880178689956665,4.0,0.0,1.0
322320,293.11541748046875,297.1499938964844,293.1499938964844,0.0529837422072887,-1442.3408203125,304.1459655761719,0.7210140824317932,0.101091168820858,0.0914052873849868,293.0992736816406,297.1499938964844,293.1499938964844,0.0740057304501533,-1905.3753662109373,304.1446533203125,0.7753013968467712,0.1271082907915115,0.1207614466547966,293.10272216796875,297.1499938964844,293.1499938964844,0.0715766176581382,-1373.1343994140625,304.1449584960937,0.7688956260681152,0.1239812299609184,0.0870262905955314,293.0180358886719,297.1499938964844,293.1499938964844,0.1924037784337997,-4072.5087890625,304.1446838378906,0.9990004301071168,0.3061206042766571,0.2581053674221039,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5653398633003235,0.050000000745058,0.2283377051353454,291.1195983886719,291.1499938964844,269.7633361816406,269.04833984375,284.30938720703125,293.2610168457031,291.12115478515625,1.0,0.1987978667020797,1.0,0.6499999761581421,0.9438539743423462,1.0,-0.9428386092185974,0.3597025871276855,0.5831360220909119,0.1757920533418655,0.0,0.0,0.2913296520709991,25.936813354492188,28.0,5.4852471351623535,-6504.17041015625,89.1855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85772705078125,305.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.810546875,18000.0,0.0,0.0,0.1439841538667678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061594873666763,0.2061638832092285,-4.406294920045184e-06,0.0,0.0001461256033508,0.0,0.0,8.552419662475586,0.0,0.0,0.0,0.2880178689956665,4.0,0.0,1.0
322380,293.1151428222656,297.1499938964844,293.1499938964844,0.0537194572389125,-1454.542236328125,304.1460876464844,0.7225353717803955,0.1020228490233421,0.0922494530677795,293.0989685058594,297.1499938964844,293.1499938964844,0.074991263449192,-1924.0802001953125,304.144775390625,0.7774290442466736,0.12845279276371,0.1220405325293541,293.1024475097656,297.1499938964844,293.1499938964844,0.0724996626377105,-1385.9686279296875,304.14508056640625,0.7708638906478882,0.1252341270446777,0.0879070982336998,293.01959228515625,297.1499938964844,293.1499938964844,0.1929014027118683,-4080.66455078125,304.1453552246094,0.999004065990448,0.3091506361961365,0.2588182985782623,293.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5647849440574646,0.050000000745058,0.2283542156219482,291.13018798828125,291.1499938964844,269.7266540527344,269.0130310058594,284.2906799316406,293.2588195800781,291.1302490234375,1.0,0.1997625082731247,1.0,0.6499999761581421,0.9438980221748352,1.0,-0.9473164677619934,0.3615592718124389,0.5857571959495544,0.1767593026161193,0.0,0.0,0.2931253612041473,26.07923698425293,31.0,6.070498466491699,-6542.25439453125,90.29385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83251953125,305.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.767578125,18000.0,0.0,0.0,0.1454590857028961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079182267189026,0.2079226374626159,-4.412129328557057e-06,0.0,0.0001476224861107,0.0,0.0,8.641875267028809,0.0,0.0,0.0,0.2883986830711365,4.0,0.0,1.0
322440,293.1151428222656,297.1499938964844,293.1499938964844,0.0537194572389125,-1454.542236328125,304.1460876464844,0.7225353717803955,0.1020228490233421,0.0922494530677795,293.0989685058594,297.1499938964844,293.1499938964844,0.074991263449192,-1924.0802001953125,304.144775390625,0.7774290442466736,0.12845279276371,0.1220405325293541,293.1024475097656,297.1499938964844,293.1499938964844,0.0724996626377105,-1385.9686279296875,304.14508056640625,0.7708638906478882,0.1252341270446777,0.0879070982336998,293.01959228515625,297.1499938964844,293.1499938964844,0.1929014027118683,-4080.66455078125,304.1453552246094,0.999004065990448,0.3091506361961365,0.2588182985782623,293.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5647849440574646,0.050000000745058,0.2283542156219482,291.13018798828125,291.1499938964844,269.7266540527344,269.0130310058594,284.2906799316406,293.2588195800781,291.1302490234375,1.0,0.1997625082731247,1.0,0.6499999761581421,0.9438980221748352,1.0,-0.9473164677619934,0.3615592718124389,0.5857571959495544,0.1767593026161193,0.0,0.0,0.2931253612041473,26.07923698425293,31.0,6.070498466491699,-6542.25439453125,90.29385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83251953125,305.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.767578125,18000.0,0.0,0.0,0.1454590857028961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079182267189026,0.2079226374626159,-4.412129328557057e-06,0.0,0.0001476224861107,0.0,0.0,8.641875267028809,0.0,0.0,0.0,0.2883986830711365,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541293136775493,-1461.4556884765625,304.14605712890625,0.7222599983215332,0.1024860963225364,0.0926738977432251,293.098876953125,297.1499938964844,293.1499938964844,0.0755322352051734,-1934.4886474609373,304.1447448730469,0.7772791981697083,0.1291218549013137,0.1226821690797805,293.1023254394531,297.1499938964844,293.1499938964844,0.0730086788535118,-1393.149169921875,304.1450500488281,0.7706577181816101,0.1258577406406402,0.0883491709828376,293.0218200683594,297.1499938964844,293.1499938964844,0.1944410949945449,-4107.1201171875,304.1434020996094,0.9990000128746032,0.3103666603565216,0.260496586561203,293.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.563475489616394,0.050000000745058,0.2283936142921447,291.1285400390625,291.1499938964844,269.7083435058594,268.995361328125,284.2802734375,293.2576904296875,291.12774658203125,1.0,0.2006914466619491,1.0,0.6499999761581421,0.9439200162887572,1.0,-0.9511876702308656,0.3631483912467956,0.5880392789840698,0.1776500046253204,0.0,0.0,0.2947057485580444,26.337900161743164,31.0,-0.7781187891960144,-6568.43017578125,91.47809600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.823974609375,305.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46484375,18000.0,0.0,0.0,0.1461887061595916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208917036652565,0.2089214473962783,-4.414138402353274e-06,0.0,0.0001483629457652,0.0,0.0,8.690354347229004,0.0,0.0,0.0,0.288597047328949,4.0,0.0,1.0
322560,293.11492919921875,297.1499938964844,293.1499938964844,0.0545501559972763,-1468.5848388671875,304.14599609375,0.7214488983154297,0.1029484719038009,0.0931009501218795,293.0987548828125,297.1499938964844,293.1499938964844,0.0760851129889488,-1945.1646728515625,304.1446838378906,0.7765001654624939,0.1297896951436996,0.1233261004090309,293.10223388671875,297.1499938964844,293.1499938964844,0.0735296308994293,-1400.5262451171875,304.14501953125,0.7698354721069336,0.1264803558588028,0.0887931436300277,293.0256652832031,297.1499938964844,293.1499938964844,0.1966181844472885,-4144.45458984375,304.1406555175781,0.9990000128746032,0.3112334609031677,0.2628494203090668,293.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5616325736045837,0.050000000745058,0.2284499406814575,291.1250305175781,291.1499938964844,269.69000244140625,268.9776916503906,284.2693176269531,293.25653076171875,291.12408447265625,1.0,0.2018854022026062,1.0,0.6499999761581421,0.9439384937286376,1.0,-0.9558969736099244,0.3650803565979004,0.5908166170120239,0.1787445396184921,0.0,0.0,0.2967233061790466,26.6977596282959,34.0,-5.380490303039551,-6603.85986328125,93.00334930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163146972656,305.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4140625,18000.0,0.0,0.0,0.1469251662492752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210350677371025,0.2103551030158996,-4.416771389514906e-06,0.0,0.0001491103757871,0.0,0.0,8.759601593017578,0.0,0.0,0.0,0.2888703346252441,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0554008334875106,-1483.0419921875,304.1459045410156,0.7183993458747864,0.1038660183548927,0.0939598158001899,293.0986022949219,297.1499938964844,293.1499938964844,0.0772004276514053,-1966.7620849609373,304.14459228515625,0.7733071446418762,0.1311188638210296,0.1246189996600151,293.10211181640625,297.1499938964844,293.1499938964844,0.0745806917548179,-1415.4552001953125,304.1449279785156,0.766592264175415,0.1277181506156921,0.0896846279501915,293.03912353515625,297.1499938964844,293.1499938964844,0.202587604522705,-4246.18896484375,304.1337890625,0.9990000128746032,0.3116687536239624,0.2692770063877105,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5565648078918457,0.050000000745058,0.2286102771759033,291.1169128417969,291.1499938964844,269.6533203125,268.9423828125,284.2460021972656,293.25439453125,291.1158142089844,1.0,0.2049775570631027,1.0,0.6499999761581421,0.9439754486083984,1.0,-0.9674557447433472,0.3698252141475677,0.5976305603981018,0.1814521998167038,0.0,0.0,0.3016673922538757,27.70037269592285,25.0,-10.449349403381348,-6693.04443359375,96.9985580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7976379394531,305.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.79296875,18000.0,0.0,0.0,0.1484823375940323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140804529190063,0.2140848785638809,-4.424233793542953e-06,0.0,0.0001506906846771,0.0,0.0,8.941709518432617,0.0,0.0,0.0,0.2895930409431457,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0554008334875106,-1483.0419921875,304.1459045410156,0.7183993458747864,0.1038660183548927,0.0939598158001899,293.0986022949219,297.1499938964844,293.1499938964844,0.0772004276514053,-1966.7620849609373,304.14459228515625,0.7733071446418762,0.1311188638210296,0.1246189996600151,293.10211181640625,297.1499938964844,293.1499938964844,0.0745806917548179,-1415.4552001953125,304.1449279785156,0.766592264175415,0.1277181506156921,0.0896846279501915,293.03912353515625,297.1499938964844,293.1499938964844,0.202587604522705,-4246.18896484375,304.1337890625,0.9990000128746032,0.3116687536239624,0.2692770063877105,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5565648078918457,0.050000000745058,0.2286102771759033,291.1169128417969,291.1499938964844,269.6533203125,268.9423828125,284.2460021972656,293.25439453125,291.1158142089844,1.0,0.2049775570631027,1.0,0.6499999761581421,0.9439754486083984,1.0,-0.9674557447433472,0.3698252141475677,0.5976305603981018,0.1814521998167038,0.0,0.0,0.3016673922538757,27.70037269592285,25.0,-10.449349403381348,-6693.04443359375,96.9985580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7976379394531,305.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.79296875,18000.0,0.0,0.0,0.1484823375940323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140804529190063,0.2140848785638809,-4.424233793542953e-06,0.0,0.0001506906846771,0.0,0.0,8.941709518432617,0.0,0.0,0.0,0.2895930409431457,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561524145305156,-1495.724365234375,304.1460266113281,0.7228864431381226,0.1048008576035499,0.0947768241167068,293.098388671875,297.1499938964844,293.1499938964844,0.0782101526856422,-1986.2080078125,304.1447448730469,0.7788628339767456,0.1324661970138549,0.125869020819664,293.1018981933594,297.1499938964844,293.1499938964844,0.0755253285169601,-1428.7960205078125,304.1450500488281,0.7719215750694275,0.1289715617895126,0.0905427634716034,293.0506896972656,297.1499938964844,293.1499938964844,0.1999585628509521,-4199.3740234375,304.1440734863281,0.9990000128746032,0.3121044635772705,0.2661241292953491,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.559055507183075,0.050000000745058,0.2285302281379699,291.1172790527344,291.1499938964844,269.6166687011719,268.9070739746094,284.2302551269531,293.2524719238281,291.1195983886719,1.0,0.2037986069917678,1.0,0.6499999761581421,0.9440123438835144,1.0,-0.9670929312705994,0.3696790337562561,0.5974138975143433,0.1813524067401886,0.0,0.0,0.3063333928585052,27.26861953735352,28.0,8.908429145812988,-6756.67724609375,96.21269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732849121094,305.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.70703125,18000.0,0.0,0.0,0.1501841098070144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183797359466552,0.2183841615915298,-4.434216407389613e-06,0.0,0.0001524177787359,0.0,0.0,9.155789375305176,0.0,0.0,0.0,0.2904462516307831,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561524145305156,-1495.724365234375,304.1460266113281,0.7228864431381226,0.1048008576035499,0.0947768241167068,293.098388671875,297.1499938964844,293.1499938964844,0.0782101526856422,-1986.2080078125,304.1447448730469,0.7788628339767456,0.1324661970138549,0.125869020819664,293.1018981933594,297.1499938964844,293.1499938964844,0.0755253285169601,-1428.7960205078125,304.1450500488281,0.7719215750694275,0.1289715617895126,0.0905427634716034,293.0506896972656,297.1499938964844,293.1499938964844,0.1999585628509521,-4199.3740234375,304.1440734863281,0.9990000128746032,0.3121044635772705,0.2661241292953491,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.559055507183075,0.050000000745058,0.2285302281379699,291.1172790527344,291.1499938964844,269.6166687011719,268.9070739746094,284.2302551269531,293.2524719238281,291.1195983886719,1.0,0.2037986069917678,1.0,0.6499999761581421,0.9440123438835144,1.0,-0.9670929312705994,0.3696790337562561,0.5974138975143433,0.1813524067401886,0.0,0.0,0.3063333928585052,27.26861953735352,28.0,8.908429145812988,-6756.67724609375,96.21269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732849121094,305.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.70703125,18000.0,0.0,0.0,0.1501841098070144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183797359466552,0.2183841615915298,-4.434216407389613e-06,0.0,0.0001524177787359,0.0,0.0,9.155789375305176,0.0,0.0,0.0,0.2904462516307831,4.0,0.0,1.0
