time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
322860,293.11444091796875,297.1499938964844,293.1499938964844,0.0568290874361991,-1506.9923095703125,304.1462097167969,0.7254647612571716,0.105726271867752,0.0956091284751892,293.0982360839844,297.1499938964844,293.1499938964844,0.0791277140378952,-2003.704345703125,304.1449584960937,0.7822502851486206,0.1338036805391311,0.1271347850561142,293.1017761230469,297.1499938964844,293.1499938964844,0.0763788297772407,-1440.72314453125,304.145263671875,0.7751293778419495,0.1302140951156616,0.0914114564657211,293.0512390136719,297.1499938964844,293.1499938964844,0.1990232765674591,-4182.78076171875,304.14727783203125,0.9990000128746032,0.3145044147968292,0.2653498351573944,293.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5596657991409302,0.050000000745058,0.2285109013319015,291.1341857910156,291.1499938964844,269.5799865722656,268.87176513671875,284.21295166015625,293.25048828125,291.1346435546875,1.0,0.2042235732078552,1.0,0.6499999761581421,0.9441001415252686,1.0,-0.9696972370147704,0.3707768023014068,0.5989204049110413,0.1818699091672897,0.0,0.0,0.3071354329586029,27.19668197631836,31.0,11.91495418548584,-6784.001953125,96.63104248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7599182128906,305.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.171875,18000.0,0.0,0.0,0.1518575847148895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196265310049057,0.2196309715509414,-4.440260454430245e-06,0.0,0.0001541161473141,0.0,0.0,9.224452018737791,0.0,0.0,0.0,0.2907564640045166,4.0,0.0,1.0
322920,293.11444091796875,297.1499938964844,293.1499938964844,0.0568290874361991,-1506.9923095703125,304.1462097167969,0.7254647612571716,0.105726271867752,0.0956091284751892,293.0982360839844,297.1499938964844,293.1499938964844,0.0791277140378952,-2003.704345703125,304.1449584960937,0.7822502851486206,0.1338036805391311,0.1271347850561142,293.1017761230469,297.1499938964844,293.1499938964844,0.0763788297772407,-1440.72314453125,304.145263671875,0.7751293778419495,0.1302140951156616,0.0914114564657211,293.0512390136719,297.1499938964844,293.1499938964844,0.1990232765674591,-4182.78076171875,304.14727783203125,0.9990000128746032,0.3145044147968292,0.2653498351573944,293.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5596657991409302,0.050000000745058,0.2285109013319015,291.1341857910156,291.1499938964844,269.5799865722656,268.87176513671875,284.21295166015625,293.25048828125,291.1346435546875,1.0,0.2042235732078552,1.0,0.6499999761581421,0.9441001415252686,1.0,-0.9696972370147704,0.3707768023014068,0.5989204049110413,0.1818699091672897,0.0,0.0,0.3071354329586029,27.19668197631836,31.0,11.91495418548584,-6784.001953125,96.63104248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7599182128906,305.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.171875,18000.0,0.0,0.0,0.1518575847148895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196265310049057,0.2196309715509414,-4.440260454430245e-06,0.0,0.0001541161473141,0.0,0.0,9.224452018737791,0.0,0.0,0.0,0.2907564640045166,4.0,0.0,1.0
322980,293.1143493652344,297.1499938964844,293.1499938964844,0.0576272085309028,-1520.6263427734375,304.1461486816406,0.7252473831176758,0.106647714972496,0.0964504927396774,293.09814453125,297.1499938964844,293.1499938964844,0.0801854655146598,-2024.2706298828125,304.1448669433594,0.7823139429092407,0.1351346671581268,0.1284083425998687,293.1017150878906,297.1499938964844,293.1499938964844,0.0773706063628196,-1454.8753662109375,304.14520263671875,0.775077223777771,0.1314522624015808,0.0922868177294731,293.05450439453125,297.1499938964844,293.1499938964844,0.2015667557716369,-4226.24609375,304.14385986328125,0.9990000128746032,0.3163534104824066,0.268113225698471,293.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5574847459793091,0.050000000745058,0.2285802215337753,291.13134765625,291.1499938964844,269.5433349609375,268.83642578125,284.19256591796875,293.2483215332031,291.1307067871094,1.0,0.2058771550655365,1.0,0.6499999761581421,0.944187879562378,1.0,-0.9766849875450134,0.3736597001552582,0.6030253171920776,0.1834774017333984,0.0,0.0,0.3097137808799743,27.65560340881348,34.0,-1.5762100219726562,-6834.3037109375,98.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7630310058594,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.42578125,18000.0,0.0,0.0,0.1533837169408798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213326394557953,0.221337080001831,-4.44354100181954e-06,0.0,0.0001556649658596,0.0,0.0,9.308738708496094,0.0,0.0,0.0,0.2910991013050079,4.0,0.0,1.0
323040,293.1143493652344,297.1499938964844,293.1499938964844,0.0576272085309028,-1520.6263427734375,304.1461486816406,0.7252473831176758,0.106647714972496,0.0964504927396774,293.09814453125,297.1499938964844,293.1499938964844,0.0801854655146598,-2024.2706298828125,304.1448669433594,0.7823139429092407,0.1351346671581268,0.1284083425998687,293.1017150878906,297.1499938964844,293.1499938964844,0.0773706063628196,-1454.8753662109375,304.14520263671875,0.775077223777771,0.1314522624015808,0.0922868177294731,293.05450439453125,297.1499938964844,293.1499938964844,0.2015667557716369,-4226.24609375,304.14385986328125,0.9990000128746032,0.3163534104824066,0.268113225698471,293.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5574847459793091,0.050000000745058,0.2285802215337753,291.13134765625,291.1499938964844,269.5433349609375,268.83642578125,284.19256591796875,293.2483215332031,291.1307067871094,1.0,0.2058771550655365,1.0,0.6499999761581421,0.944187879562378,1.0,-0.9766849875450134,0.3736597001552582,0.6030253171920776,0.1834774017333984,0.0,0.0,0.3097137808799743,27.65560340881348,34.0,-1.5762100219726562,-6834.3037109375,98.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7630310058594,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.42578125,18000.0,0.0,0.0,0.1533837169408798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213326394557953,0.221337080001831,-4.44354100181954e-06,0.0,0.0001556649658596,0.0,0.0,9.308738708496094,0.0,0.0,0.0,0.2910991013050079,4.0,0.0,1.0
323100,293.1142883300781,297.1499938964844,293.1499938964844,0.0580389089882373,-1527.6937255859375,304.1460876464844,0.7243430018424988,0.1071088090538978,0.0968769341707229,293.0981140136719,297.1499938964844,293.1499938964844,0.0807275027036666,-2034.8472900390625,304.1448059082031,0.7813929319381714,0.1357997357845306,0.1290502101182937,293.1016540527344,297.1499938964844,293.1499938964844,0.0778801590204238,-1462.1749267578125,304.1451416015625,0.7741183042526245,0.1320718228816986,0.0927289798855781,293.0585632324219,297.1499938964844,293.1499938964844,0.2037746906280517,-4263.849609375,304.1409606933594,0.9990000128746032,0.3167696595191955,0.2704976201057434,293.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5555987358093262,0.050000000745058,0.2286414504051208,291.1283874511719,291.1499938964844,269.5249938964844,268.8187866210937,284.1814880371094,293.2471618652344,291.1275939941406,1.0,0.2071065306663513,1.0,0.6499999761581421,0.9442317485809326,1.0,-0.9814327359199524,0.3756168484687805,0.6058159470558167,0.184585154056549,0.0,0.0,0.3114552497863769,28.043506622314453,34.0,-5.334061145782471,-6870.88037109375,100.48965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7661437988281,305.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.1541231423616409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226845324039459,0.2226889729499817,-4.446227194421226e-06,0.0,0.000156415393576,0.0,0.0,9.375873565673828,0.0,0.0,0.0,0.2913651764392853,4.0,0.0,1.0
323160,293.1142578125,297.1499938964844,293.1499938964844,0.0584572255611419,-1534.8963623046875,304.14605712890625,0.7229787111282349,0.1075687184929847,0.0973061546683311,293.0980529785156,297.1499938964844,293.1499938964844,0.0812769159674644,-2045.5899658203125,304.1447448730469,0.7799286842346191,0.136463776230812,0.1296948790550232,293.10162353515625,297.1499938964844,293.1499938964844,0.0783971175551414,-1469.5977783203125,304.14508056640625,0.772628128528595,0.132690355181694,0.093173399567604,293.06451416015625,297.1499938964844,293.1499938964844,0.206523910164833,-4310.49169921875,304.1376037597656,0.9990000128746032,0.3167615234851837,0.2734488546848297,293.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5532628297805786,0.050000000745058,0.2287189960479736,291.1246643066406,291.1499938964844,269.50665283203125,268.8011169433594,284.169921875,293.2460632324219,291.1236877441406,1.0,0.2085709869861602,1.0,0.6499999761581421,0.9442750811576844,1.0,-0.9868899583816528,0.377867579460144,0.6090223789215088,0.1858644336462021,0.0,0.0,0.3135142922401428,28.52806282043457,25.0,-8.444931030273438,-6912.9541015625,102.46349334716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76824951171875,305.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.125,18000.0,0.0,0.0,0.1548673063516616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242846041917801,0.224289059638977,-4.4495500333141536e-06,0.0,0.0001571706234244,0.0,0.0,9.455824851989746,0.0,0.0,0.0,0.2916847169399261,4.0,0.0,1.0
323220,293.1140441894531,297.1499938964844,293.1499938964844,0.0592011176049709,-1547.6068115234375,304.1461486816406,0.7280371785163879,0.1085164472460746,0.0981276407837867,293.0978698730469,297.1499938964844,293.1499938964844,0.082275204360485,-2064.980224609375,304.1448669433594,0.7862713932991028,0.1378189921379089,0.1309451460838318,293.1014404296875,297.1499938964844,293.1499938964844,0.0793315321207046,-1482.923583984375,304.1451721191406,0.7787537574768066,0.1339544802904129,0.0940332785248756,293.0723876953125,297.1499938964844,293.1499938964844,0.2031068950891494,-4250.7236328125,304.1479187011719,0.9990000128746032,0.3172957599163055,0.2694747149944305,293.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5564079284667969,0.050000000745058,0.2286147773265838,291.1252746582031,291.1499938964844,269.4700012207031,268.76580810546875,284.15496826171875,293.2438049316406,291.1275329589844,1.0,0.2070570588111877,1.0,0.6499999761581421,0.944361686706543,1.0,-0.9855201840400696,0.3772926926612854,0.6082274317741394,0.1855568140745163,0.0,0.0,0.317084938287735,27.954811096191406,28.0,9.177254676818848,-6966.63818359375,101.20841979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7699890136719,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.099609375,18000.0,0.0,0.0,0.1563742160797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278094142675399,0.2278138697147369,-4.458035618881695e-06,0.0,0.0001586999569553,0.0,0.0,9.635138511657717,0.0,0.0,0.0,0.2923999726772308,4.0,0.0,1.0
323280,293.1140441894531,297.1499938964844,293.1499938964844,0.0592011176049709,-1547.6068115234375,304.1461486816406,0.7280371785163879,0.1085164472460746,0.0981276407837867,293.0978698730469,297.1499938964844,293.1499938964844,0.082275204360485,-2064.980224609375,304.1448669433594,0.7862713932991028,0.1378189921379089,0.1309451460838318,293.1014404296875,297.1499938964844,293.1499938964844,0.0793315321207046,-1482.923583984375,304.1451721191406,0.7787537574768066,0.1339544802904129,0.0940332785248756,293.0723876953125,297.1499938964844,293.1499938964844,0.2031068950891494,-4250.7236328125,304.1479187011719,0.9990000128746032,0.3172957599163055,0.2694747149944305,293.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5564079284667969,0.050000000745058,0.2286147773265838,291.1252746582031,291.1499938964844,269.4700012207031,268.76580810546875,284.15496826171875,293.2438049316406,291.1275329589844,1.0,0.2070570588111877,1.0,0.6499999761581421,0.944361686706543,1.0,-0.9855201840400696,0.3772926926612854,0.6082274317741394,0.1855568140745163,0.0,0.0,0.317084938287735,27.954811096191406,28.0,9.177254676818848,-6966.63818359375,101.20841979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7699890136719,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.099609375,18000.0,0.0,0.0,0.1563742160797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278094142675399,0.2278138697147369,-4.458035618881695e-06,0.0,0.0001586999569553,0.0,0.0,9.635138511657717,0.0,0.0,0.0,0.2923999726772308,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598830170929431,-1559.1239013671875,304.1462707519531,0.7311559915542603,0.1094624698162078,0.0989730805158615,293.09771728515625,297.1499938964844,293.1499938964844,0.0831939578056335,-2082.65478515625,304.14501953125,0.7903193235397339,0.1391716003417968,0.1322195082902908,293.1012878417969,297.1499938964844,293.1499938964844,0.080188974738121,-1495.030517578125,304.1453552246094,0.7826374173164368,0.1352167129516601,0.0949112549424171,293.0692443847656,297.1499938964844,293.1499938964844,0.2014945745468139,-4222.96435546875,304.1509704589844,0.9990000128746032,0.3198987543582916,0.2679773867130279,293.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5575918555259705,0.050000000745058,0.2285764515399933,291.1412353515625,291.1499938964844,269.4333190917969,268.73046875,284.13824462890625,293.241455078125,291.1415405273437,1.0,0.2072029411792755,1.0,0.6499999761581421,0.9444482326507568,1.0,-0.9872709512710572,0.3780311644077301,0.6092397570610046,0.1859076619148254,0.0,0.0,0.3169934153556824,27.77145195007324,31.0,10.730752944946287,-6985.6962890625,101.27415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823791503906,305.4696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.841796875,18000.0,0.0,0.0,0.1577512323856353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282662689685821,0.2282707244157791,-4.462282504391624e-06,0.0,0.0001600974501343,0.0,0.0,9.664976119995115,0.0,0.0,0.0,0.2925533056259155,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598830170929431,-1559.1239013671875,304.1462707519531,0.7311559915542603,0.1094624698162078,0.0989730805158615,293.09771728515625,297.1499938964844,293.1499938964844,0.0831939578056335,-2082.65478515625,304.14501953125,0.7903193235397339,0.1391716003417968,0.1322195082902908,293.1012878417969,297.1499938964844,293.1499938964844,0.080188974738121,-1495.030517578125,304.1453552246094,0.7826374173164368,0.1352167129516601,0.0949112549424171,293.0692443847656,297.1499938964844,293.1499938964844,0.2014945745468139,-4222.96435546875,304.1509704589844,0.9990000128746032,0.3198987543582916,0.2679773867130279,293.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5575918555259705,0.050000000745058,0.2285764515399933,291.1412353515625,291.1499938964844,269.4333190917969,268.73046875,284.13824462890625,293.241455078125,291.1415405273437,1.0,0.2072029411792755,1.0,0.6499999761581421,0.9444482326507568,1.0,-0.9872709512710572,0.3780311644077301,0.6092397570610046,0.1859076619148254,0.0,0.0,0.3169934153556824,27.77145195007324,31.0,10.730752944946287,-6985.6962890625,101.27415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823791503906,305.4696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.841796875,18000.0,0.0,0.0,0.1577512323856353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282662689685821,0.2282707244157791,-4.462282504391624e-06,0.0,0.0001600974501343,0.0,0.0,9.664976119995115,0.0,0.0,0.0,0.2925533056259155,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606945194303989,-1573.1796875,304.14617919921875,0.7314175963401794,0.1104094684123992,0.0998333021998405,293.0975952148437,297.1499938964844,293.1499938964844,0.0842635855078697,-2103.622314453125,304.1448974609375,0.7909173369407654,0.140523076057434,0.1335079222917556,293.10113525390625,297.1499938964844,293.1499938964844,0.0811956077814102,-1509.534423828125,304.14520263671875,0.7831301093101501,0.1364809870719909,0.095801368355751,293.0688171386719,297.1499938964844,293.1499938964844,0.2034434974193573,-4256.5146484375,304.1473083496094,0.9990000128746032,0.322043240070343,0.2700961232185364,293.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5559161305427551,0.050000000745058,0.2286306768655777,291.1373596191406,291.1499938964844,269.39666748046875,268.6951599121094,284.1181945800781,293.23876953125,291.1365966796875,1.0,0.2086196392774582,1.0,0.6499999761581421,0.9445157647132874,1.0,-0.9935250282287598,0.3806120455265045,0.6129130125045776,0.1873778700828552,0.0,0.0,0.3188518583774566,28.142314910888672,34.0,-2.849925994873047,-7030.572265625,103.24103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081970214844,305.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.1589131355285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293776273727417,0.2293820977210998,-4.464004632609431e-06,0.0,0.000161276635481,0.0,0.0,9.719849586486816,0.0,0.0,0.0,0.2927759885787964,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606945194303989,-1573.1796875,304.14617919921875,0.7314175963401794,0.1104094684123992,0.0998333021998405,293.0975952148437,297.1499938964844,293.1499938964844,0.0842635855078697,-2103.622314453125,304.1448974609375,0.7909173369407654,0.140523076057434,0.1335079222917556,293.10113525390625,297.1499938964844,293.1499938964844,0.0811956077814102,-1509.534423828125,304.14520263671875,0.7831301093101501,0.1364809870719909,0.095801368355751,293.0688171386719,297.1499938964844,293.1499938964844,0.2034434974193573,-4256.5146484375,304.1473083496094,0.9990000128746032,0.322043240070343,0.2700961232185364,293.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5559161305427551,0.050000000745058,0.2286306768655777,291.1373596191406,291.1499938964844,269.39666748046875,268.6951599121094,284.1181945800781,293.23876953125,291.1365966796875,1.0,0.2086196392774582,1.0,0.6499999761581421,0.9445157647132874,1.0,-0.9935250282287598,0.3806120455265045,0.6129130125045776,0.1873778700828552,0.0,0.0,0.3188518583774566,28.142314910888672,34.0,-2.849925994873047,-7030.572265625,103.24103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081970214844,305.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.1589131355285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293776273727417,0.2293820977210998,-4.464004632609431e-06,0.0,0.000161276635481,0.0,0.0,9.719849586486816,0.0,0.0,0.0,0.2927759885787964,4.0,0.0,1.0
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615413226187229,-1587.9388427734375,304.1460266113281,0.7295724749565125,0.1113600134849548,0.1007119715213775,293.0974426269531,297.1499938964844,293.1499938964844,0.0853716805577278,-2125.423095703125,304.1447448730469,0.7889593839645386,0.141877070069313,0.1348141133785247,293.1009826660156,297.1499938964844,293.1499938964844,0.0822421237826347,-1524.677001953125,304.14508056640625,0.781112551689148,0.1377504914999008,0.0967068746685981,293.0751953125,297.1499938964844,293.1499938964844,0.2078805416822433,-4332.07568359375,304.1407775878906,0.9990000128746032,0.3228216469287872,0.2748690247535705,293.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.552139401435852,0.050000000745058,0.2287565916776657,291.1297607421875,291.1499938964844,269.3599853515625,268.6598205566406,284.0957336425781,293.2359313964844,291.128662109375,1.0,0.2111081033945083,1.0,0.6499999761581421,0.9445832371711732,1.0,-1.003113031387329,0.3845694065093994,0.6185436248779297,0.18965844810009,0.0,0.0,0.3220298588275909,28.94058609008789,37.0,-9.803646087646484,-7104.61279296875,106.68937683105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831298828125,305.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.171875,18000.0,0.0,0.0,0.1599998623132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318463325500488,0.2318508028984069,-4.468864972295705e-06,0.0,0.0001623795251362,0.0,0.0,9.844264030456545,0.0,0.0,0.0,0.2932702600955963,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615413226187229,-1587.9388427734375,304.1460266113281,0.7295724749565125,0.1113600134849548,0.1007119715213775,293.0974426269531,297.1499938964844,293.1499938964844,0.0853716805577278,-2125.423095703125,304.1447448730469,0.7889593839645386,0.141877070069313,0.1348141133785247,293.1009826660156,297.1499938964844,293.1499938964844,0.0822421237826347,-1524.677001953125,304.14508056640625,0.781112551689148,0.1377504914999008,0.0967068746685981,293.0751953125,297.1499938964844,293.1499938964844,0.2078805416822433,-4332.07568359375,304.1407775878906,0.9990000128746032,0.3228216469287872,0.2748690247535705,293.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.552139401435852,0.050000000745058,0.2287565916776657,291.1297607421875,291.1499938964844,269.3599853515625,268.6598205566406,284.0957336425781,293.2359313964844,291.128662109375,1.0,0.2111081033945083,1.0,0.6499999761581421,0.9445832371711732,1.0,-1.003113031387329,0.3845694065093994,0.6185436248779297,0.18965844810009,0.0,0.0,0.3220298588275909,28.94058609008789,37.0,-9.803646087646484,-7104.61279296875,106.68937683105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831298828125,305.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.171875,18000.0,0.0,0.0,0.1599998623132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318463325500488,0.2318508028984069,-4.468864972295705e-06,0.0,0.0001623795251362,0.0,0.0,9.844264030456545,0.0,0.0,0.0,0.2932702600955963,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619748905301094,-1595.5289306640625,304.1459655761719,0.7279897332191467,0.1118334457278251,0.1011555567383766,293.097412109375,297.1499938964844,293.1499938964844,0.0859380587935447,-2136.592529296875,304.1446838378906,0.7871837615966797,0.1425529420375824,0.1354720294475555,293.1009216308594,297.1499938964844,293.1499938964844,0.0827775299549102,-1532.44580078125,304.1449890136719,0.7793223261833191,0.1383840441703796,0.0971633940935134,293.0813903808594,297.1499938964844,293.1499938964844,0.2108963429927826,-4383.07666015625,304.136962890625,0.9990000128746032,0.3225536942481994,0.2780809700489044,293.234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5496070384979248,0.050000000745058,0.2288439869880676,291.12481689453125,291.1499938964844,269.3416748046875,268.6421813964844,284.0837707519531,293.23455810546875,291.12359619140625,1.0,0.212696835398674,1.0,0.6499999761581421,0.944616973400116,1.0,-1.008942723274231,0.3869786262512207,0.6219640374183655,0.1910504698753357,0.0,0.0,0.3242033720016479,29.484394073486328,37.0,-12.147475242614746,-7150.775390625,108.91439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,305.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7421875,18000.0,0.0,0.0,0.1605608165264129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335693091154098,0.2335737943649292,-4.472464297577972e-06,0.0,0.0001629488106118,0.0,0.0,9.931845664978027,0.0,0.0,0.0,0.2936212420463562,4.0,0.0,1.0
323760,293.11346435546875,297.1499938964844,293.1499938964844,0.0624102354049682,-1603.165771484375,304.1459045410156,0.7260410785675049,0.1123036295175552,0.1015998721122741,293.09735107421875,297.1499938964844,293.1499938964844,0.0865076333284378,-2147.833251953125,304.1446228027344,0.7849740982055664,0.1432265341281891,0.136131465435028,293.1008605957031,297.1499938964844,293.1499938964844,0.0833156034350395,-1540.2615966796875,304.1449279785156,0.777107298374176,0.139014646410942,0.0976207181811332,293.089599609375,297.1499938964844,293.1499938964844,0.2143653482198715,-4441.44189453125,304.1330261230469,0.9990000128746032,0.3218113481998443,0.2817573249340057,293.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5467328429222107,0.050000000745058,0.2289462685585022,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,284.0714416503906,293.2332763671875,291.1183776855469,1.0,0.2144836634397506,1.0,0.6499999761581421,0.9446911811828612,1.0,-1.0153515338897705,0.3896288871765136,0.6257225871086121,0.1925817281007766,0.0,0.0,0.3267526924610138,30.115812301635746,25.0,-13.43457317352295,-7202.8681640625,111.44438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84051513671875,305.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.06640625,18000.0,0.0,0.0,0.1611581444740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356547117233276,0.2356591969728469,-4.476967205846449e-06,0.0,0.0001635550288483,0.0,0.0,10.0385160446167,0.0,0.0,0.0,0.294049471616745,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631403177976608,-1615.812744140625,304.14605712890625,0.7321164608001709,0.1132759153842926,0.102433294057846,293.0971374511719,297.1499938964844,293.1499938964844,0.0874935612082481,-2167.068603515625,304.144775390625,0.7925685048103333,0.1446055620908737,0.1373933851718902,293.10064697265625,297.1499938964844,293.1499938964844,0.084239512681961,-1553.5260009765625,304.14508056640625,0.7844939231872559,0.140306293964386,0.0984920784831047,293.09967041015625,297.1499938964844,293.1499938964844,0.2097646743059158,-4361.39892578125,304.14697265625,0.9990000128746032,0.3212552666664123,0.2764553427696228,293.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5508868098258972,0.050000000745058,0.2287992238998413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,284.0582275390625,293.23077392578125,291.1247863769531,1.0,0.2122905701398849,1.0,0.6499999761581421,0.9448396563529968,1.0,-1.0123804807662964,0.388345330953598,0.6240351796150208,0.1920074522495269,0.0,0.0,0.3307775259017944,29.294878005981445,25.0,12.50738525390625,-7262.77099609375,109.35739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,305.5982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.177734375,18000.0,0.0,0.0,0.1624654084444046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400107532739639,0.2400152385234832,-4.488278136705048e-06,0.0,0.0001648817415116,0.0,0.0,10.26674747467041,0.0,0.0,0.0,0.2949649691581726,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631403177976608,-1615.812744140625,304.14605712890625,0.7321164608001709,0.1132759153842926,0.102433294057846,293.0971374511719,297.1499938964844,293.1499938964844,0.0874935612082481,-2167.068603515625,304.144775390625,0.7925685048103333,0.1446055620908737,0.1373933851718902,293.10064697265625,297.1499938964844,293.1499938964844,0.084239512681961,-1553.5260009765625,304.14508056640625,0.7844939231872559,0.140306293964386,0.0984920784831047,293.09967041015625,297.1499938964844,293.1499938964844,0.2097646743059158,-4361.39892578125,304.14697265625,0.9990000128746032,0.3212552666664123,0.2764553427696228,293.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5508868098258972,0.050000000745058,0.2287992238998413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,284.0582275390625,293.23077392578125,291.1247863769531,1.0,0.2122905701398849,1.0,0.6499999761581421,0.9448396563529968,1.0,-1.0123804807662964,0.388345330953598,0.6240351796150208,0.1920074522495269,0.0,0.0,0.3307775259017944,29.294878005981445,25.0,12.50738525390625,-7262.77099609375,109.35739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,305.5982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.177734375,18000.0,0.0,0.0,0.1624654084444046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400107532739639,0.2400152385234832,-4.488278136705048e-06,0.0,0.0001648817415116,0.0,0.0,10.26674747467041,0.0,0.0,0.0,0.2949649691581726,4.0,0.0,1.0
323940,293.1130065917969,297.1499938964844,293.1499938964844,0.0637490525841713,-1626.1014404296875,304.1463623046875,0.7386865615844727,0.1142534241080284,0.1032819673418998,293.096923828125,297.1499938964844,293.1499938964844,0.0883296877145767,-2183.053466796875,304.1451110839844,0.800734281539917,0.1459884345531463,0.1386700570583343,293.10040283203125,297.1499938964844,293.1499938964844,0.08501747995615,-1564.461669921875,304.1454162597656,0.7924785017967224,0.1416020691394806,0.0993740633130073,293.0909118652344,297.1499938964844,293.1499938964844,0.2041221708059311,-4264.8984375,304.1571350097656,0.9990000128746032,0.324282705783844,0.2706570923328399,293.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5554717183113098,0.050000000745058,0.2286447584629058,291.1473693847656,291.1499938964844,269.25,268.5538635253906,284.0459899902344,293.2281188964844,291.1487121582031,1.0,0.2106395214796066,1.0,0.6499999761581421,0.9449881315231324,1.0,-1.0088423490524292,0.3868542909622192,0.62198805809021,0.1912175118923187,0.0,0.0,0.3292662799358368,28.42441368103028,28.0,21.60590362548828,-7254.541015625,107.07215118408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8375244140625,305.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1636993885040283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396906912326812,0.2396951764822006,-4.492537300393451e-06,0.0,0.0001661340647842,0.0,0.0,10.26097297668457,0.0,0.0,0.0,0.2949857115745544,4.0,0.0,1.0
324000,293.1130065917969,297.1499938964844,293.1499938964844,0.0637490525841713,-1626.1014404296875,304.1463623046875,0.7386865615844727,0.1142534241080284,0.1032819673418998,293.096923828125,297.1499938964844,293.1499938964844,0.0883296877145767,-2183.053466796875,304.1451110839844,0.800734281539917,0.1459884345531463,0.1386700570583343,293.10040283203125,297.1499938964844,293.1499938964844,0.08501747995615,-1564.461669921875,304.1454162597656,0.7924785017967224,0.1416020691394806,0.0993740633130073,293.0909118652344,297.1499938964844,293.1499938964844,0.2041221708059311,-4264.8984375,304.1571350097656,0.9990000128746032,0.324282705783844,0.2706570923328399,293.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5554717183113098,0.050000000745058,0.2286447584629058,291.1473693847656,291.1499938964844,269.25,268.5538635253906,284.0459899902344,293.2281188964844,291.1487121582031,1.0,0.2106395214796066,1.0,0.6499999761581421,0.9449881315231324,1.0,-1.0088423490524292,0.3868542909622192,0.62198805809021,0.1912175118923187,0.0,0.0,0.3292662799358368,28.42441368103028,28.0,21.60590362548828,-7254.541015625,107.07215118408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8375244140625,305.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1636993885040283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396906912326812,0.2396951764822006,-4.492537300393451e-06,0.0,0.0001661340647842,0.0,0.0,10.26097297668457,0.0,0.0,0.0,0.2949857115745544,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645270869135856,-1639.7313232421875,304.1462707519531,0.7421013116836548,0.1152366921305656,0.1041534394025802,293.0967102050781,297.1499938964844,293.1499938964844,0.0893647596240043,-2203.365478515625,304.14501953125,0.8050456047058105,0.1473735868930816,0.1399682164192199,293.1001892089844,297.1499938964844,293.1499938964844,0.0859917104244232,-1578.548095703125,304.14532470703125,0.7966753244400024,0.1429052054882049,0.1002745032310485,293.0778503417969,297.1499938964844,293.1499938964844,0.2024042308330536,-4236.35986328125,304.15740966796875,0.9990000128746032,0.3284328877925873,0.2688589692115783,293.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5568943023681641,0.050000000745058,0.2285982817411422,291.14874267578125,291.1499938964844,269.2133483886719,268.5185241699219,284.0298156738281,293.2248840332031,291.14825439453125,1.0,0.2105699777603149,1.0,0.6499999761581421,0.9450594186782836,1.0,-1.0103110074996948,0.3874318897724151,0.622879147529602,0.1916482597589492,0.0,0.0,0.3291672766208648,28.197540283203125,31.0,3.627134084701538,-7257.8916015625,107.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658752441406,305.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.1646151691675186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390763610601425,0.239080861210823,-4.490611445362447e-06,0.0,0.0001670634810579,0.0,0.0,10.227946281433104,0.0,0.0,0.0,0.2948633432388305,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645270869135856,-1639.7313232421875,304.1462707519531,0.7421013116836548,0.1152366921305656,0.1041534394025802,293.0967102050781,297.1499938964844,293.1499938964844,0.0893647596240043,-2203.365478515625,304.14501953125,0.8050456047058105,0.1473735868930816,0.1399682164192199,293.1001892089844,297.1499938964844,293.1499938964844,0.0859917104244232,-1578.548095703125,304.14532470703125,0.7966753244400024,0.1429052054882049,0.1002745032310485,293.0778503417969,297.1499938964844,293.1499938964844,0.2024042308330536,-4236.35986328125,304.15740966796875,0.9990000128746032,0.3284328877925873,0.2688589692115783,293.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5568943023681641,0.050000000745058,0.2285982817411422,291.14874267578125,291.1499938964844,269.2133483886719,268.5185241699219,284.0298156738281,293.2248840332031,291.14825439453125,1.0,0.2105699777603149,1.0,0.6499999761581421,0.9450594186782836,1.0,-1.0103110074996948,0.3874318897724151,0.622879147529602,0.1916482597589492,0.0,0.0,0.3291672766208648,28.197540283203125,31.0,3.627134084701538,-7257.8916015625,107.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658752441406,305.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.1646151691675186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390763610601425,0.239080861210823,-4.490611445362447e-06,0.0,0.0001670634810579,0.0,0.0,10.227946281433104,0.0,0.0,0.0,0.2948633432388305,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653737336397171,-1654.7054443359375,304.1460876464844,0.7427771687507629,0.1162372902035713,0.1050564274191856,293.0964660644531,297.1499938964844,293.1499938964844,0.0904752388596534,-2225.275390625,304.14483642578125,0.806064784526825,0.1487722098827362,0.1412954926490783,293.0998840332031,297.1499938964844,293.1499938964844,0.0870445519685745,-1593.8675537109375,304.1451110839844,0.7976245880126953,0.1442289799451828,0.1012014597654342,293.0697021484375,297.1499938964844,293.1499938964844,0.203868567943573,-4262.20556640625,304.15240478515625,0.9990000128746032,0.3319240510463714,0.2704779207706451,293.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5556133389472961,0.050000000745058,0.228639930486679,291.1427307128906,291.1499938964844,269.1766662597656,268.4831848144531,284.0101623535156,293.2210998535156,291.1417236328125,1.0,0.2118151783943176,1.0,0.6499999761581421,0.9451307654380798,1.0,-1.016092300415039,0.3897920250892639,0.6263002157211304,0.1931236535310745,0.0,0.0,0.3304965496063232,28.498985290527344,34.0,-6.949851989746094,-7299.68798828125,108.81727600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,305.6311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.126953125,18000.0,0.0,0.0,0.1653228551149368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399438321590423,0.2399483323097229,-4.491483650781447e-06,0.0,0.0001677816762821,0.0,0.0,10.27057647705078,0.0,0.0,0.0,0.2950256764888763,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653737336397171,-1654.7054443359375,304.1460876464844,0.7427771687507629,0.1162372902035713,0.1050564274191856,293.0964660644531,297.1499938964844,293.1499938964844,0.0904752388596534,-2225.275390625,304.14483642578125,0.806064784526825,0.1487722098827362,0.1412954926490783,293.0998840332031,297.1499938964844,293.1499938964844,0.0870445519685745,-1593.8675537109375,304.1451110839844,0.7976245880126953,0.1442289799451828,0.1012014597654342,293.0697021484375,297.1499938964844,293.1499938964844,0.203868567943573,-4262.20556640625,304.15240478515625,0.9990000128746032,0.3319240510463714,0.2704779207706451,293.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5556133389472961,0.050000000745058,0.228639930486679,291.1427307128906,291.1499938964844,269.1766662597656,268.4831848144531,284.0101623535156,293.2210998535156,291.1417236328125,1.0,0.2118151783943176,1.0,0.6499999761581421,0.9451307654380798,1.0,-1.016092300415039,0.3897920250892639,0.6263002157211304,0.1931236535310745,0.0,0.0,0.3304965496063232,28.498985290527344,34.0,-6.949851989746094,-7299.68798828125,108.81727600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,305.6311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.126953125,18000.0,0.0,0.0,0.1653228551149368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399438321590423,0.2399483323097229,-4.491483650781447e-06,0.0,0.0001677816762821,0.0,0.0,10.27057647705078,0.0,0.0,0.0,0.2950256764888763,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0658173114061355,-1662.5933837890625,304.14599609375,0.7422546148300171,0.1167423129081726,0.1055185943841934,293.0963439941406,297.1499938964844,293.1499938964844,0.0910534188151359,-2236.7109375,304.14471435546875,0.805550754070282,0.1494760364294052,0.1419697552919387,293.0997009277344,297.1499938964844,293.1499938964844,0.0875947624444961,-1601.8980712890625,304.14501953125,0.7970853447914124,0.1448970884084701,0.1016742512583732,293.06866455078125,297.1499938964844,293.1499938964844,0.205601766705513,-4292.0546875,304.1488037109375,0.9990000128746032,0.3331489861011505,0.2723461985588074,293.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5541344285011292,0.050000000745058,0.2286887615919113,291.1379089355469,291.1499938964844,269.1583251953125,268.46551513671875,283.9992370605469,293.2190856933594,291.1366577148437,1.0,0.2128613591194152,1.0,0.6499999761581421,0.9451664090156556,1.0,-1.0203242301940918,0.3915293514728546,0.6287948489189148,0.1941835135221481,0.0,0.0,0.3317807912826538,28.81746482849121,34.0,-10.898661613464355,-7331.73095703125,110.32232666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91668701171875,305.6423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.498046875,18000.0,0.0,0.0,0.1656519919633865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408836632966995,0.2408881485462188,-4.493122560234042e-06,0.0,0.0001681157009443,0.0,0.0,10.318337440490724,0.0,0.0,0.0,0.2952150702476501,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.066269502043724,-1670.6558837890625,304.1459045410156,0.7412304282188416,0.1172482520341873,0.1059858351945877,293.0962219238281,297.1499938964844,293.1499938964844,0.0916421189904213,-2248.363037109375,304.14459228515625,0.8044365048408508,0.1501813977956771,0.1426496505737304,293.0995483398437,297.1499938964844,293.1499938964844,0.0881556048989296,-1610.0931396484375,304.1448974609375,0.7959532141685486,0.1455671042203903,0.1021516844630241,293.06988525390625,297.1499938964844,293.1499938964844,0.2079195231199264,-4331.66162109375,304.1448059082031,0.9990000128746032,0.3339411914348602,0.2748269140720367,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5521720051765442,0.050000000745058,0.2287547886371612,291.1323547363281,291.1499938964844,269.1400146484375,268.4478454589844,283.9877624511719,293.21710205078125,291.1310119628906,1.0,0.2141575664281845,1.0,0.6499999761581421,0.9452253580093384,1.0,-1.0253304243087769,0.3935891389846802,0.6317412257194519,0.195427805185318,0.0,0.0,0.3335156738758087,29.238359451293945,37.0,-13.536749839782717,-7371.54296875,112.19367218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927978515625,305.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.365234375,18000.0,0.0,0.0,0.165993720293045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422410994768142,0.2422455996274948,-4.495756911637727e-06,0.0,0.0001684625312918,0.0,0.0,10.388038635253906,0.0,0.0,0.0,0.2954928576946258,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671801567077636,-1686.931640625,304.145751953125,0.7379018664360046,0.1182552576065063,0.1069281473755836,293.0959777832031,297.1499938964844,293.1499938964844,0.0928306430578231,-2271.877197265625,304.1444091796875,0.8006640076637268,0.1515906304121017,0.1440203338861465,293.0992431640625,297.1499938964844,293.1499938964844,0.0892874374985694,-1626.63427734375,304.14471435546875,0.7921615242958069,0.1469044983386993,0.1031143739819526,293.0793151855469,297.1499938964844,293.1499938964844,0.2140690237283706,-4435.720703125,304.13629150390625,0.9990000128746032,0.3340770006179809,0.2813726663589477,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5470311641693115,0.050000000745058,0.2289347797632217,291.1210327148437,291.1499938964844,269.10333251953125,268.4125366210937,283.9632568359375,293.2132263183594,291.11981201171875,1.0,0.2174116969108581,1.0,0.6499999761581421,0.9453431963920592,1.0,-1.0373339653015137,0.3985461592674255,0.6387878656387329,0.1983900964260101,0.0,0.0,0.3381463289260864,30.36386680603028,40.0,-15.01303482055664,-7472.42724609375,116.95088958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93341064453125,305.67584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.162109375,18000.0,0.0,0.0,0.1668086647987365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461350709199905,0.2461395859718322,-4.504244316194672e-06,0.0,0.0001692895893938,0.0,0.0,10.590962409973145,0.0,0.0,0.0,0.2963081002235412,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671801567077636,-1686.931640625,304.145751953125,0.7379018664360046,0.1182552576065063,0.1069281473755836,293.0959777832031,297.1499938964844,293.1499938964844,0.0928306430578231,-2271.877197265625,304.1444091796875,0.8006640076637268,0.1515906304121017,0.1440203338861465,293.0992431640625,297.1499938964844,293.1499938964844,0.0892874374985694,-1626.63427734375,304.14471435546875,0.7921615242958069,0.1469044983386993,0.1031143739819526,293.0793151855469,297.1499938964844,293.1499938964844,0.2140690237283706,-4435.720703125,304.13629150390625,0.9990000128746032,0.3340770006179809,0.2813726663589477,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5470311641693115,0.050000000745058,0.2289347797632217,291.1210327148437,291.1499938964844,269.10333251953125,268.4125366210937,283.9632568359375,293.2132263183594,291.11981201171875,1.0,0.2174116969108581,1.0,0.6499999761581421,0.9453431963920592,1.0,-1.0373339653015137,0.3985461592674255,0.6387878656387329,0.1983900964260101,0.0,0.0,0.3381463289260864,30.36386680603028,40.0,-15.01303482055664,-7472.42724609375,116.95088958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93341064453125,305.67584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.162109375,18000.0,0.0,0.0,0.1668086647987365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461350709199905,0.2461395859718322,-4.504244316194672e-06,0.0,0.0001692895893938,0.0,0.0,10.590962409973145,0.0,0.0,0.0,0.2963081002235412,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680767446756362,-1702.984375,304.14569091796875,0.7332608699798584,0.1192443370819091,0.1078688502311706,293.0958557128906,297.1499938964844,293.1499938964844,0.0940110087394714,-2295.18408203125,304.1443176269531,0.7952840924263,0.1529878973960876,0.1453946083784103,293.0990905761719,297.1499938964844,293.1499938964844,0.0904077738523483,-1642.98828125,304.1446228027344,0.7867851853370667,0.1482253968715667,0.1040771678090095,293.0978088378906,297.1499938964844,293.1499938964844,0.2219339311122894,-4567.25,304.1277770996094,0.9990000128746032,0.3321332037448883,0.2896974980831146,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.540692150592804,0.050000000745058,0.2291722148656845,291.1114196777344,291.1499938964844,269.0666809082031,268.377197265625,283.9371032714844,293.20977783203125,291.1104736328125,1.0,0.2214109152555465,1.0,0.6499999761581421,0.9454610347747804,1.0,-1.0515445470809937,0.4044422805309295,0.6471022963523865,0.201871633529663,0.0,0.0,0.3439527750015259,31.82787322998047,28.0,-13.265868186950684,-7596.0908203125,122.94342803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,305.6841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.1953125,18000.0,0.0,0.0,0.167941614985466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513237297534942,0.2513282299041748,-4.516696662903996e-06,0.0,0.0001704393944237,0.0,0.0,10.866156578063965,0.0,0.0,0.0,0.297423392534256,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680767446756362,-1702.984375,304.14569091796875,0.7332608699798584,0.1192443370819091,0.1078688502311706,293.0958557128906,297.1499938964844,293.1499938964844,0.0940110087394714,-2295.18408203125,304.1443176269531,0.7952840924263,0.1529878973960876,0.1453946083784103,293.0990905761719,297.1499938964844,293.1499938964844,0.0904077738523483,-1642.98828125,304.1446228027344,0.7867851853370667,0.1482253968715667,0.1040771678090095,293.0978088378906,297.1499938964844,293.1499938964844,0.2219339311122894,-4567.25,304.1277770996094,0.9990000128746032,0.3321332037448883,0.2896974980831146,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.540692150592804,0.050000000745058,0.2291722148656845,291.1114196777344,291.1499938964844,269.0666809082031,268.377197265625,283.9371032714844,293.20977783203125,291.1104736328125,1.0,0.2214109152555465,1.0,0.6499999761581421,0.9454610347747804,1.0,-1.0515445470809937,0.4044422805309295,0.6471022963523865,0.201871633529663,0.0,0.0,0.3439527750015259,31.82787322998047,28.0,-13.265868186950684,-7596.0908203125,122.94342803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,305.6841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.1953125,18000.0,0.0,0.0,0.167941614985466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513237297534942,0.2513282299041748,-4.516696662903996e-06,0.0,0.0001704393944237,0.0,0.0,10.866156578063965,0.0,0.0,0.0,0.297423392534256,4.0,0.0,1.0
