time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688116252422332,-1715.9664306640625,304.1459045410156,0.7382974624633789,0.1202534362673759,0.1087431460618972,293.0956115722656,297.1499938964844,293.1499938964844,0.09501513838768,-2314.729248046875,304.1445617675781,0.8015831112861633,0.154407650232315,0.1467028558254242,293.0988464355469,297.1499938964844,293.1499938964844,0.0913511365652084,-1656.567626953125,304.14483642578125,0.7929493188858032,0.1495638787746429,0.1049875020980835,293.1124267578125,297.1499938964844,293.1499938964844,0.2184771746397018,-4506.38671875,304.1415710449219,0.9990000128746032,0.3304501473903656,0.2856580317020416,293.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5437309145927429,0.050000000745058,0.2290558218955993,291.1162109375,291.1499938964844,269.0299987792969,268.34185791015625,283.9232482910156,293.2066955566406,291.1186218261719,1.0,0.2197493761777877,1.0,0.6499999761581421,0.945694625377655,1.0,-1.050277590751648,0.4038146734237671,0.6464629173278809,0.2018319070339203,0.0,0.0,0.3485524952411651,31.19580268859864,25.0,11.351835250854492,-7656.55078125,121.50613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8644714355469,305.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.71875,18000.0,0.0,0.0,0.1694494038820266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566189765930176,0.2566235065460205,-4.531878403213341e-06,0.0,0.0001719696156214,0.0,0.0,11.155485153198242,0.0,0.0,0.0,0.2985972464084625,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688116252422332,-1715.9664306640625,304.1459045410156,0.7382974624633789,0.1202534362673759,0.1087431460618972,293.0956115722656,297.1499938964844,293.1499938964844,0.09501513838768,-2314.729248046875,304.1445617675781,0.8015831112861633,0.154407650232315,0.1467028558254242,293.0988464355469,297.1499938964844,293.1499938964844,0.0913511365652084,-1656.567626953125,304.14483642578125,0.7929493188858032,0.1495638787746429,0.1049875020980835,293.1124267578125,297.1499938964844,293.1499938964844,0.2184771746397018,-4506.38671875,304.1415710449219,0.9990000128746032,0.3304501473903656,0.2856580317020416,293.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5437309145927429,0.050000000745058,0.2290558218955993,291.1162109375,291.1499938964844,269.0299987792969,268.34185791015625,283.9232482910156,293.2066955566406,291.1186218261719,1.0,0.2197493761777877,1.0,0.6499999761581421,0.945694625377655,1.0,-1.050277590751648,0.4038146734237671,0.6464629173278809,0.2018319070339203,0.0,0.0,0.3485524952411651,31.19580268859864,25.0,11.351835250854492,-7656.55078125,121.50613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8644714355469,305.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.71875,18000.0,0.0,0.0,0.1694494038820266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566189765930176,0.2566235065460205,-4.531878403213341e-06,0.0,0.0001719696156214,0.0,0.0,11.155485153198242,0.0,0.0,0.0,0.2985972464084625,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.069460742175579,-1727.290771484375,304.14617919921875,0.7462755441665649,0.1212690994143486,0.1096139103174209,293.0953674316406,297.1499938964844,293.1499938964844,0.0959157347679138,-2332.040771484375,304.1448669433594,0.8111329078674316,0.1558326482772827,0.1480064243078231,293.0986022949219,297.1499938964844,293.1499938964844,0.0921917408704757,-1668.5179443359375,304.1451721191406,0.8024898171424866,0.1509058624505996,0.105892539024353,293.1055908203125,297.1499938964844,293.1499938964844,0.2115100771188736,-4387.69482421875,304.1558532714844,0.9990000128746032,0.3327528834342956,0.278228610754013,293.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5494899153709412,0.050000000745058,0.2288468778133392,291.1347961425781,291.1499938964844,268.99334716796875,268.3065185546875,283.9133605957031,293.2035522460937,291.1366271972656,1.0,0.2173025161027908,1.0,0.6499999761581421,0.9459282159805298,1.0,-1.0448044538497925,0.4014479517936706,0.6433565616607666,0.2007330954074859,0.0,0.0,0.3492693603038788,30.01011085510254,28.0,20.760557174682617,-7649.67724609375,118.08562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,305.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.1709455996751785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580654621124267,0.2580700218677521,-4.539941528491909e-06,0.0,0.0001734880497679,0.0,0.0,11.244207382202148,0.0,0.0,0.0,0.2989966571331024,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.069460742175579,-1727.290771484375,304.14617919921875,0.7462755441665649,0.1212690994143486,0.1096139103174209,293.0953674316406,297.1499938964844,293.1499938964844,0.0959157347679138,-2332.040771484375,304.1448669433594,0.8111329078674316,0.1558326482772827,0.1480064243078231,293.0986022949219,297.1499938964844,293.1499938964844,0.0921917408704757,-1668.5179443359375,304.1451721191406,0.8024898171424866,0.1509058624505996,0.105892539024353,293.1055908203125,297.1499938964844,293.1499938964844,0.2115100771188736,-4387.69482421875,304.1558532714844,0.9990000128746032,0.3327528834342956,0.278228610754013,293.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5494899153709412,0.050000000745058,0.2288468778133392,291.1347961425781,291.1499938964844,268.99334716796875,268.3065185546875,283.9133605957031,293.2035522460937,291.1366271972656,1.0,0.2173025161027908,1.0,0.6499999761581421,0.9459282159805298,1.0,-1.0448044538497925,0.4014479517936706,0.6433565616607666,0.2007330954074859,0.0,0.0,0.3492693603038788,30.01011085510254,28.0,20.760557174682617,-7649.67724609375,118.08562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,305.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.1709455996751785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580654621124267,0.2580700218677521,-4.539941528491909e-06,0.0,0.0001734880497679,0.0,0.0,11.244207382202148,0.0,0.0,0.0,0.2989966571331024,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0698010623455047,-1733.2720947265625,304.1462707519531,0.7491960525512695,0.1217760518193245,0.1100574806332588,293.09527587890625,297.1499938964844,293.1499938964844,0.0963839590549469,-2341.073974609375,304.1449584960937,0.8144642114639282,0.1565432697534561,0.1486660987138748,293.0985107421875,297.1499938964844,293.1499938964844,0.0926296189427375,-1674.771240234375,304.1452331542969,0.8059430122375488,0.1515759378671646,0.1063511744141578,293.0975341796875,297.1499938964844,293.1499938964844,0.2092525064945221,-4349.5927734375,304.1588439941406,0.9990000128746032,0.3348933458328247,0.2759170234203338,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5513105392456055,0.050000000745058,0.2287836372852325,291.1424865722656,291.1499938964844,268.9750061035156,268.2888488769531,283.90704345703125,293.2018127441406,291.1440124511719,1.0,0.2167637050151825,1.0,0.6499999761581421,0.9460449814796448,1.0,-1.0438265800476074,0.4010058939456939,0.6428207159042358,0.2005840390920639,0.0,0.0,0.3489953577518463,29.661052703857425,28.0,19.7640438079834,-7647.853515625,117.23446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324890136719,305.7496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.025390625,18000.0,0.0,0.0,0.1716114729642868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580569982528686,0.2580615282058716,-4.541168891591951e-06,0.0,0.0001741638261592,0.0,0.0,11.246667861938477,0.0,0.0,0.0,0.2990173399448395,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701710879802703,-1739.8521728515625,304.1462707519531,0.751183032989502,0.122283823788166,0.1105064749717712,293.0951843261719,297.1499938964844,293.1499938964844,0.0968881249427795,-2350.876708984375,304.1449584960937,0.8167126178741455,0.157254010438919,0.1493307650089264,293.0984191894531,297.1499938964844,293.1499938964844,0.0931029319763183,-1681.5889892578125,304.1452331542969,0.8082653284072876,0.1522474288940429,0.1068142727017402,293.08935546875,297.1499938964844,293.1499938964844,0.2080729454755783,-4329.94384765625,304.15936279296875,0.9990000128746032,0.3371680676937103,0.2747394740581512,293.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5522405505180359,0.050000000745058,0.2287518084049224,291.1466369628906,291.1499938964844,268.9566650390625,268.27117919921875,283.8993530273437,293.1999206542969,291.1469421386719,1.0,0.2166045606136322,1.0,0.6499999761581421,0.9460840821266174,1.0,-1.0442668199539185,0.4011558592319488,0.6431109309196472,0.2007854878902435,0.0,0.0,0.3487793803215027,29.499237060546875,31.0,12.666799545288086,-7648.3818359375,117.05096435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,305.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.14453125,18000.0,0.0,0.0,0.1722154766321182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577917575836181,0.2577963173389435,-4.541131147561828e-06,0.0,0.0001747768110362,0.0,0.0,11.233738899230955,0.0,0.0,0.0,0.2989754974842071,4.0,0.0,1.0
325020,293.11102294921875,297.1499938964844,293.1499938964844,0.0709953010082244,-1754.699951171875,304.1461486816406,0.7529957294464111,0.1233083605766296,0.1114249005913734,293.0950012207031,297.1499938964844,293.1499938964844,0.0979982912540435,-2372.62890625,304.144775390625,0.8188288807868958,0.1586825549602508,0.1506796181201934,293.0981750488281,297.1499938964844,293.1499938964844,0.0941506996750831,-1696.815185546875,304.14508056640625,0.8104075193405151,0.1536019146442413,0.1077578887343406,293.076416015625,297.1499938964844,293.1499938964844,0.2082092761993408,-4333.26513671875,304.1558837890625,0.9990000128746032,0.3413410186767578,0.2749627530574798,293.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5520639419555664,0.050000000745058,0.2287577092647552,291.1439819335937,291.1499938964844,268.9200134277344,268.23583984375,283.88104248046875,293.1956481933594,291.14324951171875,1.0,0.2173184007406234,1.0,0.6499999761581421,0.9461622834205629,1.0,-1.0483943223953247,0.4028155505657196,0.6455787420272827,0.2019549757242202,0.0,0.0,0.3496654629707336,29.591482162475582,34.0,-1.6943038702011108,-7676.41357421875,118.19212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85321044921875,305.7482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.1732626259326934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582056224346161,0.2582101821899414,-4.541265298030339e-06,0.0,0.0001758395374054,0.0,0.0,11.254090309143066,0.0,0.0,0.0,0.2990588843822479,4.0,0.0,1.0
325080,293.11102294921875,297.1499938964844,293.1499938964844,0.0709953010082244,-1754.699951171875,304.1461486816406,0.7529957294464111,0.1233083605766296,0.1114249005913734,293.0950012207031,297.1499938964844,293.1499938964844,0.0979982912540435,-2372.62890625,304.144775390625,0.8188288807868958,0.1586825549602508,0.1506796181201934,293.0981750488281,297.1499938964844,293.1499938964844,0.0941506996750831,-1696.815185546875,304.14508056640625,0.8104075193405151,0.1536019146442413,0.1077578887343406,293.076416015625,297.1499938964844,293.1499938964844,0.2082092761993408,-4333.26513671875,304.1558837890625,0.9990000128746032,0.3413410186767578,0.2749627530574798,293.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5520639419555664,0.050000000745058,0.2287577092647552,291.1439819335937,291.1499938964844,268.9200134277344,268.23583984375,283.88104248046875,293.1956481933594,291.14324951171875,1.0,0.2173184007406234,1.0,0.6499999761581421,0.9461622834205629,1.0,-1.0483943223953247,0.4028155505657196,0.6455787420272827,0.2019549757242202,0.0,0.0,0.3496654629707336,29.591482162475582,34.0,-1.6943038702011108,-7676.41357421875,118.19212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85321044921875,305.7482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.1732626259326934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582056224346161,0.2582101821899414,-4.541265298030339e-06,0.0,0.0001758395374054,0.0,0.0,11.254090309143066,0.0,0.0,0.0,0.2990588843822479,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718757361173629,-1770.678955078125,304.1459655761719,0.7523074150085449,0.1243418306112289,0.1123686730861663,293.09478759765625,297.1499938964844,293.1499938964844,0.0991776287555694,-2395.7802734375,304.1445617675781,0.8182656168937683,0.1601202934980392,0.152054488658905,293.097900390625,297.1499938964844,293.1499938964844,0.0952680334448814,-1713.1024169921875,304.1448669433594,0.8097831010818481,0.1549694985151291,0.1087239906191825,293.071533203125,297.1499938964844,293.1499938964844,0.2111315876245498,-4383.60791015625,304.1490173339844,0.9990000128746032,0.3442142903804779,0.278126448392868,293.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5495697855949402,0.050000000745058,0.2288437634706497,291.1356506347656,291.1499938964844,268.8833312988281,268.20050048828125,283.8594055175781,293.19097900390625,291.1344909667969,1.0,0.2192125022411346,1.0,0.6499999761581421,0.9462404251098632,1.0,-1.0562363862991333,0.4060366451740265,0.6501997113227844,0.2039951086044311,0.0,0.0,0.3520941138267517,30.16280746459961,37.0,-10.468249320983888,-7737.20068359375,121.09219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724365234375,305.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.806640625,18000.0,0.0,0.0,0.1742167770862579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601374983787536,0.260142058134079,-4.544940111372853e-06,0.0,0.0001768078800523,0.0,0.0,11.356419563293455,0.0,0.0,0.0,0.2994676232337951,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718757361173629,-1770.678955078125,304.1459655761719,0.7523074150085449,0.1243418306112289,0.1123686730861663,293.09478759765625,297.1499938964844,293.1499938964844,0.0991776287555694,-2395.7802734375,304.1445617675781,0.8182656168937683,0.1601202934980392,0.152054488658905,293.097900390625,297.1499938964844,293.1499938964844,0.0952680334448814,-1713.1024169921875,304.1448669433594,0.8097831010818481,0.1549694985151291,0.1087239906191825,293.071533203125,297.1499938964844,293.1499938964844,0.2111315876245498,-4383.60791015625,304.1490173339844,0.9990000128746032,0.3442142903804779,0.278126448392868,293.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5495697855949402,0.050000000745058,0.2288437634706497,291.1356506347656,291.1499938964844,268.8833312988281,268.20050048828125,283.8594055175781,293.19097900390625,291.1344909667969,1.0,0.2192125022411346,1.0,0.6499999761581421,0.9462404251098632,1.0,-1.0562363862991333,0.4060366451740265,0.6501997113227844,0.2039951086044311,0.0,0.0,0.3520941138267517,30.16280746459961,37.0,-10.468249320983888,-7737.20068359375,121.09219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724365234375,305.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.806640625,18000.0,0.0,0.0,0.1742167770862579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601374983787536,0.260142058134079,-4.544940111372853e-06,0.0,0.0001768078800523,0.0,0.0,11.356419563293455,0.0,0.0,0.0,0.2994676232337951,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727866068482399,-1787.2906494140625,304.1457824707031,0.7495991587638855,0.1253733485937118,0.1133273392915725,293.0945739746094,297.1499938964844,293.1499938964844,0.1004001498222351,-2419.761474609375,304.1443176269531,0.8155215978622437,0.1615598499774933,0.1534477621316909,293.09765625,297.1499938964844,293.1499938964844,0.096426784992218,-1730.0013427734375,304.1446533203125,0.8068856596946716,0.1563388854265213,0.1097044199705123,293.0762939453125,297.1499938964844,293.1499938964844,0.2163605391979217,-4472.201171875,304.140625,0.9990000128746032,0.3452538251876831,0.2836881577968597,293.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.545238196849823,0.050000000745058,0.2289992421865463,291.1244506835937,291.1499938964844,268.8466796875,268.1651611328125,283.8351135253906,293.1862487792969,291.1231689453125,1.0,0.2220844328403473,1.0,0.6499999761581421,0.9464024901390076,1.0,-1.0670974254608154,0.4105342924594879,0.6565631628036499,0.2067304104566574,0.0,0.0,0.3562399744987488,31.14704704284668,40.0,-14.754233360290527,-7827.396484375,125.52075958251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797607421875,305.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.4609375,18000.0,0.0,0.0,0.1752338707447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637500464916229,0.2637545764446258,-4.553106009552721e-06,0.0,0.0001778401056071,0.0,0.0,11.551780700683594,0.0,0.0,0.0,0.3002569377422333,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727866068482399,-1787.2906494140625,304.1457824707031,0.7495991587638855,0.1253733485937118,0.1133273392915725,293.0945739746094,297.1499938964844,293.1499938964844,0.1004001498222351,-2419.761474609375,304.1443176269531,0.8155215978622437,0.1615598499774933,0.1534477621316909,293.09765625,297.1499938964844,293.1499938964844,0.096426784992218,-1730.0013427734375,304.1446533203125,0.8068856596946716,0.1563388854265213,0.1097044199705123,293.0762939453125,297.1499938964844,293.1499938964844,0.2163605391979217,-4472.201171875,304.140625,0.9990000128746032,0.3452538251876831,0.2836881577968597,293.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.545238196849823,0.050000000745058,0.2289992421865463,291.1244506835937,291.1499938964844,268.8466796875,268.1651611328125,283.8351135253906,293.1862487792969,291.1231689453125,1.0,0.2220844328403473,1.0,0.6499999761581421,0.9464024901390076,1.0,-1.0670974254608154,0.4105342924594879,0.6565631628036499,0.2067304104566574,0.0,0.0,0.3562399744987488,31.14704704284668,40.0,-14.754233360290527,-7827.396484375,125.52075958251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797607421875,305.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.4609375,18000.0,0.0,0.0,0.1752338707447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637500464916229,0.2637545764446258,-4.553106009552721e-06,0.0,0.0001778401056071,0.0,0.0,11.551780700683594,0.0,0.0,0.0,0.3002569377422333,4.0,0.0,1.0
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.073695920407772,-1803.9110107421875,304.14569091796875,0.7453768849372864,0.1263907700777053,0.114288181066513,293.0944519042969,297.1499938964844,293.1499938964844,0.1016308814287185,-2443.826904296875,304.1441650390625,0.8110339641571045,0.1629911214113235,0.1548484414815902,293.0975036621094,297.1499938964844,293.1499938964844,0.097590260207653,-1746.9334716796875,304.1445007324219,0.8021407723426819,0.1576964259147644,0.1106883957982063,293.0909423828125,297.1499938964844,293.1499938964844,0.223496213555336,-4591.625,304.1318664550781,0.9990000128746032,0.3441684544086456,0.2912198305130005,293.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5395647287368774,0.050000000745058,0.2292155474424362,291.113525390625,291.1499938964844,268.8099975585937,268.1298217773437,283.80865478515625,293.1817321777344,291.1124267578125,1.0,0.2257623374462127,1.0,0.6499999761581421,0.9465646147727966,1.0,-1.0804120302200315,0.4160852432250976,0.6643267869949341,0.2100213021039962,0.0,0.0,0.3618494570255279,32.49125671386719,43.0,-14.843132972717283,-7943.6650390625,131.31089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86553955078125,305.8048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.400390625,18000.0,0.0,0.0,0.1764781177043914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689945101737976,0.2689990997314453,-4.566236839309568e-06,0.0,0.0001791028480511,0.0,0.0,11.840797424316406,0.0,0.0,0.0,0.3014324605464935,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.073695920407772,-1803.9110107421875,304.14569091796875,0.7453768849372864,0.1263907700777053,0.114288181066513,293.0944519042969,297.1499938964844,293.1499938964844,0.1016308814287185,-2443.826904296875,304.1441650390625,0.8110339641571045,0.1629911214113235,0.1548484414815902,293.0975036621094,297.1499938964844,293.1499938964844,0.097590260207653,-1746.9334716796875,304.1445007324219,0.8021407723426819,0.1576964259147644,0.1106883957982063,293.0909423828125,297.1499938964844,293.1499938964844,0.223496213555336,-4591.625,304.1318664550781,0.9990000128746032,0.3441684544086456,0.2912198305130005,293.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5395647287368774,0.050000000745058,0.2292155474424362,291.113525390625,291.1499938964844,268.8099975585937,268.1298217773437,283.80865478515625,293.1817321777344,291.1124267578125,1.0,0.2257623374462127,1.0,0.6499999761581421,0.9465646147727966,1.0,-1.0804120302200315,0.4160852432250976,0.6643267869949341,0.2100213021039962,0.0,0.0,0.3618494570255279,32.49125671386719,43.0,-14.843132972717283,-7943.6650390625,131.31089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86553955078125,305.8048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.400390625,18000.0,0.0,0.0,0.1764781177043914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689945101737976,0.2689990997314453,-4.566236839309568e-06,0.0,0.0001791028480511,0.0,0.0,11.840797424316406,0.0,0.0,0.0,0.3014324605464935,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741458013653755,-1812.1455078125,304.1456604003906,0.7428487539291382,0.1268911659717559,0.114765964448452,293.09442138671875,297.1499938964844,293.1499938964844,0.1022450551390647,-2455.805419921875,304.14410400390625,0.808242917060852,0.1637007743120193,0.1555482000112533,293.09747314453125,297.1499938964844,293.1499938964844,0.0981689989566803,-1755.33935546875,304.1444396972656,0.799250066280365,0.1583670824766159,0.1111786216497421,293.1018981933594,297.1499938964844,293.1499938964844,0.227680429816246,-4661.0546875,304.1275634765625,0.9990000128746032,0.3427686989307403,0.2956068813800812,293.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5363755226135254,0.050000000745058,0.2293441593647003,291.1084289550781,291.1499938964844,268.7916564941406,268.1121520996094,283.7947082519531,293.1796264648437,291.1073608398437,1.0,0.227855235338211,1.0,0.6499999761581421,0.9466456174850464,1.0,-1.0878335237503052,0.4191935956478119,0.6686399579048157,0.2118354141712188,0.0,0.0,0.3651324212551117,33.28391647338867,43.0,-14.57993984222412,-8008.51806640625,134.67335510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8488464355469,305.8125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.119140625,18000.0,0.0,0.0,0.1772301793098449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721534967422485,0.2721580862998962,-4.5745605348201934e-06,0.0,0.0001798661105567,0.0,0.0,12.017284393310549,0.0,0.0,0.0,0.3021538257598877,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745921656489372,-1820.3245849609373,304.1456298828125,0.7401151657104492,0.1273850351572036,0.1152406558394432,293.09442138671875,297.1499938964844,293.1499938964844,0.1028582379221916,-2467.74658203125,304.1440734863281,0.8051258325576782,0.1644053906202316,0.1562461405992508,293.09747314453125,297.1499938964844,293.1499938964844,0.0987453535199165,-1763.7005615234375,304.1444091796875,0.7960954904556274,0.1590310186147689,0.1116663888096809,293.1151733398437,297.1499938964844,293.1499938964844,0.2322259694337844,-4736.04638671875,304.1233825683594,0.9990000128746032,0.340773195028305,0.300345629453659,293.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5330268740653992,0.050000000745058,0.2294852584600448,291.1034240722656,291.1499938964844,268.7733459472656,268.094482421875,283.7804260253906,293.1776428222656,291.1023864746094,1.0,0.230092853307724,1.0,0.6499999761581421,0.946784734725952,1.0,-1.095683455467224,0.4224890470504761,0.673194408416748,0.2137388736009597,0.0,0.0,0.3687396347522735,34.14970397949219,31.0,-14.114852905273438,-8077.88916015625,138.32492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256530761719,305.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.6484375,18000.0,0.0,0.0,0.178086906671524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756832540035248,0.2756878435611725,-4.58406429970637e-06,0.0,0.0001807355729397,0.0,0.0,12.216259956359863,0.0,0.0,0.0,0.3029685616493225,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753162130713462,-1833.38525390625,304.1459045410156,0.744529128074646,0.1284006237983703,0.1161229833960533,293.0942687988281,297.1499938964844,293.1499938964844,0.1038898676633834,-2487.515380859375,304.14434814453125,0.8104798197746277,0.1658421158790588,0.1575729995965957,293.09722900390625,297.1499938964844,293.1499938964844,0.0997190400958061,-1777.6002197265625,304.1446533203125,0.8014804124832153,0.1604116111993789,0.1126003339886665,293.13580322265625,297.1499938964844,293.1499938964844,0.2294065207242965,-4685.77001953125,304.1376037597656,0.9990000128746032,0.3374278843402862,0.2969631552696228,293.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5354066491127014,0.050000000745058,0.2293840199708938,291.10797119140625,291.1499938964844,268.7366638183594,268.0591125488281,283.7658386230469,293.1737670898437,291.11102294921875,1.0,0.2287115305662155,1.0,0.6499999761581421,0.9470629692077636,1.0,-1.095284104347229,0.4221962392330169,0.6730878353118896,0.2139833122491836,0.0,0.0,0.3744992613792419,33.612422943115234,25.0,14.250259399414062,-8160.7880859375,137.21771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7673034667969,305.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.23828125,18000.0,0.0,0.0,0.1800834983587265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282748281955719,0.2827529013156891,-4.6058980842644814e-06,0.0,0.0001827618543757,0.0,0.0,12.625809669494627,0.0,0.0,0.0,0.30463707447052,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753162130713462,-1833.38525390625,304.1459045410156,0.744529128074646,0.1284006237983703,0.1161229833960533,293.0942687988281,297.1499938964844,293.1499938964844,0.1038898676633834,-2487.515380859375,304.14434814453125,0.8104798197746277,0.1658421158790588,0.1575729995965957,293.09722900390625,297.1499938964844,293.1499938964844,0.0997190400958061,-1777.6002197265625,304.1446533203125,0.8014804124832153,0.1604116111993789,0.1126003339886665,293.13580322265625,297.1499938964844,293.1499938964844,0.2294065207242965,-4685.77001953125,304.1376037597656,0.9990000128746032,0.3374278843402862,0.2969631552696228,293.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5354066491127014,0.050000000745058,0.2293840199708938,291.10797119140625,291.1499938964844,268.7366638183594,268.0591125488281,283.7658386230469,293.1737670898437,291.11102294921875,1.0,0.2287115305662155,1.0,0.6499999761581421,0.9470629692077636,1.0,-1.095284104347229,0.4221962392330169,0.6730878353118896,0.2139833122491836,0.0,0.0,0.3744992613792419,33.612422943115234,25.0,14.250259399414062,-8160.7880859375,137.21771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7673034667969,305.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.23828125,18000.0,0.0,0.0,0.1800834983587265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282748281955719,0.2827529013156891,-4.6058980842644814e-06,0.0,0.0001827618543757,0.0,0.0,12.625809669494627,0.0,0.0,0.0,0.30463707447052,4.0,0.0,1.0
325740,293.1103210449219,297.1499938964844,293.1499938964844,0.0758689641952514,-1843.0277099609373,304.1463317871094,0.7541934251785278,0.1294313669204712,0.1169906556606292,293.0940856933594,297.1499938964844,293.1499938964844,0.1047046855092048,-2502.684814453125,304.1448669433594,0.8211879730224609,0.1672913581132888,0.1588819473981857,293.0970458984375,297.1499938964844,293.1499938964844,0.1004878133535385,-1788.253662109375,304.1451416015625,0.8126010894775391,0.1617857962846756,0.1135240346193313,293.1317138671875,297.1499938964844,293.1499938964844,0.2202507853507995,-4530.73681640625,304.156982421875,0.9990000128746032,0.3385643661022186,0.2873531579971313,293.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5424458384513855,0.050000000745058,0.229103222489357,291.1369934082031,291.1499938964844,268.70001220703125,268.0237731933594,283.75885009765625,293.1698303222656,291.1396789550781,1.0,0.225267618894577,1.0,0.6499999761581421,0.9473412036895752,1.0,-1.0871344804763794,0.4186218380928039,0.6685126423835754,0.2124125808477401,0.0,0.0,0.3742409944534302,32.00640869140625,28.0,31.312000274658203,-8144.8955078125,132.12881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7277526855469,305.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.1821019053459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840311229228973,0.284035712480545,-4.616966634785058e-06,0.0,0.0001848102838266,0.0,0.0,12.719091415405272,0.0,0.0,0.0,0.3050622045993805,4.0,0.0,1.0
325800,293.1103210449219,297.1499938964844,293.1499938964844,0.0758689641952514,-1843.0277099609373,304.1463317871094,0.7541934251785278,0.1294313669204712,0.1169906556606292,293.0940856933594,297.1499938964844,293.1499938964844,0.1047046855092048,-2502.684814453125,304.1448669433594,0.8211879730224609,0.1672913581132888,0.1588819473981857,293.0970458984375,297.1499938964844,293.1499938964844,0.1004878133535385,-1788.253662109375,304.1451416015625,0.8126010894775391,0.1617857962846756,0.1135240346193313,293.1317138671875,297.1499938964844,293.1499938964844,0.2202507853507995,-4530.73681640625,304.156982421875,0.9990000128746032,0.3385643661022186,0.2873531579971313,293.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5424458384513855,0.050000000745058,0.229103222489357,291.1369934082031,291.1499938964844,268.70001220703125,268.0237731933594,283.75885009765625,293.1698303222656,291.1396789550781,1.0,0.225267618894577,1.0,0.6499999761581421,0.9473412036895752,1.0,-1.0871344804763794,0.4186218380928039,0.6685126423835754,0.2124125808477401,0.0,0.0,0.3742409944534302,32.00640869140625,28.0,31.312000274658203,-8144.8955078125,132.12881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7277526855469,305.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.1821019053459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840311229228973,0.284035712480545,-4.616966634785058e-06,0.0,0.0001848102838266,0.0,0.0,12.719091415405272,0.0,0.0,0.0,0.3050622045993805,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765275210142135,-1854.8353271484373,304.1464538574219,0.7608867287635803,0.1304529458284378,0.1178800538182258,293.0939636230469,297.1499938964844,293.1499938964844,0.1056524738669395,-2520.65380859375,304.1449890136719,0.8283222913742065,0.1687310338020324,0.1602127701044082,293.0971374511719,297.1499938964844,293.1499938964844,0.1013463139533996,-1800.3624267578125,304.14532470703125,0.819709062576294,0.1631073057651519,0.1144280061125755,293.11199951171875,297.1499938964844,293.1499938964844,0.2148299515247345,-4440.107421875,304.163330078125,0.9990000128746032,0.3430167436599731,0.2818148136138916,293.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.546686053276062,0.050000000745058,0.2289456278085708,291.15338134765625,291.1499938964844,268.663330078125,267.9884338378906,283.7474060058594,293.1654968261719,291.15386962890625,1.0,0.2237810045480728,1.0,0.6499999761581421,0.9475038051605223,1.0,-1.0840436220169067,0.4172154366970062,0.6668282151222229,0.2119689136743545,0.0,0.0,0.3724675178527832,31.128047943115234,31.0,18.533187866210938,-8118.58837890625,129.7207794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333679199219,305.8627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6640625,18000.0,0.0,0.0,0.1837372332811355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2823451161384582,0.2823497056961059,-4.6149298214004375e-06,0.0,0.0001864699297584,0.0,0.0,12.628585815429688,0.0,0.0,0.0,0.3047248125076294,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765275210142135,-1854.8353271484373,304.1464538574219,0.7608867287635803,0.1304529458284378,0.1178800538182258,293.0939636230469,297.1499938964844,293.1499938964844,0.1056524738669395,-2520.65380859375,304.1449890136719,0.8283222913742065,0.1687310338020324,0.1602127701044082,293.0971374511719,297.1499938964844,293.1499938964844,0.1013463139533996,-1800.3624267578125,304.14532470703125,0.819709062576294,0.1631073057651519,0.1144280061125755,293.11199951171875,297.1499938964844,293.1499938964844,0.2148299515247345,-4440.107421875,304.163330078125,0.9990000128746032,0.3430167436599731,0.2818148136138916,293.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.546686053276062,0.050000000745058,0.2289456278085708,291.15338134765625,291.1499938964844,268.663330078125,267.9884338378906,283.7474060058594,293.1654968261719,291.15386962890625,1.0,0.2237810045480728,1.0,0.6499999761581421,0.9475038051605223,1.0,-1.0840436220169067,0.4172154366970062,0.6668282151222229,0.2119689136743545,0.0,0.0,0.3724675178527832,31.128047943115234,31.0,18.533187866210938,-8118.58837890625,129.7207794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333679199219,305.8627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6640625,18000.0,0.0,0.0,0.1837372332811355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2823451161384582,0.2823497056961059,-4.6149298214004375e-06,0.0,0.0001864699297584,0.0,0.0,12.628585815429688,0.0,0.0,0.0,0.3047248125076294,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.077315405011177,-1869.2860107421875,304.1463317871094,0.7641021609306335,0.1314715147018432,0.1187865138053894,293.0938720703125,297.1499938964844,293.1499938964844,0.1067688316106796,-2542.131103515625,304.1448059082031,0.83179771900177,0.1701688915491104,0.1615623980760574,293.0971374511719,297.1499938964844,293.1499938964844,0.1023749485611915,-1815.109130859375,304.1451721191406,0.8230834603309631,0.1644490361213684,0.1153539791703224,293.0936279296875,297.1499938964844,293.1499938964844,0.2133925408124923,-4417.21826171875,304.1611328125,0.9990000128746032,0.3477179110050201,0.2803817093372345,293.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5478019118309021,0.050000000745058,0.228905364871025,291.1522827148437,291.1499938964844,268.6266784667969,267.9530639648437,283.7308349609375,293.1604919433594,291.1517333984375,1.0,0.2238356322050094,1.0,0.6499999761581421,0.947666347026825,1.0,-1.0860930681228638,0.4179830849170685,0.6681099534034729,0.2127294987440109,0.0,0.0,0.3721421658992767,30.94853401184082,34.0,1.5135341882705688,-8129.4521484375,129.90853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,305.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1849565804004669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815337777137756,0.2815383970737457,-4.6112681957311e-06,0.0,0.0001877074100775,0.0,0.0,12.57827377319336,0.0,0.0,0.0,0.3045183420181274,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.077315405011177,-1869.2860107421875,304.1463317871094,0.7641021609306335,0.1314715147018432,0.1187865138053894,293.0938720703125,297.1499938964844,293.1499938964844,0.1067688316106796,-2542.131103515625,304.1448059082031,0.83179771900177,0.1701688915491104,0.1615623980760574,293.0971374511719,297.1499938964844,293.1499938964844,0.1023749485611915,-1815.109130859375,304.1451721191406,0.8230834603309631,0.1644490361213684,0.1153539791703224,293.0936279296875,297.1499938964844,293.1499938964844,0.2133925408124923,-4417.21826171875,304.1611328125,0.9990000128746032,0.3477179110050201,0.2803817093372345,293.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5478019118309021,0.050000000745058,0.228905364871025,291.1522827148437,291.1499938964844,268.6266784667969,267.9530639648437,283.7308349609375,293.1604919433594,291.1517333984375,1.0,0.2238356322050094,1.0,0.6499999761581421,0.947666347026825,1.0,-1.0860930681228638,0.4179830849170685,0.6681099534034729,0.2127294987440109,0.0,0.0,0.3721421658992767,30.94853401184082,34.0,1.5135341882705688,-8129.4521484375,129.90853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,305.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1849565804004669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815337777137756,0.2815383970737457,-4.6112681957311e-06,0.0,0.0001877074100775,0.0,0.0,12.57827377319336,0.0,0.0,0.0,0.3045183420181274,4.0,0.0,1.0
326100,293.11016845703125,297.1499938964844,293.1499938964844,0.0777318701148033,-1876.970458984375,304.146240234375,0.7646097540855408,0.1319807469844818,0.1192467808723449,293.0938415527344,297.1499938964844,293.1499938964844,0.1073570996522903,-2553.470703125,304.1446838378906,0.8324061632156372,0.1708887815475464,0.1622453331947326,293.0971069335937,297.1499938964844,293.1499938964844,0.1029227748513221,-1822.980712890625,304.1450500488281,0.8236542344093323,0.16512531042099,0.1158272549510002,293.0871887207031,297.1499938964844,293.1499938964844,0.2138482928276062,-4425.59326171875,304.15826416015625,0.9990000128746032,0.3496962785720825,0.2809080481529236,293.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5473912358283997,0.050000000745058,0.2289200276136398,291.1492004394531,291.1499938964844,268.6083374023437,267.9353942871094,283.7209777832031,293.1577453613281,291.1483764648437,1.0,0.2243621498346328,1.0,0.6499999761581421,0.9477476477622986,1.0,-1.088681936264038,0.4190327227115631,0.6696492433547974,0.2134648859500885,0.0,0.0,0.3725002706050873,31.06633949279785,34.0,-4.337664604187012,-8148.79052734375,130.78431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947998046875,305.8821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.583984375,18000.0,0.0,0.0,0.1854531913995742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816881239414215,0.2816927433013916,-4.610858468367951e-06,0.0,0.0001882114156614,0.0,0.0,12.585012435913086,0.0,0.0,0.0,0.3045413792133331,4.0,0.0,1.0
326160,293.1101379394531,297.1499938964844,293.1499938964844,0.0781601443886756,-1884.8973388671875,304.1461486816406,0.7644708752632141,0.1324889361858368,0.1197105944156646,293.0937805175781,297.1499938964844,293.1499938964844,0.1079620346426963,-2565.13720703125,304.14453125,0.8323544859886169,0.1716088056564331,0.1629329174757003,293.0970764160156,297.1499938964844,293.1499938964844,0.1034878194332122,-1831.1048583984373,304.1449279785156,0.8235743045806885,0.1658026427030563,0.1163050755858421,293.08319091796875,297.1499938964844,293.1499938964844,0.2149954885244369,-4445.54736328125,304.1546936035156,0.9990000128746032,0.3512809574604034,0.2821574807167053,293.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5464198589324951,0.050000000745058,0.2289550602436065,291.14483642578125,291.1499938964844,268.5899963378906,267.917724609375,283.7101135253906,293.1548767089844,291.14373779296875,1.0,0.2251786142587661,1.0,0.6499999761581421,0.9478225708007812,1.0,-1.0921785831451416,0.4204712510108948,0.6717073321342468,0.2144022136926651,0.0,0.0,0.3732799589633941,31.30559158325196,37.0,-8.974977493286133,-8176.54052734375,132.1216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,305.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.05859375,18000.0,0.0,0.0,0.1859031915664672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822476625442505,0.2822522819042206,-4.611553777067456e-06,0.0,0.0001886680984171,0.0,0.0,12.61502456665039,0.0,0.0,0.0,0.3046600520610809,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790359005331993,-1901.1556396484373,304.1459655761719,0.762503445148468,0.1334966272115707,0.1206434294581413,293.0937194824219,297.1499938964844,293.1499938964844,0.1092034503817558,-2589.062744140625,304.144287109375,0.8305264711380005,0.1730451583862304,0.1643177568912506,293.0970153808594,297.1499938964844,293.1499938964844,0.1046485677361488,-1847.7843017578125,304.1446838378906,0.8217055797576904,0.1671526879072189,0.117268182337284,293.0832214355469,297.1499938964844,293.1499938964844,0.2191327661275863,-4515.984375,304.1462097167969,0.9990000128746032,0.3529894948005676,0.2865751385688782,293.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5430330634117126,0.050000000745058,0.2290804833173751,291.13385009765625,291.1499938964844,268.5533447265625,267.88238525390625,283.6858825683594,293.14898681640625,291.1325988769531,1.0,0.2275816202163696,1.0,0.6499999761581421,0.9479723572731018,1.0,-1.1015684604644775,0.424383282661438,0.6771851778030396,0.2167932093143463,0.0,0.0,0.376149833202362,32.11329650878906,40.0,-14.339362144470217,-8256.4423828125,136.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573913574219,305.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.591796875,18000.0,0.0,0.0,0.1867563277482986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847574651241302,0.2847620844841003,-4.616938440449303e-06,0.0,0.0001895339228212,0.0,0.0,12.755819320678713,0.0,0.0,0.0,0.3052274584770202,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790359005331993,-1901.1556396484373,304.1459655761719,0.762503445148468,0.1334966272115707,0.1206434294581413,293.0937194824219,297.1499938964844,293.1499938964844,0.1092034503817558,-2589.062744140625,304.144287109375,0.8305264711380005,0.1730451583862304,0.1643177568912506,293.0970153808594,297.1499938964844,293.1499938964844,0.1046485677361488,-1847.7843017578125,304.1446838378906,0.8217055797576904,0.1671526879072189,0.117268182337284,293.0832214355469,297.1499938964844,293.1499938964844,0.2191327661275863,-4515.984375,304.1462097167969,0.9990000128746032,0.3529894948005676,0.2865751385688782,293.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5430330634117126,0.050000000745058,0.2290804833173751,291.13385009765625,291.1499938964844,268.5533447265625,267.88238525390625,283.6858825683594,293.14898681640625,291.1325988769531,1.0,0.2275816202163696,1.0,0.6499999761581421,0.9479723572731018,1.0,-1.1015684604644775,0.424383282661438,0.6771851778030396,0.2167932093143463,0.0,0.0,0.376149833202362,32.11329650878906,40.0,-14.339362144470217,-8256.4423828125,136.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573913574219,305.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.591796875,18000.0,0.0,0.0,0.1867563277482986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847574651241302,0.2847620844841003,-4.616938440449303e-06,0.0,0.0001895339228212,0.0,0.0,12.755819320678713,0.0,0.0,0.0,0.3052274584770202,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799138993024826,-1917.49072265625,304.1458435058594,0.7587200403213501,0.1344834566116333,0.121573120355606,293.09375,297.1499938964844,293.1499938964844,0.1104601547122001,-2613.224365234375,304.14410400390625,0.8268299102783203,0.1744684875011444,0.1657064110040664,293.0970764160156,297.1499938964844,293.1499938964844,0.1058206483721733,-1864.587158203125,304.1445007324219,0.8179507851600647,0.1684844195842743,0.1182311475276947,293.094482421875,297.1499938964844,293.1499938964844,0.2253868281841278,-4620.87255859375,304.1370544433594,0.9990000128746032,0.352423220872879,0.2931770384311676,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5381303429603577,0.050000000745058,0.2292716652154922,291.1221618652344,291.1499938964844,268.51666259765625,267.8470153808594,283.6585998535156,293.14324951171875,291.12091064453125,1.0,0.2308603376150131,1.0,0.6499999761581421,0.9481221437454224,1.0,-1.1136599779129028,0.4294812083244324,0.6841787099838257,0.2197279334068298,0.0,0.0,0.38064706325531,33.30990219116211,43.0,-15.962448120117188,-8363.9775390625,141.51272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749084472656,305.9586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.869140625,18000.0,0.0,0.0,0.1877083033323288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890926599502563,0.2890972793102264,-4.628077476809267e-06,0.0,0.000190500068129,0.0,0.0,13.005329132080078,0.0,0.0,0.0,0.3062429428100586,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799138993024826,-1917.49072265625,304.1458435058594,0.7587200403213501,0.1344834566116333,0.121573120355606,293.09375,297.1499938964844,293.1499938964844,0.1104601547122001,-2613.224365234375,304.14410400390625,0.8268299102783203,0.1744684875011444,0.1657064110040664,293.0970764160156,297.1499938964844,293.1499938964844,0.1058206483721733,-1864.587158203125,304.1445007324219,0.8179507851600647,0.1684844195842743,0.1182311475276947,293.094482421875,297.1499938964844,293.1499938964844,0.2253868281841278,-4620.87255859375,304.1370544433594,0.9990000128746032,0.352423220872879,0.2931770384311676,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5381303429603577,0.050000000745058,0.2292716652154922,291.1221618652344,291.1499938964844,268.51666259765625,267.8470153808594,283.6585998535156,293.14324951171875,291.12091064453125,1.0,0.2308603376150131,1.0,0.6499999761581421,0.9481221437454224,1.0,-1.1136599779129028,0.4294812083244324,0.6841787099838257,0.2197279334068298,0.0,0.0,0.38064706325531,33.30990219116211,43.0,-15.962448120117188,-8363.9775390625,141.51272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749084472656,305.9586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.869140625,18000.0,0.0,0.0,0.1877083033323288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890926599502563,0.2890972793102264,-4.628077476809267e-06,0.0,0.000190500068129,0.0,0.0,13.005329132080078,0.0,0.0,0.0,0.3062429428100586,4.0,0.0,1.0
