time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
326460,293.1105041503906,297.1499938964844,293.1499938964844,0.080778419971466,-1933.5950927734373,304.1457824707031,0.7536370754241943,0.1354417353868484,0.12249007076025,293.0938415527344,297.1499938964844,293.1499938964844,0.1117137819528579,-2637.2529296875,304.1439819335937,0.8217397332191467,0.175870731472969,0.1670889109373092,293.0971069335937,297.1499938964844,293.1499938964844,0.106996476650238,-1881.3941650390625,304.1443786621094,0.8127434253692627,0.1698155105113983,0.1191962286829948,293.1171264648437,297.1499938964844,293.1499938964844,0.2333970516920089,-4753.57470703125,304.1280212402344,0.9990000128746032,0.3492572009563446,0.3015473186969757,293.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.532192587852478,0.050000000745058,0.2295203506946563,291.11083984375,291.1499938964844,268.4800109863281,267.8116760253906,283.6286926269531,293.13787841796875,291.1097106933594,1.0,0.2348517626523971,1.0,0.6499999761581421,0.9484006762504578,1.0,-1.1279230117797852,0.4355557560920715,0.6923672556877136,0.2230322659015655,0.0,0.0,0.3866318464279175,34.84369659423828,31.0,-15.639481544494627,-8493.9453125,148.31520080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,305.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.1640625,18000.0,0.0,0.0,0.18893563747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951770424842834,0.2951816618442535,-4.645065928343684e-06,0.0,0.0001917456538649,0.0,0.0,13.36261749267578,0.0,0.0,0.0,0.3077045381069183,4.0,0.0,1.0
326520,293.1105041503906,297.1499938964844,293.1499938964844,0.080778419971466,-1933.5950927734373,304.1457824707031,0.7536370754241943,0.1354417353868484,0.12249007076025,293.0938415527344,297.1499938964844,293.1499938964844,0.1117137819528579,-2637.2529296875,304.1439819335937,0.8217397332191467,0.175870731472969,0.1670889109373092,293.0971069335937,297.1499938964844,293.1499938964844,0.106996476650238,-1881.3941650390625,304.1443786621094,0.8127434253692627,0.1698155105113983,0.1191962286829948,293.1171264648437,297.1499938964844,293.1499938964844,0.2333970516920089,-4753.57470703125,304.1280212402344,0.9990000128746032,0.3492572009563446,0.3015473186969757,293.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.532192587852478,0.050000000745058,0.2295203506946563,291.11083984375,291.1499938964844,268.4800109863281,267.8116760253906,283.6286926269531,293.13787841796875,291.1097106933594,1.0,0.2348517626523971,1.0,0.6499999761581421,0.9484006762504578,1.0,-1.1279230117797852,0.4355557560920715,0.6923672556877136,0.2230322659015655,0.0,0.0,0.3866318464279175,34.84369659423828,31.0,-15.639481544494627,-8493.9453125,148.31520080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,305.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.1640625,18000.0,0.0,0.0,0.18893563747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951770424842834,0.2951816618442535,-4.645065928343684e-06,0.0,0.0001917456538649,0.0,0.0,13.36261749267578,0.0,0.0,0.0,0.3077045381069183,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814593434333801,-1946.0555419921875,304.1460876464844,0.7586811184883118,0.1364153921604156,0.1233328431844711,293.0938720703125,297.1499938964844,293.1499938964844,0.1127493903040885,-2656.748779296875,304.144287109375,0.8272353410720825,0.1772912591695785,0.1683968305587768,293.0973205566406,297.1499938964844,293.1499938964844,0.1079497188329696,-1894.76513671875,304.1446838378906,0.818238377571106,0.1711131930351257,0.1200950667262077,293.1375427246094,297.1499938964844,293.1499938964844,0.229891836643219,-4692.38232421875,304.141845703125,0.9990000128746032,0.3459076285362243,0.2974672317504883,293.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5350477695465088,0.050000000745058,0.2293979525566101,291.11480712890625,291.1499938964844,268.4433288574219,267.7763061523437,283.61480712890625,293.1326599121094,291.1177673339844,1.0,0.2331927418708801,1.0,0.6499999761581421,0.9486792087554932,1.0,-1.1265487670898438,0.4348045289516449,0.691744327545166,0.2231822609901428,0.0,0.0,0.3915362656116485,34.18242263793945,25.0,13.294825553894045,-8569.765625,146.6676483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8284912109375,306.0360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.80859375,18000.0,0.0,0.0,0.1904994994401931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017409741878509,0.3017456233501434,-4.666871973313391e-06,0.0,0.0001933327730512,0.0,0.0,13.762353897094728,0.0,0.0,0.0,0.3093279898166656,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814593434333801,-1946.0555419921875,304.1460876464844,0.7586811184883118,0.1364153921604156,0.1233328431844711,293.0938720703125,297.1499938964844,293.1499938964844,0.1127493903040885,-2656.748779296875,304.144287109375,0.8272353410720825,0.1772912591695785,0.1683968305587768,293.0973205566406,297.1499938964844,293.1499938964844,0.1079497188329696,-1894.76513671875,304.1446838378906,0.818238377571106,0.1711131930351257,0.1200950667262077,293.1375427246094,297.1499938964844,293.1499938964844,0.229891836643219,-4692.38232421875,304.141845703125,0.9990000128746032,0.3459076285362243,0.2974672317504883,293.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5350477695465088,0.050000000745058,0.2293979525566101,291.11480712890625,291.1499938964844,268.4433288574219,267.7763061523437,283.61480712890625,293.1326599121094,291.1177673339844,1.0,0.2331927418708801,1.0,0.6499999761581421,0.9486792087554932,1.0,-1.1265487670898438,0.4348045289516449,0.691744327545166,0.2231822609901428,0.0,0.0,0.3915362656116485,34.18242263793945,25.0,13.294825553894045,-8569.765625,146.6676483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8284912109375,306.0360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.80859375,18000.0,0.0,0.0,0.1904994994401931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017409741878509,0.3017456233501434,-4.666871973313391e-06,0.0,0.0001933327730512,0.0,0.0,13.762353897094728,0.0,0.0,0.0,0.3093279898166656,4.0,0.0,1.0
326700,293.1107177734375,297.1499938964844,293.1499938964844,0.0816985741257667,-1950.2333984375,304.1463623046875,0.7634156942367554,0.1368979811668396,0.1237423717975616,293.0938415527344,297.1499938964844,293.1499938964844,0.1131390258669853,-2663.8291015625,304.1446228027344,0.8322321176528931,0.1780042350292205,0.169042706489563,293.0975341796875,297.1499938964844,293.1499938964844,0.1082768589258194,-1899.1627197265625,304.1450500488281,0.8231289982795715,0.1717399060726165,0.1205139309167862,293.1382141113281,297.1499938964844,293.1499938964844,0.225480630993843,-4617.8046875,304.1513366699219,0.9990000128746032,0.3459303975105285,0.2928773760795593,293.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.538348376750946,0.050000000745058,0.2292624562978744,291.13006591796875,291.1499938964844,268.42498779296875,267.7586364746094,283.6120910644531,293.130126953125,291.13330078125,1.0,0.2315997332334518,1.0,0.6499999761581421,0.9488184452056884,1.0,-1.122646450996399,0.4330283999443054,0.6896179914474487,0.2225958853960037,0.0,0.0,0.3913525640964508,33.41027069091797,25.0,26.91721534729004,-8566.35546875,144.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.813720703125,306.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.314453125,18000.0,0.0,0.0,0.1913061141967773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026705682277679,0.3026752471923828,-4.674134743254399e-06,0.0,0.0001941513910423,0.0,0.0,13.830856323242188,0.0,0.0,0.0,0.309620052576065,4.0,0.0,1.0
326760,293.1107788085937,297.1499938964844,293.1499938964844,0.0819469466805458,-1954.6236572265625,304.1465759277344,0.7692139744758606,0.1373836696147918,0.1241435632109642,293.0938415527344,297.1499938964844,293.1499938964844,0.1135446652770042,-2671.26025390625,304.1448669433594,0.8382908701896667,0.1787169277667999,0.1696814894676208,293.0976867675781,297.1499938964844,293.1499938964844,0.1086198464035987,-1903.82080078125,304.14532470703125,0.8290022611618042,0.1723754853010177,0.1209283992648124,293.1327819824219,297.1499938964844,293.1499938964844,0.220128059387207,-4527.65869140625,304.1607971191406,0.9990000128746032,0.3471399843692779,0.2872384488582611,293.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5425312519073486,0.050000000745058,0.2290988713502884,291.14337158203125,291.1499938964844,268.4066772460937,267.7409362792969,283.6109924316406,293.1275634765625,291.1459350585937,1.0,0.2295191287994384,1.0,0.6499999761581421,0.948938488960266,1.0,-1.1174285411834717,0.4306657016277313,0.686762809753418,0.2217901945114135,0.0,0.0,0.3904406130313873,32.47142791748047,28.0,30.45296669006348,-8542.201171875,140.92929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80816650390625,306.0506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.1920415014028549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021497130393982,0.302154392004013,-4.676101525546983e-06,0.0,0.0001948977005667,0.0,0.0,13.80898380279541,0.0,0.0,0.0,0.3095573186874389,4.0,0.0,1.0
326820,293.1109313964844,297.1499938964844,293.1499938964844,0.0825505703687667,-1965.580078125,304.1466979980469,0.7765066027641296,0.1383475959300995,0.1249790117144584,293.09393310546875,297.1499938964844,293.1499938964844,0.1144791319966316,-2688.669189453125,304.1449890136719,0.8459802865982056,0.1801200211048126,0.1709780842065811,293.09783935546875,297.1499938964844,293.1499938964844,0.1094532832503318,-1915.3829345703125,304.1454772949219,0.8363726139068604,0.1736662536859512,0.1217986568808555,293.1120300292969,297.1499938964844,293.1499938964844,0.214225947856903,-4429.29541015625,304.1666564941406,0.9990000128746032,0.3517747223377228,0.2811984419822693,293.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5471642017364502,0.050000000745058,0.2289272546768188,291.15887451171875,291.1499938964844,268.3699951171875,267.7055969238281,283.6021728515625,293.1224060058594,291.1591796875,1.0,0.2278458178043365,1.0,0.6499999761581421,0.9491784572601318,1.0,-1.1135722398757937,0.4288213849067688,0.6847509145736694,0.2214809358119964,0.0,0.0,0.3879719078540802,31.513648986816406,31.0,17.18400764465332,-8505.38671875,138.08505249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.427734375,18000.0,0.0,0.0,0.1931741833686828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299529880285263,0.2995345294475555,-4.670815542340279e-06,0.0,0.0001960472291102,0.0,0.0,13.657747268676758,0.0,0.0,0.0,0.3089706897735595,4.0,0.0,1.0
326880,293.1109313964844,297.1499938964844,293.1499938964844,0.0825505703687667,-1965.580078125,304.1466979980469,0.7765066027641296,0.1383475959300995,0.1249790117144584,293.09393310546875,297.1499938964844,293.1499938964844,0.1144791319966316,-2688.669189453125,304.1449890136719,0.8459802865982056,0.1801200211048126,0.1709780842065811,293.09783935546875,297.1499938964844,293.1499938964844,0.1094532832503318,-1915.3829345703125,304.1454772949219,0.8363726139068604,0.1736662536859512,0.1217986568808555,293.1120300292969,297.1499938964844,293.1499938964844,0.214225947856903,-4429.29541015625,304.1666564941406,0.9990000128746032,0.3517747223377228,0.2811984419822693,293.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5471642017364502,0.050000000745058,0.2289272546768188,291.15887451171875,291.1499938964844,268.3699951171875,267.7055969238281,283.6021728515625,293.1224060058594,291.1591796875,1.0,0.2278458178043365,1.0,0.6499999761581421,0.9491784572601318,1.0,-1.1135722398757937,0.4288213849067688,0.6847509145736694,0.2214809358119964,0.0,0.0,0.3879719078540802,31.513648986816406,31.0,17.18400764465332,-8505.38671875,138.08505249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.427734375,18000.0,0.0,0.0,0.1931741833686828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299529880285263,0.2995345294475555,-4.670815542340279e-06,0.0,0.0001960472291102,0.0,0.0,13.657747268676758,0.0,0.0,0.0,0.3089706897735595,4.0,0.0,1.0
326940,293.1112060546875,297.1499938964844,293.1499938964844,0.0832781866192817,-1979.1102294921875,304.1465759277344,0.7799752354621887,0.1392823457717895,0.1258145868778228,293.0941162109375,297.1499938964844,293.1499938964844,0.1155858933925628,-2709.622802734375,304.1448059082031,0.8497881293296814,0.1815022677183151,0.1722776144742965,293.0980834960937,297.1499938964844,293.1499938964844,0.1104671955108642,-1929.7022705078125,304.1452941894531,0.8399767875671387,0.1749391108751297,0.1226858049631118,293.0927734375,297.1499938964844,293.1499938964844,0.2124300152063369,-4400.66748046875,304.1639404296875,0.9990000128746032,0.356648176908493,0.2793856263160705,293.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5485798120498657,0.050000000745058,0.2288765758275985,291.1565246582031,291.1499938964844,268.3333435058594,267.67022705078125,283.5868530273437,293.1168212890625,291.1558837890625,1.0,0.2277384400367736,1.0,0.6499999761581421,0.9494184851646424,1.0,-1.1149615049362185,0.4292666316032409,0.6856948733329773,0.2222244292497635,0.0,0.0,0.3871630132198334,31.27326202392578,34.0,-0.0134991994127631,-8509.16015625,137.99734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759155273437,306.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.1938975602388382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980754375457763,0.2980801165103912,-4.664458629122237e-06,0.0,0.0001967813732335,0.0,0.0,13.564844131469728,0.0,0.0,0.0,0.3085882067680359,4.0,0.0,1.0
327000,293.1112060546875,297.1499938964844,293.1499938964844,0.0832781866192817,-1979.1102294921875,304.1465759277344,0.7799752354621887,0.1392823457717895,0.1258145868778228,293.0941162109375,297.1499938964844,293.1499938964844,0.1155858933925628,-2709.622802734375,304.1448059082031,0.8497881293296814,0.1815022677183151,0.1722776144742965,293.0980834960937,297.1499938964844,293.1499938964844,0.1104671955108642,-1929.7022705078125,304.1452941894531,0.8399767875671387,0.1749391108751297,0.1226858049631118,293.0927734375,297.1499938964844,293.1499938964844,0.2124300152063369,-4400.66748046875,304.1639404296875,0.9990000128746032,0.356648176908493,0.2793856263160705,293.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5485798120498657,0.050000000745058,0.2288765758275985,291.1565246582031,291.1499938964844,268.3333435058594,267.67022705078125,283.5868530273437,293.1168212890625,291.1558837890625,1.0,0.2277384400367736,1.0,0.6499999761581421,0.9494184851646424,1.0,-1.1149615049362185,0.4292666316032409,0.6856948733329773,0.2222244292497635,0.0,0.0,0.3871630132198334,31.27326202392578,34.0,-0.0134991994127631,-8509.16015625,137.99734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759155273437,306.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.1938975602388382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980754375457763,0.2980801165103912,-4.664458629122237e-06,0.0,0.0001967813732335,0.0,0.0,13.564844131469728,0.0,0.0,0.0,0.3085882067680359,4.0,0.0,1.0
327060,293.111572265625,297.1499938964844,293.1499938964844,0.0840459913015365,-1993.4915771484373,304.1464538574219,0.7802783846855164,0.1401887685060501,0.126643493771553,293.0943908691406,297.1499938964844,293.1499938964844,0.1167598068714141,-2731.906005859375,304.14459228515625,0.8503623008728027,0.1828650087118148,0.1735786199569702,293.0985107421875,297.1499938964844,293.1499938964844,0.1115254387259483,-1944.69091796875,304.1451110839844,0.840411365032196,0.1761669367551803,0.1235560029745101,293.0824890136719,297.1499938964844,293.1499938964844,0.2137984335422516,-4425.33984375,304.1569519042969,0.9990000128746032,0.3602067530155182,0.2809130251407623,293.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5473862886428833,0.050000000745058,0.228919044137001,291.14776611328125,291.1499938964844,268.2966613769531,267.6348571777344,283.5658264160156,293.1108703613281,291.14654541015625,1.0,0.228938341140747,1.0,0.6499999761581421,0.9495579600334167,1.0,-1.1204454898834229,0.4315353035926819,0.688910186290741,0.2236989140510559,0.0,0.0,0.387988805770874,31.584142684936523,37.0,-10.842167854309082,-8551.2734375,140.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,306.078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.1943866908550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983992993831634,0.2984039783477783,-4.663163053919561e-06,0.0,0.0001972777827177,0.0,0.0,13.578171730041504,0.0,0.0,0.0,0.3086334764957428,4.0,0.0,1.0
327120,293.111572265625,297.1499938964844,293.1499938964844,0.0840459913015365,-1993.4915771484373,304.1464538574219,0.7802783846855164,0.1401887685060501,0.126643493771553,293.0943908691406,297.1499938964844,293.1499938964844,0.1167598068714141,-2731.906005859375,304.14459228515625,0.8503623008728027,0.1828650087118148,0.1735786199569702,293.0985107421875,297.1499938964844,293.1499938964844,0.1115254387259483,-1944.69091796875,304.1451110839844,0.840411365032196,0.1761669367551803,0.1235560029745101,293.0824890136719,297.1499938964844,293.1499938964844,0.2137984335422516,-4425.33984375,304.1569519042969,0.9990000128746032,0.3602067530155182,0.2809130251407623,293.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5473862886428833,0.050000000745058,0.228919044137001,291.14776611328125,291.1499938964844,268.2966613769531,267.6348571777344,283.5658264160156,293.1108703613281,291.14654541015625,1.0,0.228938341140747,1.0,0.6499999761581421,0.9495579600334167,1.0,-1.1204454898834229,0.4315353035926819,0.688910186290741,0.2236989140510559,0.0,0.0,0.387988805770874,31.584142684936523,37.0,-10.842167854309082,-8551.2734375,140.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,306.078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.1943866908550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983992993831634,0.2984039783477783,-4.663163053919561e-06,0.0,0.0001972777827177,0.0,0.0,13.578171730041504,0.0,0.0,0.0,0.3086334764957428,4.0,0.0,1.0
327180,293.1120300292969,297.1499938964844,293.1499938964844,0.0848330557346344,-2008.294189453125,304.14630126953125,0.777970552444458,0.1410698145627975,0.1274628639221191,293.0947265625,297.1499938964844,293.1499938964844,0.1179716810584068,-2754.910400390625,304.1443786621094,0.8482577800750732,0.1842050403356552,0.1748753786087036,293.0990295410156,297.1499938964844,293.1499938964844,0.1126151382923126,-1960.13134765625,304.1449279785156,0.8382501006126404,0.1773705035448074,0.1244194135069847,293.0845031738281,297.1499938964844,293.1499938964844,0.2178189754486084,-4494.1162109375,304.1478881835937,0.9990000128746032,0.3615359365940094,0.2852043807506561,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5440739989280701,0.050000000745058,0.229040265083313,291.13525390625,291.1499938964844,268.260009765625,267.5995178222656,283.53955078125,293.104736328125,291.13385009765625,1.0,0.2312206774950027,1.0,0.6499999761581421,0.9496974349021912,1.0,-1.129317283630371,0.4353422224521637,0.693975031375885,0.2256868183612823,0.0,0.0,0.3907756209373474,32.3586540222168,40.0,-16.41773796081543,-8629.330078125,143.9247283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,306.10662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.03515625,18000.0,0.0,0.0,0.1948456019163131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008637428283691,0.300868421792984,-4.668325800594175e-06,0.0,0.0001977435167646,0.0,0.0,13.720531463623049,0.0,0.0,0.0,0.3092065751552582,4.0,0.0,1.0
327240,293.1120300292969,297.1499938964844,293.1499938964844,0.0848330557346344,-2008.294189453125,304.14630126953125,0.777970552444458,0.1410698145627975,0.1274628639221191,293.0947265625,297.1499938964844,293.1499938964844,0.1179716810584068,-2754.910400390625,304.1443786621094,0.8482577800750732,0.1842050403356552,0.1748753786087036,293.0990295410156,297.1499938964844,293.1499938964844,0.1126151382923126,-1960.13134765625,304.1449279785156,0.8382501006126404,0.1773705035448074,0.1244194135069847,293.0845031738281,297.1499938964844,293.1499938964844,0.2178189754486084,-4494.1162109375,304.1478881835937,0.9990000128746032,0.3615359365940094,0.2852043807506561,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5440739989280701,0.050000000745058,0.229040265083313,291.13525390625,291.1499938964844,268.260009765625,267.5995178222656,283.53955078125,293.104736328125,291.13385009765625,1.0,0.2312206774950027,1.0,0.6499999761581421,0.9496974349021912,1.0,-1.129317283630371,0.4353422224521637,0.693975031375885,0.2256868183612823,0.0,0.0,0.3907756209373474,32.3586540222168,40.0,-16.41773796081543,-8629.330078125,143.9247283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,306.10662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.03515625,18000.0,0.0,0.0,0.1948456019163131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008637428283691,0.300868421792984,-4.668325800594175e-06,0.0,0.0001977435167646,0.0,0.0,13.720531463623049,0.0,0.0,0.0,0.3092065751552582,4.0,0.0,1.0
327300,293.1123046875,297.1499938964844,293.1499938964844,0.0852280929684639,-2015.7332763671875,304.1462707519531,0.7760283350944519,0.1414977610111236,0.1278706341981887,293.09490966796875,297.1499938964844,293.1499938964844,0.1185821443796157,-2766.482666015625,304.144287109375,0.8463965654373169,0.1848679333925247,0.175522118806839,293.0993347167969,297.1499938964844,293.1499938964844,0.1131590530276298,-1967.8289794921875,304.1448669433594,0.8363771438598633,0.1779560446739196,0.1248453259468078,293.090576171875,297.1499938964844,293.1499938964844,0.2206794768571853,-4542.41650390625,304.1430969238281,0.9990000128746032,0.3611741662025451,0.2882302403450012,293.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5417848825454712,0.050000000745058,0.2291269451379776,291.1285705566406,291.1499938964844,268.2416687011719,267.5818176269531,283.5242614746094,293.101318359375,291.12713623046875,1.0,0.2327071130275726,1.0,0.6499999761581421,0.9497671723365784,1.0,-1.1348296403884888,0.4377460181713104,0.697083592414856,0.2268136739730835,0.0,0.0,0.3928733766078949,32.898338317871094,40.0,-17.705835342407227,-8680.26953125,146.47315979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,306.1202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.41015625,18000.0,0.0,0.0,0.1951321512460708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029145002365112,0.3029191792011261,-4.673608600569423e-06,0.0,0.0001980343222385,0.0,0.0,13.842185020446776,0.0,0.0,0.0,0.3097008466720581,4.0,0.0,1.0
327360,293.1126403808594,297.1499938964844,293.1499938964844,0.0856143608689308,-2023.0164794921875,304.146240234375,0.7736408710479736,0.1419116854667663,0.1282685995101928,293.0951538085937,297.1499938964844,293.1499938964844,0.1191894263029098,-2777.988525390625,304.14422607421875,0.8440937995910645,0.1855203360319137,0.1761647015810012,293.0996398925781,297.1499938964844,293.1499938964844,0.1136984899640083,-1975.4605712890625,304.1448059082031,0.8340724110603333,0.1785339564085006,0.1252671480178833,293.1001281738281,297.1499938964844,293.1499938964844,0.2240407615900039,-4598.79150390625,304.13824462890625,0.9990000128746032,0.3600533604621887,0.291769802570343,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391582250595093,0.050000000745058,0.2292295098304748,291.121826171875,291.1499938964844,268.22332763671875,267.56414794921875,283.50836181640625,293.0987548828125,291.12042236328125,1.0,0.2343937754631042,1.0,0.6499999761581421,0.9499093294143676,1.0,-1.140956163406372,0.440439224243164,0.7005168795585632,0.2279955297708511,0.0,0.0,0.3954291343688965,33.530155181884766,43.0,-18.218978881835938,-8737.9921875,149.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,306.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.68359375,18000.0,0.0,0.0,0.1954916566610336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055065274238586,0.3055112063884735,-4.680731763073709e-06,0.0,0.000198399182409,0.0,0.0,13.997857093811035,0.0,0.0,0.0,0.3103355169296264,4.0,0.0,1.0
327420,293.11328125,297.1499938964844,293.1499938964844,0.0863649472594261,-2037.1663818359373,304.146240234375,0.7678573727607727,0.1427245885133743,0.1290517598390579,293.0956726074219,297.1499938964844,293.1499938964844,0.1203801408410072,-2800.494384765625,304.1441650390625,0.8384605646133423,0.1868041902780532,0.177435889840126,293.100341796875,297.1499938964844,293.1499938964844,0.1147567257285118,-1990.3980712890625,304.144775390625,0.8284516334533691,0.1796707212924957,0.1261032670736313,293.12969970703125,297.1499938964844,293.1499938964844,0.232059821486473,-4731.98193359375,304.1288146972656,0.9990000128746032,0.3553525805473327,0.3001716434955597,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5331461429595947,0.050000000745058,0.2294780015945434,291.109619140625,291.1499938964844,268.1866760253906,267.5287780761719,283.4778137207031,293.1010131835937,291.1085205078125,1.0,0.2382884472608566,1.0,0.6499999761581421,0.9501935839653016,1.0,-1.1548078060150146,0.4466058015823364,0.7082020044326782,0.2304575443267822,0.0,0.0,0.4016570448875427,35.04356384277344,46.0,-16.59548568725586,-8869.455078125,156.2649688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,306.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.005859375,18000.0,0.0,0.0,0.196518212556839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121808469295501,0.3121855556964874,-4.700500539911445e-06,0.0,0.0001994409976759,0.0,0.0,14.406357765197754,0.0,0.0,0.0,0.312004804611206,4.0,0.0,1.0
327480,293.11328125,297.1499938964844,293.1499938964844,0.0863649472594261,-2037.1663818359373,304.146240234375,0.7678573727607727,0.1427245885133743,0.1290517598390579,293.0956726074219,297.1499938964844,293.1499938964844,0.1203801408410072,-2800.494384765625,304.1441650390625,0.8384605646133423,0.1868041902780532,0.177435889840126,293.100341796875,297.1499938964844,293.1499938964844,0.1147567257285118,-1990.3980712890625,304.144775390625,0.8284516334533691,0.1796707212924957,0.1261032670736313,293.12969970703125,297.1499938964844,293.1499938964844,0.232059821486473,-4731.98193359375,304.1288146972656,0.9990000128746032,0.3553525805473327,0.3001716434955597,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5331461429595947,0.050000000745058,0.2294780015945434,291.109619140625,291.1499938964844,268.1866760253906,267.5287780761719,283.4778137207031,293.1010131835937,291.1085205078125,1.0,0.2382884472608566,1.0,0.6499999761581421,0.9501935839653016,1.0,-1.1548078060150146,0.4466058015823364,0.7082020044326782,0.2304575443267822,0.0,0.0,0.4016570448875427,35.04356384277344,46.0,-16.59548568725586,-8869.455078125,156.2649688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,306.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.005859375,18000.0,0.0,0.0,0.196518212556839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121808469295501,0.3121855556964874,-4.700500539911445e-06,0.0,0.0001994409976759,0.0,0.0,14.406357765197754,0.0,0.0,0.0,0.312004804611206,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14630126953125,0.7611889243125916,0.0,0.1298330128192901,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.8318830728530884,0.0,0.1786953210830688,293.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.14483642578125,0.8218463063240051,0.0,0.1269309967756271,293.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201477050781,0.9990000128746032,0.0,0.3100187182426452,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.5264997482299805,0.0,0.2297782748937606,291.1004638671875,294.1499938964844,268.1499938964844,267.493408203125,283.4545288085937,293.1220092773437,291.09979248046875,0.0,0.0,1.0,0.6499999761581421,0.9504778385162354,1.0,-1.170430064201355,0.4536685049533844,0.716761589050293,0.2329444140195846,0.0,0.0,0.0,36.85221862792969,60.0,-12.48539924621582,-9013.1181640625,164.39401245117188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828430175781,306.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.76953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204071223735809,0.3204118609428406,-4.726843599200947e-06,0.0,0.0,0.0,0.0,14.923055648803713,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14630126953125,0.7611889243125916,0.0,0.1298330128192901,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.8318830728530884,0.0,0.1786953210830688,293.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.14483642578125,0.8218463063240051,0.0,0.1269309967756271,293.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201477050781,0.9990000128746032,0.0,0.3100187182426452,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.5264997482299805,0.0,0.2297782748937606,291.1004638671875,294.1499938964844,268.1499938964844,267.493408203125,283.4545288085937,293.1220092773437,291.09979248046875,0.0,0.0,1.0,0.6499999761581421,0.9504778385162354,1.0,-1.170430064201355,0.4536685049533844,0.716761589050293,0.2329444140195846,0.0,0.0,0.0,36.85221862792969,60.0,-12.48539924621582,-9013.1181640625,164.39401245117188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828430175781,306.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.76953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204071223735809,0.3204118609428406,-4.726843599200947e-06,0.0,0.0,0.0,0.0,14.923055648803713,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7169494628906,0.0,0.0,0.0005687069497071,292.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.29547119140625,0.0,0.0,0.0007528897840529,292.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2982788085937,0.0,0.0,0.0005375139880925,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715881347656,0.0,0.0,0.0013089408166706,293.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0013063794467598,291.16192626953125,294.1499938964844,268.11541748046875,267.4600524902344,281.04119873046875,286.7718811035156,291.1186218261719,0.0,0.0,0.6000000238418579,0.6499999761581421,0.9702867269515992,1.0,-0.0053704599849879,0.0111919092014431,-0.0058214492164552,-0.0207198727875947,0.0,0.0,0.0,-0.0297802574932575,60.0,-158.74757385253906,-0.0,-1.9658841665659565e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.031829978058117e-18,-6.0349691284827574e-18,3.1390641926754685e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7169494628906,0.0,0.0,0.0005687069497071,292.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.29547119140625,0.0,0.0,0.0007528897840529,292.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2982788085937,0.0,0.0,0.0005375139880925,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715881347656,0.0,0.0,0.0013089408166706,293.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0013063794467598,291.16192626953125,294.1499938964844,268.11541748046875,267.4600524902344,281.04119873046875,286.7718811035156,291.1186218261719,0.0,0.0,0.6000000238418579,0.6499999761581421,0.9702867269515992,1.0,-0.0053704599849879,0.0111919092014431,-0.0058214492164552,-0.0207198727875947,0.0,0.0,0.0,-0.0297802574932575,60.0,-158.74757385253906,-0.0,-1.9658841665659565e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.031829978058117e-18,-6.0349691284827574e-18,3.1390641926754685e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6630554199219,0.0,0.0,0.0001131554527091,292.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2396545410156,0.0,0.0,0.0001237470423802,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2437438964844,0.0,0.0,9.084590419661254e-05,292.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.408447265625,0.0,0.0,0.0001403095811838,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0005195126286707,291.1620483398437,294.1499938964844,268.09967041015625,267.4448547363281,280.7831420898437,282.4572448730469,291.1160888671875,0.0,0.0,0.4000000059604645,0.6499999761581421,0.980191171169281,1.0,-0.001185193657875,0.0098327016457915,-0.0086475079879164,-0.0217379704117774,0.0,0.0,0.0,-0.0082537773996591,60.0,-85.04430389404297,-0.0,-9.576775283903773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5390902140138098e-20,1.7592561278308755e-20,-2.201658734273874e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6391296386719,0.0,0.0,9.937569848261774e-05,292.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2184143066406,0.0,0.0,0.0001047226396622,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2225036621094,0.0,0.0,7.733872917015105e-05,292.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.392333984375,0.0,0.0,0.0001049943530233,292.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004956487100571,291.162109375,294.1499938964844,268.0849304199219,267.4306335449219,280.6599426269531,279.0358581542969,291.11444091796875,0.0,0.0,0.2000000029802322,0.6499999761581421,0.990095555782318,1.0,-0.0010585708077996,0.0097771901637315,-0.0087186191231012,-0.021720802411437,0.0,0.0,0.0,-0.0075994720682501,60.0,-41.95361328125,-0.0,-7.640097976491236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.732852411318879e-21,-7.155065446556807e-21,2.4222132371863187e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61627197265625,0.0,0.0,9.912963287206368e-05,292.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.19830322265625,0.0,0.0,0.0001043898300849,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.202392578125,0.0,0.0,7.71018021623604e-05,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3776550292969,0.0,0.0,0.0001043956872308,292.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004951537121087,291.16217041015625,294.1499938964844,268.0711364746094,267.4173583984375,280.5416564941406,276.4284362792969,291.11309814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010562755633145,0.0097597325220704,-0.0087034571915864,-0.0216687656939029,0.0,0.0,0.0,-0.0075838500633835,60.0,-25.80792236328125,-0.0,-7.60704921276556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.704352646483446e-21,-7.183629027084028e-21,2.479276380600582e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.59356689453125,0.0,0.0,9.910215885611252e-05,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1783447265625,0.0,0.0,0.0001043593802023,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1824035644531,0.0,0.0,7.707949407631531e-05,291.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,0.0001043597585521,292.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004950316506437,291.1622314453125,294.1499938964844,268.0583190917969,267.40496826171875,280.4244689941406,274.4421081542969,291.1117248535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010559919755905,0.009737616404891,-0.0086816241964697,-0.0216167289763689,0.0,0.0,0.0,-0.0075773550197482,60.0,-19.96174049377441,-0.0,-7.602924512184472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.703754071450339e-21,-7.184224370942868e-21,2.480470097544137e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.548583984375,0.0,0.0,9.905235492624342e-05,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1388244628906,0.0,0.0,0.00010430689872,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.142822265625,0.0,0.0,7.704073505010456e-05,291.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33428955078125,0.0,0.0,0.0001043071606545,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.000494783220347,291.1623229980469,294.1499938964844,268.0354309082031,267.38287353515625,280.1930847167969,271.77215576171875,291.1084289550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010554604232311,0.0096889669075608,-0.0086335055530071,-0.0215040296316146,0.0,0.0,0.0,-0.007563536055386,60.0,-17.082101821899414,-0.0,-7.595272677463073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037407428564836e-21,-7.184235680052805e-21,2.480494937196321e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.548583984375,0.0,0.0,9.905235492624342e-05,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1388244628906,0.0,0.0,0.00010430689872,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.142822265625,0.0,0.0,7.704073505010456e-05,291.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33428955078125,0.0,0.0,0.0001043071606545,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.000494783220347,291.1623229980469,294.1499938964844,268.0354309082031,267.38287353515625,280.1930847167969,271.77215576171875,291.1084289550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010554604232311,0.0096889669075608,-0.0086335055530071,-0.0215040296316146,0.0,0.0,0.0,-0.007563536055386,60.0,-17.082101821899414,-0.0,-7.595272677463073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037407428564836e-21,-7.184235680052805e-21,2.480494937196321e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5042419433594,0.0,0.0,9.899793076328932e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.099853515625,0.0,0.0,0.0001042495860019,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037902832031,0.0,0.0,7.699840352870524e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0001042498406604,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004945113905705,291.1623840332031,294.1499938964844,268.0160522460937,267.3641967773437,279.9657592773437,270.2143249511719,291.10418701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010548796271905,0.0096357138827443,-0.0085808346047997,-0.0213806647807359,0.0,0.0,0.0,-0.0075484146364033,60.0,-16.708566665649414,-0.0,-7.586915273805064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5042419433594,0.0,0.0,9.899793076328932e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.099853515625,0.0,0.0,0.0001042495860019,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037902832031,0.0,0.0,7.699840352870524e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0001042498406604,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004945113905705,291.1623840332031,294.1499938964844,268.0160522460937,267.3641967773437,279.9657592773437,270.2143249511719,291.10418701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010548796271905,0.0096357138827443,-0.0085808346047997,-0.0213806647807359,0.0,0.0,0.0,-0.0075484146364033,60.0,-16.708566665649414,-0.0,-7.586915273805064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4604797363281,0.0,0.0,9.893956303130837e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0613708496094,0.0,0.0,0.000104188125988,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0652770996094,0.0,0.0,7.695300882915035e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777709960937,0.0,0.0,0.0001041883806465,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004942199448123,291.1624450683594,294.1499938964844,268.0000305175781,267.3487243652344,279.74249267578125,269.300048828125,291.0990905761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010542568052187,0.009578613564372,-0.0085243573412299,-0.0212483871728181,0.0,0.0,0.0,-0.0075322003103792,60.0,-16.659282684326172,-0.0,-7.577959593163541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4604797363281,0.0,0.0,9.893956303130837e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0613708496094,0.0,0.0,0.000104188125988,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0652770996094,0.0,0.0,7.695300882915035e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777709960937,0.0,0.0,0.0001041883806465,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004942199448123,291.1624450683594,294.1499938964844,268.0000305175781,267.3487243652344,279.74249267578125,269.300048828125,291.0990905761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010542568052187,0.009578613564372,-0.0085243573412299,-0.0212483871728181,0.0,0.0,0.0,-0.0075322003103792,60.0,-16.659282684326172,-0.0,-7.577959593163541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.41729736328125,0.0,0.0,9.887801570584998e-05,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0234069824219,0.0,0.0,0.0001041233117575,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0272521972656,0.0,0.0,7.690514030400664e-05,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.000104123566416,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.000493912550155,291.1624755859375,294.1499938964844,267.9871520996094,267.3363342285156,279.52325439453125,268.7609558105469,291.0932312011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010536001063883,0.0095184035599231,-0.0084648029878735,-0.0211089011281728,0.0,0.0,0.0,-0.0075151030905544,60.0,-16.6497802734375,-0.0,-7.56852145400444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
