time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
328440,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.41729736328125,0.0,0.0,9.887801570584998e-05,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0234069824219,0.0,0.0,0.0001041233117575,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0272521972656,0.0,0.0,7.690514030400664e-05,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.000104123566416,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.000493912550155,291.1624755859375,294.1499938964844,267.9871520996094,267.3363342285156,279.52325439453125,268.7609558105469,291.0932312011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010536001063883,0.0095184035599231,-0.0084648029878735,-0.0211089011281728,0.0,0.0,0.0,-0.0075151030905544,60.0,-16.6497802734375,-0.0,-7.56852145400444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3959045410156,0.0,0.0,9.884628525469452e-05,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.004638671875,0.0,0.0,0.0001040898932842,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0084533691406,0.0,0.0,7.688045297982171e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0001040901479427,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004937540506944,291.1624755859375,294.1499938964844,267.9818725585937,267.3312072753906,279.4151306152344,268.5807189941406,291.09002685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010532615706324,0.0094873597845435,-0.008434098213911,-0.021036984398961,0.0,0.0,0.0,-0.0075062881223857,60.0,-16.64629364013672,-0.0,-7.563657788978162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.37469482421875,0.0,0.0,9.881403093459085e-05,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9859619140625,0.0,0.0,0.0001040559291141,291.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9897766113281,0.0,0.0,7.685537275392562e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0001040561764966,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004935929318889,291.1624755859375,294.1499938964844,267.977294921875,267.3267822265625,279.3080139160156,268.4416198730469,291.0867004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010529174469411,0.0094558075070381,-0.0084028905257582,-0.0209638904780149,0.0,0.0,0.0,-0.0074973287992179,60.0,-16.642377853393555,-0.0,-7.55871596425095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326416015625,0.0,0.0,9.874832176137716e-05,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.94903564453125,0.0,0.0,0.0001039867420331,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9527893066406,0.0,0.0,7.68042664276436e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19580078125,0.0,0.0,0.0001039869821397,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004932648153044,291.1624755859375,294.1499938964844,267.97021484375,267.3199768066406,279.0968017578125,268.2507019042969,291.0795593261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052216393873,0.0093915360048413,-0.0083393193781375,-0.0208149943500757,0.0,0.0,0.0,-0.0074790786020457,60.0,-16.6326904296875,-0.0,-7.548654679112587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326416015625,0.0,0.0,9.874832176137716e-05,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.94903564453125,0.0,0.0,0.0001039867420331,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9527893066406,0.0,0.0,7.68042664276436e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19580078125,0.0,0.0,0.0001039869821397,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004932648153044,291.1624755859375,294.1499938964844,267.97021484375,267.3199768066406,279.0968017578125,268.2507019042969,291.0795593261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052216393873,0.0093915360048413,-0.0083393193781375,-0.0208149943500757,0.0,0.0,0.0,-0.0074790786020457,60.0,-16.6326904296875,-0.0,-7.548654679112587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2911682128906,0.0,0.0,9.868162305792794e-05,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9125671386719,0.0,0.0,0.0001039164999383,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.916259765625,0.0,0.0,7.675238884985447e-05,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,0.0001039167400449,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.000492931692861,291.16241455078125,294.1499938964844,267.9657897949219,267.3157043457031,278.8895263671875,268.1358947753906,291.0719299316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001051504863426,0.0093262931331992,-0.008274788968265,-0.0206638481467962,0.0,0.0,0.0,-0.0074605522677302,60.0,-16.6204891204834,-0.0,-7.53844844325613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2911682128906,0.0,0.0,9.868162305792794e-05,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9125671386719,0.0,0.0,0.0001039164999383,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.916259765625,0.0,0.0,7.675238884985447e-05,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,0.0001039167400449,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.000492931692861,291.16241455078125,294.1499938964844,267.9657897949219,267.3157043457031,278.8895263671875,268.1358947753906,291.0719299316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001051504863426,0.0093262931331992,-0.008274788968265,-0.0206638481467962,0.0,0.0,0.0,-0.0074605522677302,60.0,-16.6204891204834,-0.0,-7.53844844325613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2502746582031,0.0,0.0,9.861464059213176e-05,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8765869140625,0.0,0.0,0.0001038459668052,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8802490234375,0.0,0.0,7.670029299333692e-05,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001038462069118,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.000492597115226,291.162353515625,294.1499938964844,267.9637756347656,267.31378173828125,278.6861877441406,268.0668029785156,291.0638427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010507903061807,0.009260774590075,-0.0082099847495555,-0.0205120630562305,0.0,0.0,0.0,-0.0074419481679797,60.0,-16.60601043701172,-0.0,-7.52820596972015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2502746582031,0.0,0.0,9.861464059213176e-05,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8765869140625,0.0,0.0,0.0001038459668052,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8802490234375,0.0,0.0,7.670029299333692e-05,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001038462069118,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.000492597115226,291.162353515625,294.1499938964844,267.9637756347656,267.31378173828125,278.6861877441406,268.0668029785156,291.0638427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010507903061807,0.009260774590075,-0.0082099847495555,-0.0205120630562305,0.0,0.0,0.0,-0.0074419481679797,60.0,-16.60601043701172,-0.0,-7.52820596972015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2098693847656,0.0,0.0,9.854808740783484e-05,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8410949707031,0.0,0.0,0.0001037758775055,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8446960449219,0.0,0.0,7.6648524554912e-05,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,0.0001037761176121,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004922646912746,291.1622619628906,294.1499938964844,267.96405029296875,267.31402587890625,278.4867553710937,268.0255126953125,291.05535888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010500802891328,0.009195671416819,-0.0081455912441015,-0.0203612372279167,0.0,0.0,0.0,-0.0074234618805348,60.0,-16.58954620361328,-0.0,-7.518035971543213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2098693847656,0.0,0.0,9.854808740783484e-05,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8410949707031,0.0,0.0,0.0001037758775055,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8446960449219,0.0,0.0,7.6648524554912e-05,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,0.0001037761176121,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004922646912746,291.1622619628906,294.1499938964844,267.96405029296875,267.31402587890625,278.4867553710937,268.0255126953125,291.05535888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010500802891328,0.009195671416819,-0.0081455912441015,-0.0203612372279167,0.0,0.0,0.0,-0.0074234618805348,60.0,-16.58954620361328,-0.0,-7.518035971543213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1898803710937,0.0,0.0,9.851518552750348e-05,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8235168457031,0.0,0.0,0.0001037412366713,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8270874023437,0.0,0.0,7.662293501198292e-05,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,0.0001037414695019,292.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004921003710478,291.1622314453125,294.1499938964844,267.9649658203125,267.3149108886719,278.38848876953125,268.0118103027344,291.0509948730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010497292969375,0.0091634914278984,-0.0081137623637914,-0.0202866867184638,0.0,0.0,0.0,-0.0074143246747553,60.0,-16.580659866333008,-0.0,-7.513011723858656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1700439453125,0.0,0.0,9.848266199696808e-05,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8060607910156,0.0,0.0,0.0001037069814628,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.80963134765625,0.0,0.0,7.65976365073584e-05,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,0.0001037072142935,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004919379134662,291.16217041015625,294.1499938964844,267.9664001464844,267.3162841796875,278.29119873046875,268.00146484375,291.0465393066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010493822628632,0.0091316746547818,-0.0080822920426726,-0.020212972536683,0.0,0.0,0.0,-0.0074052899144589,60.0,-16.57138442993164,-0.0,-7.50804503013569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1307067871094,0.0,0.0,9.841907012742011e-05,291.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.771484375,0.0,0.0,0.0001036400208249,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7749938964844,0.0,0.0,7.65481818234548e-05,291.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066162109375,0.0,0.0,0.0001036402536556,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004916203324683,291.1620178222656,294.1499938964844,267.9706420898437,267.3204040527344,278.0994567871094,267.9884033203125,291.0374450683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010487039107829,0.0090694725513458,-0.0080207688733935,-0.0200688689947128,0.0,0.0,0.0,-0.0073876278474926,60.0,-16.551815032958984,-0.0,-7.498341147993416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1307067871094,0.0,0.0,9.841907012742011e-05,291.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.771484375,0.0,0.0,0.0001036400208249,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7749938964844,0.0,0.0,7.65481818234548e-05,291.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066162109375,0.0,0.0,0.0001036402536556,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004916203324683,291.1620178222656,294.1499938964844,267.9706420898437,267.3204040527344,278.0994567871094,267.9884033203125,291.0374450683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010487039107829,0.0090694725513458,-0.0080207688733935,-0.0200688689947128,0.0,0.0,0.0,-0.0073876278474926,60.0,-16.551815032958984,-0.0,-7.498341147993416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0919189453125,0.0,0.0,9.835803211899474e-05,291.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73736572265625,0.0,0.0,0.0001035757450154,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7408142089844,0.0,0.0,7.650070620002225e-05,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412292480469,0.0,0.0,0.00010357597057,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.000491315498948,291.1618347167969,294.1499938964844,267.97662353515625,267.326171875,277.9114990234375,267.9826354980469,291.028076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010480526834726,0.0090097598731517,-0.0079617071896791,-0.0199305284768342,0.0,0.0,0.0,-0.0073706721886992,60.0,-16.531110763549805,-0.0,-7.489031617069487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0919189453125,0.0,0.0,9.835803211899474e-05,291.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73736572265625,0.0,0.0,0.0001035757450154,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7408142089844,0.0,0.0,7.650070620002225e-05,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412292480469,0.0,0.0,0.00010357597057,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.000491315498948,291.1618347167969,294.1499938964844,267.97662353515625,267.326171875,277.9114990234375,267.9826354980469,291.028076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010480526834726,0.0090097598731517,-0.0079617071896791,-0.0199305284768342,0.0,0.0,0.0,-0.0073706721886992,60.0,-16.531110763549805,-0.0,-7.489031617069487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0536193847656,0.0,0.0,9.830025373958053e-05,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70367431640625,0.0,0.0,0.0001035149034578,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70709228515625,0.0,0.0,7.645576260983944e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,0.0001035151217365,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004910269053652,291.16162109375,294.1499938964844,267.9841613769531,267.3334045410156,277.72723388671875,267.9818115234375,291.0184631347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010474362643435,0.0089532351121306,-0.0079057989642024,-0.0197995714843273,0.0,0.0,0.0,-0.0073546222411096,60.0,-16.50954818725586,-0.0,-7.48022443985974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0536193847656,0.0,0.0,9.830025373958053e-05,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70367431640625,0.0,0.0,0.0001035149034578,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70709228515625,0.0,0.0,7.645576260983944e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,0.0001035151217365,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004910269053652,291.16162109375,294.1499938964844,267.9841613769531,267.3334045410156,277.72723388671875,267.9818115234375,291.0184631347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010474362643435,0.0089532351121306,-0.0079057989642024,-0.0197995714843273,0.0,0.0,0.0,-0.0073546222411096,60.0,-16.50954818725586,-0.0,-7.48022443985974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.01580810546875,0.0,0.0,9.824646258493884e-05,291.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67041015625,0.0,0.0,0.0001034582528518,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737976074219,0.0,0.0,7.641392585355788e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,0.0001034584711305,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004907582188025,291.161376953125,294.1499938964844,267.9930114746094,267.34197998046875,277.54669189453125,267.98455810546875,291.0086364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468622203916,0.0089006042107939,-0.0078537417575716,-0.0196776371449232,0.0,0.0,0.0,-0.007339677773416,60.0,-16.487403869628906,-0.0,-7.472028329402748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.01580810546875,0.0,0.0,9.824646258493884e-05,291.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67041015625,0.0,0.0,0.0001034582528518,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737976074219,0.0,0.0,7.641392585355788e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,0.0001034584711305,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004907582188025,291.161376953125,294.1499938964844,267.9930114746094,267.34197998046875,277.54669189453125,267.98455810546875,291.0086364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468622203916,0.0089006042107939,-0.0078537417575716,-0.0196776371449232,0.0,0.0,0.0,-0.007339677773416,60.0,-16.487403869628906,-0.0,-7.472028329402748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9970703125,0.0,0.0,9.822128777159378e-05,291.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539611816406,0.0,0.0,0.0001034317465382,291.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6573181152344,0.0,0.0,7.639434625161812e-05,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9802551269531,0.0,0.0,0.000103431957541,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004906324902549,291.1612548828125,294.1499938964844,267.9979248046875,267.3466796875,277.457763671875,267.9869384765625,291.003662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010465936502441,0.0088759725913405,-0.0078293792903423,-0.0196205712854862,0.0,0.0,0.0,-0.0073326835408806,60.0,-16.4761962890625,-0.0,-7.468194240800585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9784545898437,0.0,0.0,9.81973862508312e-05,291.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6375732421875,0.0,0.0,0.0001034065717249,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.64093017578125,0.0,0.0,7.637575617991388e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682922363281,0.0,0.0,0.0001034067900036,292.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.00049051316455,291.1611022949219,294.1499938964844,268.0030822753906,267.3516845703125,277.3697204589844,267.9898986816406,290.9986572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001046338584274,0.0088525842875242,-0.0078062452375888,-0.0195663850754499,0.0,0.0,0.0,-0.0073260427452623,60.0,-16.464942932128906,-0.0,-7.464554840908022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9416198730469,0.0,0.0,9.815377416089176e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.60516357421875,0.0,0.0,0.0001033606531564,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60845947265625,0.0,0.0,7.634183566551656e-05,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001033608641591,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004902953514829,291.1607971191406,294.1499938964844,268.0141296386719,267.3623352050781,277.1963195800781,267.9972839355469,290.9884948730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010458731558173,0.0088099036365747,-0.0077640307135879,-0.0194675028324127,0.0,0.0,0.0,-0.0073139239102602,60.0,-16.44243621826172,-0.0,-7.45791552958508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9416198730469,0.0,0.0,9.815377416089176e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.60516357421875,0.0,0.0,0.0001033606531564,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60845947265625,0.0,0.0,7.634183566551656e-05,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001033608641591,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004902953514829,291.1607971191406,294.1499938964844,268.0141296386719,267.3623352050781,277.1963195800781,267.9972839355469,290.9884948730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010458731558173,0.0088099036365747,-0.0077640307135879,-0.0194675028324127,0.0,0.0,0.0,-0.0073139239102602,60.0,-16.44243621826172,-0.0,-7.45791552958508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9052124023437,0.0,0.0,9.81163902906701e-05,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731506347656,0.0,0.0,0.0001033212829497,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5763854980469,0.0,0.0,7.631276093889028e-05,291.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.921142578125,0.0,0.0,0.0001033214939525,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004901086213067,291.1604309082031,294.1499938964844,268.0260009765625,267.3738098144531,277.02642822265625,268.0061950683594,290.97821044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010454739676788,0.0087733082473278,-0.0077278343960642,-0.01938271895051,0.0,0.0,0.0,-0.0073035326786339,60.0,-16.420148849487305,-0.0,-7.452224792814377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9052124023437,0.0,0.0,9.81163902906701e-05,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731506347656,0.0,0.0,0.0001033212829497,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5763854980469,0.0,0.0,7.631276093889028e-05,291.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.921142578125,0.0,0.0,0.0001033214939525,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004901086213067,291.1604309082031,294.1499938964844,268.0260009765625,267.3738098144531,277.02642822265625,268.0061950683594,290.97821044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010454739676788,0.0087733082473278,-0.0077278343960642,-0.01938271895051,0.0,0.0,0.0,-0.0073035326786339,60.0,-16.420148849487305,-0.0,-7.452224792814377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8692932128906,0.0,0.0,9.808601316763088e-05,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5415344238281,0.0,0.0,0.0001032892905641,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.54473876953125,0.0,0.0,7.628912862855941e-05,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,0.0001032895015669,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0004899569321423,291.1600341796875,294.1499938964844,268.0385131835937,267.3858642578125,276.8599548339844,268.016357421875,290.9677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010451495181769,0.0087435590103268,-0.007698408793658,-0.0193137917667627,0.0,0.0,0.0,-0.0072950851172208,60.0,-16.398351669311523,-0.0,-7.44760058069005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8692932128906,0.0,0.0,9.808601316763088e-05,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5415344238281,0.0,0.0,0.0001032892905641,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.54473876953125,0.0,0.0,7.628912862855941e-05,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,0.0001032895015669,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0004899569321423,291.1600341796875,294.1499938964844,268.0385131835937,267.3858642578125,276.8599548339844,268.016357421875,290.9677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010451495181769,0.0087435590103268,-0.007698408793658,-0.0193137917667627,0.0,0.0,0.0,-0.0072950851172208,60.0,-16.398351669311523,-0.0,-7.44760058069005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.83380126953125,0.0,0.0,9.806343587115408e-05,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5102844238281,0.0,0.0,0.0001032655200106,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5134582519531,0.0,0.0,7.627157174283639e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751220703125,0.0,0.0,0.0001032657237374,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004898442421108,291.1596069335937,294.1499938964844,268.0514831542969,267.3983764648437,276.69683837890625,268.0274963378906,290.9572448730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00104490830563,0.0087214363738894,-0.0076765278354287,-0.0192625392228364,0.0,0.0,0.0,-0.007288803346455,60.0,-16.377307891845703,-0.0,-7.444162264391707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.83380126953125,0.0,0.0,9.806343587115408e-05,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5102844238281,0.0,0.0,0.0001032655200106,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5134582519531,0.0,0.0,7.627157174283639e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751220703125,0.0,0.0,0.0001032657237374,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004898442421108,291.1596069335937,294.1499938964844,268.0514831542969,267.3983764648437,276.69683837890625,268.0274963378906,290.9572448730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00104490830563,0.0087214363738894,-0.0076765278354287,-0.0192625392228364,0.0,0.0,0.0,-0.007288803346455,60.0,-16.377307891845703,-0.0,-7.444162264391707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8161926269531,0.0,0.0,9.805533773032948e-05,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49481201171875,0.0,0.0,0.0001032569853123,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979553222656,0.0,0.0,7.62652707635425e-05,291.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86376953125,0.0,0.0,0.0001032571890391,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004898037877865,291.15936279296875,294.1499938964844,268.0580749511719,267.4047546386719,276.6165466308594,268.0333557128906,290.9519348144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010448215762153,0.0087134856730699,-0.0076686642132699,-0.0192441195249557,0.0,0.0,0.0,-0.0072865462861955,60.0,-16.367155075073242,-0.0,-7.442927341116956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7987365722656,0.0,0.0,9.80494951363653e-05,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794311523437,0.0,0.0,0.0001032508371281,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4825439453125,0.0,0.0,7.626073056599125e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525085449219,0.0,0.0,0.0001032510408549,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004897746257483,291.1591186523437,294.1499938964844,268.0647277832031,267.4111633300781,276.5370483398437,268.0393981933594,290.94659423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010447589447721,0.00870774500072,-0.0076629864051938,-0.0192308202385902,0.0,0.0,0.0,-0.0072849160060286,60.0,-16.35729217529297,-0.0,-7.442035609983577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640991210937,0.0,0.0,9.80450276983902e-05,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,0.0001032461295835,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,7.625725265825167e-05,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83013916015625,0.0,0.0,0.0001032463333103,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004897523322142,291.1585998535156,294.1499938964844,268.0780639648437,267.42401123046875,276.3804626464844,268.0517883300781,290.93585205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010447106324136,0.0087033156305551,-0.0076586049981415,-0.0192205552011728,0.0,0.0,0.0,-0.0072836582548916,60.0,-16.338571548461914,-0.0,-7.441347094072628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640991210937,0.0,0.0,9.80450276983902e-05,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,0.0001032461295835,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,7.625725265825167e-05,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83013916015625,0.0,0.0,0.0001032463333103,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004897523322142,291.1585998535156,294.1499938964844,268.0780639648437,267.42401123046875,276.3804626464844,268.0517883300781,290.93585205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010447106324136,0.0087033156305551,-0.0076586049981415,-0.0192205552011728,0.0,0.0,0.0,-0.0072836582548916,60.0,-16.338571548461914,-0.0,-7.441347094072628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7298583984375,0.0,0.0,9.805090667214245e-05,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4187927246094,0.0,0.0,0.0001032523286994,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218139648437,0.0,0.0,7.6261829235591e-05,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080444335937,0.0,0.0,0.0001032525251503,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.000489781727083,291.1580505371094,294.1499938964844,268.0913391113281,267.4367980957031,276.2269897460937,268.0645446777344,290.9250183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010447726817801,0.0087090004235506,-0.0076642278581857,-0.0192337278276681,0.0,0.0,0.0,-0.0072852722369134,60.0,-16.321422576904297,-0.0,-7.442230298693175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7298583984375,0.0,0.0,9.805090667214245e-05,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4187927246094,0.0,0.0,0.0001032523286994,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218139648437,0.0,0.0,7.6261829235591e-05,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080444335937,0.0,0.0,0.0001032525251503,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.000489781727083,291.1580505371094,294.1499938964844,268.0913391113281,267.4367980957031,276.2269897460937,268.0645446777344,290.9250183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010447726817801,0.0087090004235506,-0.0076642278581857,-0.0192337278276681,0.0,0.0,0.0,-0.0072852722369134,60.0,-16.321422576904297,-0.0,-7.442230298693175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6960144042969,0.0,0.0,9.806804882828146e-05,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890075683594,0.0,0.0,0.0001032703803502,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919982910156,0.0,0.0,7.627515878994018e-05,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861633300781,0.0,0.0,0.0001032705695251,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004898674087598,291.15740966796875,294.1499938964844,268.10430908203125,267.4493408203125,276.0765991210937,268.0774841308594,290.9141540527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010449546389281,0.0087256859987974,-0.0076807308942079,-0.0192723833024501,0.0,0.0,0.0,-0.0072900098748505,60.0,-16.30611801147461,-0.0,-7.444823069135964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
