time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
330720,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6960144042969,0.0,0.0,9.806804882828146e-05,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890075683594,0.0,0.0,0.0001032703803502,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919982910156,0.0,0.0,7.627515878994018e-05,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861633300781,0.0,0.0,0.0001032705695251,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004898674087598,291.15740966796875,294.1499938964844,268.10430908203125,267.4493408203125,276.0765991210937,268.0774841308594,290.9141540527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010449546389281,0.0087256859987974,-0.0076807308942079,-0.0192723833024501,0.0,0.0,0.0,-0.0072900098748505,60.0,-16.30611801147461,-0.0,-7.444823069135964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625671386719,0.0,0.0,9.809739276533946e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595275878906,0.0,0.0,0.0001033012740663,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,7.629798346897587e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645568847656,0.0,0.0,0.0001033014705171,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004900140338577,291.1567687988281,294.1499938964844,268.1168518066406,267.46142578125,275.92919921875,268.0903625488281,290.9031677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010452665155753,0.0087542943656444,-0.0077090277336537,-0.0193386655300855,0.0,0.0,0.0,-0.0072981328703463,60.0,-16.29294776916504,-0.0,-7.449268935033615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625671386719,0.0,0.0,9.809739276533946e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595275878906,0.0,0.0,0.0001033012740663,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,7.629798346897587e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645568847656,0.0,0.0,0.0001033014705171,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004900140338577,291.1567687988281,294.1499938964844,268.1168518066406,267.46142578125,275.92919921875,268.0903625488281,290.9031677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010452665155753,0.0087542943656444,-0.0077090277336537,-0.0193386655300855,0.0,0.0,0.0,-0.0072981328703463,60.0,-16.29294776916504,-0.0,-7.449268935033615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.64599609375,0.0,0.0,9.811694326344876e-05,291.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,0.0001033218650263,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,7.631319022038952e-05,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538146972656,0.0,0.0,0.0001033220542012,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004901117063127,291.1564025878906,294.1499938964844,268.1228942871094,267.4672546386719,275.8565979003906,268.09674072265625,290.8976745605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010454745497554,0.0087733659893274,-0.0077278916724026,-0.0193828511983156,0.0,0.0,0.0,-0.0073035485111176,60.0,-16.287256240844727,-0.0,-7.452234029869943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6295166015625,0.0,0.0,9.813991346163677e-05,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304138183594,0.0,0.0,0.0001033460503094,291.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,7.633105269633234e-05,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431640625,0.0,0.0,0.0001033462394843,292.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004902264336124,291.1560363769531,294.1499938964844,268.1287841796875,267.4729309082031,275.78472900390625,268.10302734375,290.89215087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010457189055159,0.0087957782670855,-0.0077500594779849,-0.0194347780197858,0.0,0.0,0.0,-0.00730991223827,60.0,-16.282209396362305,-0.0,-7.45571853144611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968322753906,0.0,0.0,9.819662955123933e-05,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001034057786455,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,7.637516682734713e-05,291.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72198486328125,0.0,0.0,0.0001034059605444,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004905097885057,291.1552734375,294.1499938964844,268.139892578125,267.483642578125,275.6430358886719,268.11529541015625,290.8810729980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010463226353749,0.0088511332869529,-0.0078048110008239,-0.0195630248636007,0.0,0.0,0.0,-0.0073256297037005,60.0,-16.2741641998291,-0.0,-7.46432888831805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968322753906,0.0,0.0,9.819662955123933e-05,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001034057786455,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,7.637516682734713e-05,291.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72198486328125,0.0,0.0,0.0001034059605444,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004905097885057,291.1552734375,294.1499938964844,268.139892578125,267.483642578125,275.6430358886719,268.11529541015625,290.8810729980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010463226353749,0.0088511332869529,-0.0078048110008239,-0.0195630248636007,0.0,0.0,0.0,-0.0073256297037005,60.0,-16.2741641998291,-0.0,-7.46432888831805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5644836425781,0.0,0.0,9.826850146055222e-05,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,0.0001034814631566,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759704589844,0.0,0.0,7.643106073373929e-05,291.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010192871094,0.0,0.0,0.0001034816450555,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004908688133582,291.1544494628906,294.1499938964844,268.1499938964844,267.493408203125,275.50408935546875,268.1269836425781,290.86993408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00104708771687,0.0089212972670793,-0.007874209433794,-0.0197255797684192,0.0,0.0,0.0,-0.0073455525562167,60.0,-16.269113540649414,-0.0,-7.47525064070942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5644836425781,0.0,0.0,9.826850146055222e-05,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,0.0001034814631566,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759704589844,0.0,0.0,7.643106073373929e-05,291.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010192871094,0.0,0.0,0.0001034816450555,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004908688133582,291.1544494628906,294.1499938964844,268.1499938964844,267.493408203125,275.50408935546875,268.1269836425781,290.86993408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00104708771687,0.0089212972670793,-0.007874209433794,-0.0197255797684192,0.0,0.0,0.0,-0.0073455525562167,60.0,-16.269113540649414,-0.0,-7.47525064070942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325012207031,0.0,0.0,9.835122909862548e-05,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0001035685781971,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,7.649540930287912e-05,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802673339844,0.0,0.0,0.000103568760096,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004912820877507,291.153564453125,294.1499938964844,268.16094970703125,267.50396728515625,275.3677978515625,268.13824462890625,290.8587646484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010479686316102,0.009002068080008,-0.0079540992155671,-0.0199127066880464,0.0,0.0,0.0,-0.0073684873059391,60.0,-16.266481399536133,-0.0,-7.48783293147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325012207031,0.0,0.0,9.835122909862548e-05,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0001035685781971,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,7.649540930287912e-05,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802673339844,0.0,0.0,0.000103568760096,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004912820877507,291.153564453125,294.1499938964844,268.16094970703125,267.50396728515625,275.3677978515625,268.13824462890625,290.8587646484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010479686316102,0.009002068080008,-0.0079540992155671,-0.0199127066880464,0.0,0.0,0.0,-0.0073684873059391,60.0,-16.266481399536133,-0.0,-7.48783293147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5008544921875,0.0,0.0,9.843861334957182e-05,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170104980469,0.0,0.0,0.0001036605972331,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,7.656337402295321e-05,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65972900390625,0.0,0.0,0.000103660779132,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004917186452075,291.15264892578125,294.1499938964844,268.1745300292969,267.5170593261719,275.2341613769531,268.1500244140625,290.8475646972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010488990228623,0.0090873874723911,-0.0080384882166981,-0.0201103724539279,0.0,0.0,0.0,-0.0073927138000726,60.0,-16.263702392578125,-0.0,-7.501135712573159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5008544921875,0.0,0.0,9.843861334957182e-05,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170104980469,0.0,0.0,0.0001036605972331,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,7.656337402295321e-05,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65972900390625,0.0,0.0,0.000103660779132,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004917186452075,291.15264892578125,294.1499938964844,268.1745300292969,267.5170593261719,275.2341613769531,268.1500244140625,290.8475646972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010488990228623,0.0090873874723911,-0.0080384882166981,-0.0201103724539279,0.0,0.0,0.0,-0.0073927138000726,60.0,-16.263702392578125,-0.0,-7.501135712573159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851379394531,0.0,0.0,9.84838479780592e-05,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,0.0001037082329276,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059326171875,0.0,0.0,7.65985605539754e-05,291.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495361328125,0.0,0.0,0.0001037084148265,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004919446073472,291.15216064453125,294.1499938964844,268.1822509765625,267.5245056152344,275.1683349609375,268.1564025878906,290.8419494628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001049380749464,0.0091315545141696,-0.0080821737647056,-0.0202126968652009,0.0,0.0,0.0,-0.0074052549898624,60.0,-16.261930465698242,-0.0,-7.508026556024562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695129394531,0.0,0.0,9.852995572146028e-05,291.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893920898437,0.0,0.0,0.0001037567853927,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.192138671875,0.0,0.0,7.663442374905571e-05,291.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,0.0001037569672917,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004921749350614,291.1516418457031,294.1499938964844,268.1905212402344,267.5325012207031,275.1031799316406,268.16314697265625,290.8363037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010498717892915,0.0091765746474266,-0.0081267030909657,-0.0203169956803321,0.0,0.0,0.0,-0.0074180383235216,60.0,-16.25988006591797,-0.0,-7.515053823681228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43853759765625,0.0,0.0,9.86244558589533e-05,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620483398437,0.0,0.0,0.000103856298665,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,7.670791819691658e-05,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192321777344,0.0,0.0,0.000103856473288,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004926470573991,291.1506042480469,294.1499938964844,268.208740234375,267.550048828125,274.9748229980469,268.1780090332031,290.82501220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010508780833333,0.0092688426375389,-0.0082179643213748,-0.0205307528376579,0.0,0.0,0.0,-0.0074442378245294,60.0,-16.25495147705078,-0.0,-7.529467183076123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43853759765625,0.0,0.0,9.86244558589533e-05,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620483398437,0.0,0.0,0.000103856298665,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,7.670791819691658e-05,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192321777344,0.0,0.0,0.000103856473288,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004926470573991,291.1506042480469,294.1499938964844,268.208740234375,267.550048828125,274.9748229980469,268.1780090332031,290.82501220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010508780833333,0.0092688426375389,-0.0082179643213748,-0.0205307528376579,0.0,0.0,0.0,-0.0074442378245294,60.0,-16.25495147705078,-0.0,-7.529467183076123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,9.870184294413777e-05,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.0001039377966662,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,7.676811219425872e-05,291.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6032409667969,0.0,0.0,0.0001039379712892,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004930336144752,291.14971923828125,294.1499938964844,268.2247314453125,267.56549072265625,274.8740234375,268.1912841796875,290.81597900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010517021873965,0.0093444054946303,-0.0082927038893103,-0.0207058098167181,0.0,0.0,0.0,-0.0074656945653259,60.0,-16.250207901000977,-0.0,-7.541281377143606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4078674316406,0.0,0.0,9.872139344224706e-05,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,0.0001039583803503,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,7.678331894567236e-05,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,0.0001039585549733,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004931312869302,291.1495056152344,294.1499938964844,268.2289123535156,267.56951904296875,274.8490905761719,268.1947937011719,290.813720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001051910337992,0.0093634938821196,-0.0083115836605429,-0.0207500308752059,0.0,0.0,0.0,-0.0074711148627102,60.0,-16.248916625976562,-0.0,-7.54426707771927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,9.882006997941062e-05,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10821533203125,0.0,0.0,0.000104062295577,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,7.686006574658677e-05,291.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794677734375,0.0,0.0,0.000104062462924,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004936242476105,291.1483154296875,294.1499938964844,268.2508850097656,267.5906982421875,274.7259521484375,268.2135009765625,290.8023681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010529612191021,0.0094598419964313,-0.0084068812429904,-0.0209732372313737,0.0,0.0,0.0,-0.0074984733946621,60.0,-16.241811752319336,-0.0,-7.559347636743041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,9.882006997941062e-05,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10821533203125,0.0,0.0,0.000104062295577,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,7.686006574658677e-05,291.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794677734375,0.0,0.0,0.000104062462924,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004936242476105,291.1483154296875,294.1499938964844,268.2508850097656,267.5906982421875,274.7259521484375,268.2135009765625,290.8023681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010529612191021,0.0094598419964313,-0.0084068812429904,-0.0209732372313737,0.0,0.0,0.0,-0.0074984733946621,60.0,-16.241811752319336,-0.0,-7.559347636743041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,9.891983063425867e-05,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,0.000104167338577,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,7.693764928262681e-05,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55987548828125,0.0,0.0,0.0001041675132,292.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004941225633956,291.1470947265625,294.1499938964844,268.2743835449219,267.6133728027344,274.6054382324219,268.2340393066406,290.7909851074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010540235089138,0.0095572406426072,-0.0085032172501087,-0.0211988724768161,0.0,0.0,0.0,-0.0075261299498379,60.0,-16.23367691040039,-0.0,-7.574608673621698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,9.891983063425867e-05,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,0.000104167338577,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,7.693764928262681e-05,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55987548828125,0.0,0.0,0.0001041675132,292.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004941225633956,291.1470947265625,294.1499938964844,268.2743835449219,267.6133728027344,274.6054382324219,268.2340393066406,290.7909851074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010540235089138,0.0095572406426072,-0.0085032172501087,-0.0211988724768161,0.0,0.0,0.0,-0.0075261299498379,60.0,-16.23367691040039,-0.0,-7.574608673621698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,9.896991105051713e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06854248046875,0.0,0.0,0.0001042200819938,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,7.697660475969315e-05,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501403808594,0.0,0.0,0.0001042202493408,292.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004943727399222,291.1464538574219,294.1499938964844,268.2866516113281,267.6252136230469,274.5461730957031,268.2449951171875,290.7853088378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010545568075031,0.0096061415970325,-0.0085515845566988,-0.0213121585547924,0.0,0.0,0.0,-0.0075400159694254,60.0,-16.229228973388672,-0.0,-7.582276140283285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,9.90200278465636e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,0.0001042728545144,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580139160156,0.0,0.0,7.701558206463233e-05,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,0.0001042730218614,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004946230910718,291.14581298828125,294.1499938964844,268.2992553710937,267.6373596191406,274.487548828125,268.25634765625,290.77960205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010550905717536,0.0096550723537802,-0.0085999816656112,-0.0214255098253488,0.0,0.0,0.0,-0.0075539103709161,60.0,-16.224546432495117,-0.0,-7.589952844000436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,9.91200577118434e-05,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,0.0001043781958287,291.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,7.70933911553584e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212097167969,0.0,0.0,0.0001043783631757,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004951228038407,291.1444396972656,294.1499938964844,268.3252258300781,267.66241455078125,274.3721923828125,268.2801208496094,290.7681884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010561557719483,0.0097527392208576,-0.0086965840309858,-0.0216517653316259,0.0,0.0,0.0,-0.0075816437602043,60.0,-16.21449851989746,-0.0,-7.605287066780876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,9.91200577118434e-05,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,0.0001043781958287,291.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,7.70933911553584e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212097167969,0.0,0.0,0.0001043783631757,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004951228038407,291.1444396972656,294.1499938964844,268.3252258300781,267.66241455078125,274.3721923828125,268.2801208496094,290.7681884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010561557719483,0.0097527392208576,-0.0086965840309858,-0.0216517653316259,0.0,0.0,0.0,-0.0075816437602043,60.0,-16.21449851989746,-0.0,-7.605287066780876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,9.921935998136178e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,0.0001044827658915,291.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,7.717062544543296e-05,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50213623046875,0.0,0.0,0.0001044829259626,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0004956189077347,291.1430358886719,294.1499938964844,268.35211181640625,267.6883239746094,274.2593688964844,268.30523681640625,290.7567443847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010572132887318,0.0098496917635202,-0.0087924785912036,-0.0218763593584299,0.0,0.0,0.0,-0.0076091745868325,60.0,-16.203567504882812,-0.0,-7.62052465574925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,9.921935998136178e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,0.0001044827658915,291.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,7.717062544543296e-05,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50213623046875,0.0,0.0,0.0001044829259626,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0004956189077347,291.1430358886719,294.1499938964844,268.35211181640625,267.6883239746094,274.2593688964844,268.30523681640625,290.7567443847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010572132887318,0.0098496917635202,-0.0087924785912036,-0.0218763593584299,0.0,0.0,0.0,-0.0076091745868325,60.0,-16.203567504882812,-0.0,-7.62052465574925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,9.931738895829768e-05,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001045859899022,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,7.724686292931437e-05,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832458496094,0.0,0.0,0.0001045861499733,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004961085505783,291.1415405273437,294.1499938964844,268.37969970703125,267.7149353027344,274.1490478515625,268.3314819335937,290.74530029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001058257301338,0.0099453963339328,-0.0088871391490101,-0.0220980606973171,0.0,0.0,0.0,-0.0076363515108823,60.0,-16.191818237304688,-0.0,-7.635581766862742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,9.931738895829768e-05,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001045859899022,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,7.724686292931437e-05,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832458496094,0.0,0.0,0.0001045861499733,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004961085505783,291.1415405273437,294.1499938964844,268.37969970703125,267.7149353027344,274.1490478515625,268.3314819335937,290.74530029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001058257301338,0.0099453963339328,-0.0088871391490101,-0.0220980606973171,0.0,0.0,0.0,-0.0076363515108823,60.0,-16.191818237304688,-0.0,-7.635581766862742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,9.941362077370286e-05,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,0.0001046873294399,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,7.73217179812491e-05,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645080566406,0.0,0.0,0.0001046874895109,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004965893458575,291.1399841308594,294.1499938964844,268.4077453613281,267.74200439453125,274.0412902832031,268.3586120605469,290.7338256835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001059282105416,0.0100393518805503,-0.008980069309473,-0.0223157089203596,0.0,0.0,0.0,-0.0076630315743386,60.0,-16.1793155670166,-0.0,-7.650378108792212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,9.941362077370286e-05,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,0.0001046873294399,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,7.73217179812491e-05,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645080566406,0.0,0.0,0.0001046874895109,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004965893458575,291.1399841308594,294.1499938964844,268.4077453613281,267.74200439453125,274.0412902832031,268.3586120605469,290.7338256835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001059282105416,0.0100393518805503,-0.008980069309473,-0.0223157089203596,0.0,0.0,0.0,-0.0076630315743386,60.0,-16.1793155670166,-0.0,-7.650378108792212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18756103515625,0.0,0.0,9.946089994627982e-05,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403991699219,0.0,0.0,0.0001047371188178,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9428405761719,0.0,0.0,7.735848339507356e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,0.0001047372716129,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004968254943378,291.13916015625,294.1499938964844,268.4219055175781,267.7556457519531,273.9884033203125,268.3724670410156,290.72808837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010597856016829,0.0100855063647031,-0.0090257208794355,-0.0224226247519254,0.0,0.0,0.0,-0.0076761380769312,60.0,-16.172801971435547,-0.0,-7.657651934778188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,9.950759704224764e-05,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.0001047862897394,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,7.739480497548357e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459228515625,0.0,0.0,0.0001047864498104,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004970587906427,291.1383361816406,294.1499938964844,268.43609619140625,267.7693176269531,273.93603515625,268.3864440917969,290.72235107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010602828115224,0.010131093673408,-0.0090708108618855,-0.0225282255560159,0.0,0.0,0.0,-0.0076890834607183,60.0,-16.166147232055664,-0.0,-7.664839785093136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,9.959885210264474e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031677246094,0.0,0.0,0.0001048823833116,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9055480957031,0.0,0.0,7.746578194200993e-05,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.427490234375,0.0,0.0,0.0001048825433827,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004975146148353,291.1366577148437,294.1499938964844,268.4644775390625,267.79669189453125,273.8331604003906,268.4146728515625,290.7108764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001061254646629,0.0102201793342828,-0.009158925153315,-0.0227345880120992,0.0,0.0,0.0,-0.0077143809758126,60.0,-16.15240478515625,-0.0,-7.678896452034678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,9.959885210264474e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031677246094,0.0,0.0,0.0001048823833116,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9055480957031,0.0,0.0,7.746578194200993e-05,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.427490234375,0.0,0.0,0.0001048825433827,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004975146148353,291.1366577148437,294.1499938964844,268.4644775390625,267.79669189453125,273.8331604003906,268.4146728515625,290.7108764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001061254646629,0.0102201793342828,-0.009158925153315,-0.0227345880120992,0.0,0.0,0.0,-0.0077143809758126,60.0,-16.15240478515625,-0.0,-7.678896452034678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,9.968697122531012e-05,291.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8786315917969,0.0,0.0,0.000104975180875,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809814453125,0.0,0.0,7.753432146273553e-05,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40924072265625,0.0,0.0,0.0001049753409461,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004979548393748,291.1348876953125,294.1499938964844,268.49267578125,267.82391357421875,273.7326965332031,268.4431457519531,290.6993713378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010621930705383,0.0103062065318226,-0.0092440135776996,-0.0229338612407445,0.0,0.0,0.0,-0.0077388100326061,60.0,-16.13815689086914,-0.0,-7.692482739685148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
