time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
333000,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,9.968697122531012e-05,291.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8786315917969,0.0,0.0,0.000104975180875,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809814453125,0.0,0.0,7.753432146273553e-05,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40924072265625,0.0,0.0,0.0001049753409461,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004979548393748,291.1348876953125,294.1499938964844,268.49267578125,267.82391357421875,273.7326965332031,268.4431457519531,290.6993713378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010621930705383,0.0103062065318226,-0.0092440135776996,-0.0229338612407445,0.0,0.0,0.0,-0.0077388100326061,60.0,-16.13815689086914,-0.0,-7.692482739685148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,9.977159061236308e-05,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0001050642895279,291.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8566589355469,0.0,0.0,7.760013249935582e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3911437988281,0.0,0.0,0.000105064435047,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004983775434084,291.133056640625,294.1499938964844,268.5205383300781,267.8507385253906,273.63446044921875,268.4715881347656,290.6878662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010630941251292,0.0103888036683201,-0.0093257101252675,-0.0231251902878284,0.0,0.0,0.0,-0.0077622658573091,60.0,-16.123512268066406,-0.0,-7.705539672997477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,9.977159061236308e-05,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0001050642895279,291.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8566589355469,0.0,0.0,7.760013249935582e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3911437988281,0.0,0.0,0.000105064435047,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004983775434084,291.133056640625,294.1499938964844,268.5205383300781,267.8507385253906,273.63446044921875,268.4715881347656,290.6878662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010630941251292,0.0103888036683201,-0.0093257101252675,-0.0231251902878284,0.0,0.0,0.0,-0.0077622658573091,60.0,-16.123512268066406,-0.0,-7.705539672997477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,9.985233191400766e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0001051493163686,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8325500488281,0.0,0.0,7.766293128952384e-05,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,0.0001051494618877,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004987809224985,291.1311340332031,294.1499938964844,268.5477600097656,267.87701416015625,273.5385437011719,268.49981689453125,290.67633056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010639539686962,0.0104676187038421,-0.0094036646187305,-0.02330775372684,0.0,0.0,0.0,-0.0077846469357609,60.0,-16.108556747436523,-0.0,-7.718008276924594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,9.985233191400766e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0001051493163686,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8325500488281,0.0,0.0,7.766293128952384e-05,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,0.0001051494618877,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004987809224985,291.1311340332031,294.1499938964844,268.5477600097656,267.87701416015625,273.5385437011719,268.49981689453125,290.67633056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010639539686962,0.0104676187038421,-0.0094036646187305,-0.02330775372684,0.0,0.0,0.0,-0.0077846469357609,60.0,-16.108556747436523,-0.0,-7.718008276924594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.049560546875,0.0,0.0,9.98911345959641e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183288574219,0.0,0.0,0.0001051901781465,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8205871582031,0.0,0.0,7.769311196170747e-05,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,0.0001051903236657,292.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0004989747540093,291.1301574707031,294.1499938964844,268.56109619140625,267.8898620605469,273.491455078125,268.51373291015625,290.67059326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010643671266734,0.0105054955929517,-0.009441128000617,-0.0233954899013042,0.0,0.0,0.0,-0.0077954032458364,60.0,-16.100996017456055,-0.0,-7.724004547071672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.0,0.0,9.992886771215126e-05,291.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064270019531,0.0,0.0,0.0001052299121511,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80865478515625,0.0,0.0,7.772246317472309e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553771972656,0.0,0.0,0.0001052300576702,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004991632304154,291.1291809082031,294.1499938964844,268.5741882324219,267.9024963378906,273.4449157714844,268.52752685546875,290.6648254394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001064768875949,0.0105423256754875,-0.0094775566831231,-0.0234808027744293,0.0,0.0,0.0,-0.0078058619983494,60.0,-16.093400955200195,-0.0,-7.729836681846791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,0.0001000009506242,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828063964844,0.0,0.0,0.0001053058222169,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850036621094,0.0,0.0,7.777852442814037e-05,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.33770751953125,0.0,0.0,0.000105305967736,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004995233612135,291.12713623046875,294.1499938964844,268.599609375,267.927001953125,273.3534240722656,268.5545959472656,290.6532897949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010655365185812,0.0106126824393868,-0.0095471460372209,-0.0236437693238258,0.0,0.0,0.0,-0.0078258421272039,60.0,-16.078163146972656,-0.0,-7.740985097370867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,0.0001000009506242,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828063964844,0.0,0.0,0.0001053058222169,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850036621094,0.0,0.0,7.777852442814037e-05,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.33770751953125,0.0,0.0,0.000105305967736,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004995233612135,291.12713623046875,294.1499938964844,268.599609375,267.927001953125,273.3534240722656,268.5545959472656,290.6532897949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010655365185812,0.0106126824393868,-0.0095471460372209,-0.0236437693238258,0.0,0.0,0.0,-0.0078258421272039,60.0,-16.078163146972656,-0.0,-7.740985097370867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830627441406,0.0,0.0,0.00010006827506,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593688964844,0.0,0.0,0.0001053767191478,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615661621094,0.0,0.0,7.783088949508965e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201904296875,0.0,0.0,0.000105376857391,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0004998596850782,291.125,294.1499938964844,268.623779296875,267.9502868652344,273.26397705078125,268.580810546875,290.6417541503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010662532877177,0.0106783900409936,-0.0096121365204453,-0.0237959697842597,0.0,0.0,0.0,-0.0078445011749863,60.0,-16.06295394897461,-0.0,-7.751404496048053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830627441406,0.0,0.0,0.00010006827506,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593688964844,0.0,0.0,0.0001053767191478,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615661621094,0.0,0.0,7.783088949508965e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201904296875,0.0,0.0,0.000105376857391,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0004998596850782,291.125,294.1499938964844,268.623779296875,267.9502868652344,273.26397705078125,268.580810546875,290.6417541503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010662532877177,0.0106783900409936,-0.0096121365204453,-0.0237959697842597,0.0,0.0,0.0,-0.0078445011749863,60.0,-16.06295394897461,-0.0,-7.751404496048053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.0001001306227408,291.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,0.0001054423701134,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73834228515625,0.0,0.0,7.787938375258818e-05,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028259277344,0.0,0.0,0.0001054425083566,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0005001711542718,291.1228332519531,294.1499938964844,268.646484375,267.9721984863281,273.17657470703125,268.6058654785156,290.6302185058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010669170878827,0.0107392342761158,-0.0096723176538944,-0.023936903104186,0.0,0.0,0.0,-0.0078617800027132,60.0,-16.047895431518555,-0.0,-7.761058640198827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.0001001306227408,291.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,0.0001054423701134,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73834228515625,0.0,0.0,7.787938375258818e-05,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028259277344,0.0,0.0,0.0001054425083566,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0005001711542718,291.1228332519531,294.1499938964844,268.646484375,267.9721984863281,273.17657470703125,268.6058654785156,290.6302185058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010669170878827,0.0107392342761158,-0.0096723176538944,-0.023936903104186,0.0,0.0,0.0,-0.0078617800027132,60.0,-16.047895431518555,-0.0,-7.761058640198827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.0001001877826638,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71319580078125,0.0,0.0,0.0001055025568348,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,7.792383985361084e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0001055027023539,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0005004566628485,291.1205444335937,294.1499938964844,268.66754150390625,267.99249267578125,273.0912170410156,268.6295471191406,290.6186828613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010675257071852,0.0107950121164321,-0.0097274864092469,-0.0240660980343818,0.0,0.0,0.0,-0.0078776199370622,60.0,-16.03312110900879,-0.0,-7.769914134314605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.0001001877826638,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71319580078125,0.0,0.0,0.0001055025568348,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,7.792383985361084e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0001055027023539,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0005004566628485,291.1205444335937,294.1499938964844,268.66754150390625,267.99249267578125,273.0912170410156,268.6295471191406,290.6186828613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010675257071852,0.0107950121164321,-0.0097274864092469,-0.0240660980343818,0.0,0.0,0.0,-0.0078776199370622,60.0,-16.03312110900879,-0.0,-7.769914134314605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9181213378906,0.0,0.0,0.000100214354461,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017822265625,0.0,0.0,0.0001055305401678,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.70391845703125,0.0,0.0,7.794450357323512e-05,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27703857421875,0.0,0.0,0.000105530678411,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0005005894345231,291.119384765625,294.1499938964844,268.6773681640625,268.001953125,273.04931640625,268.6407775878906,290.6129150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010678084800019,0.0108209373429417,-0.0097531294450163,-0.0241261478513479,0.0,0.0,0.0,-0.0078849820420145,60.0,-16.02588653564453,-0.0,-7.774031729468336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.90533447265625,0.0,0.0,0.0001002395147224,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904296875,0.0,0.0,0.0001055570392054,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,7.796407589921728e-05,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684936523437,0.0,0.0,0.0001055571774486,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.000500715104863,291.11822509765625,294.1499938964844,268.68670654296875,268.0109558105469,273.0079345703125,268.65155029296875,290.6071472167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010680763516575,0.0108454916626214,-0.0097774155437946,-0.0241830199956893,0.0,0.0,0.0,-0.0078919548541307,60.0,-16.01877784729004,-0.0,-7.777933319630392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87994384765625,0.0,0.0,0.0001002858189167,291.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,0.0001056057953974,291.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66998291015625,0.0,0.0,7.800009188940749e-05,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515563964844,0.0,0.0,0.0001056059336406,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0005009464803151,291.1158142089844,294.1499938964844,268.7037658691406,268.02740478515625,272.9265441894531,268.6717834472656,290.5956115722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010685692541301,0.0108906691893935,-0.0098220994696021,-0.024287661537528,0.0,0.0,0.0,-0.0079047847539186,60.0,-16.00497055053711,-0.0,-7.785113353975248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87994384765625,0.0,0.0,0.0001002858189167,291.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,0.0001056057953974,291.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66998291015625,0.0,0.0,7.800009188940749e-05,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515563964844,0.0,0.0,0.0001056059336406,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0005009464803151,291.1158142089844,294.1499938964844,268.7037658691406,268.02740478515625,272.9265441894531,268.6717834472656,290.5956115722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010685692541301,0.0108906691893935,-0.0098220994696021,-0.024287661537528,0.0,0.0,0.0,-0.0079047847539186,60.0,-16.00497055053711,-0.0,-7.785113353975248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85479736328125,0.0,0.0,0.0001003264042083,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,0.0001056485343724,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,7.803165499353781e-05,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,0.0001056486653396,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0005011492175981,291.1133117675781,294.1499938964844,268.718505859375,268.0416259765625,272.8468933105469,268.69012451171875,290.58404541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010690012713894,0.0109302559867501,-0.0098612550646066,-0.0243793558329343,0.0,0.0,0.0,-0.0079160267487168,60.0,-15.991826057434082,-0.0,-7.791408052071348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85479736328125,0.0,0.0,0.0001003264042083,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,0.0001056485343724,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,7.803165499353781e-05,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,0.0001056486653396,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0005011492175981,291.1133117675781,294.1499938964844,268.718505859375,268.0416259765625,272.8468933105469,268.69012451171875,290.58404541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010690012713894,0.0109302559867501,-0.0098612550646066,-0.0243793558329343,0.0,0.0,0.0,-0.0079160267487168,60.0,-15.991826057434082,-0.0,-7.791408052071348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82989501953125,0.0,0.0,0.0001003611760097,291.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.0001056851542671,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6254272460937,0.0,0.0,7.805869972798973e-05,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,0.0001056852852343,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0005013229092583,291.1107482910156,294.1499938964844,268.7307434082031,268.05340576171875,272.76904296875,268.7061462402344,290.572509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010693712392821,0.0109641747549176,-0.009894804097712,-0.0244579184800386,0.0,0.0,0.0,-0.007925659418106,60.0,-15.97954273223877,-0.0,-7.796803203063973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82989501953125,0.0,0.0,0.0001003611760097,291.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.0001056851542671,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6254272460937,0.0,0.0,7.805869972798973e-05,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,0.0001056852852343,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0005013229092583,291.1107482910156,294.1499938964844,268.7307434082031,268.05340576171875,272.76904296875,268.7061462402344,290.572509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010693712392821,0.0109641747549176,-0.009894804097712,-0.0244579184800386,0.0,0.0,0.0,-0.007925659418106,60.0,-15.97954273223877,-0.0,-7.796803203063973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,0.0001003900470095,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.000105715553218,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034851074219,0.0,0.0,7.80811533331871e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015075683594,0.0,0.0,0.0001057156914612,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0005014672060497,291.1081237792969,294.1499938964844,268.7402038574219,268.0625305175781,272.6927795410156,268.7198181152344,290.5609741210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010696784593164,0.010992326773703,-0.0099226478487253,-0.0245231222361326,0.0,0.0,0.0,-0.0079336538910865,60.0,-15.968194961547852,-0.0,-7.801282464470205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,0.0001003900470095,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.000105715553218,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034851074219,0.0,0.0,7.80811533331871e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015075683594,0.0,0.0,0.0001057156914612,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0005014672060497,291.1081237792969,294.1499938964844,268.7402038574219,268.0625305175781,272.6927795410156,268.7198181152344,290.5609741210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010696784593164,0.010992326773703,-0.0099226478487253,-0.0245231222361326,0.0,0.0,0.0,-0.0079336538910865,60.0,-15.968194961547852,-0.0,-7.801282464470205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929382324219,0.0,0.0,0.0001004022051347,291.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,0.0001057283589034,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5925598144531,0.0,0.0,7.809061207808554e-05,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0001057284898706,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.00050152791664,291.1067810058594,294.1499938964844,268.74383544921875,268.0660400390625,272.6552429199219,268.72564697265625,290.5552062988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010698076803237,0.0110041750594973,-0.0099343676120042,-0.0245505645871162,0.0,0.0,0.0,-0.0079370187595486,60.0,-15.962949752807615,-0.0,-7.803168244890912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.78076171875,0.0,0.0,0.0001004128789645,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797424316406,0.0,0.0,0.0001057395929819,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,7.809891394572333e-05,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18505859375,0.0,0.0,0.0001057397239492,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0005015812348574,291.1054077148437,294.1499938964844,268.7467041015625,268.0688171386719,272.6181335449219,268.73077392578125,290.5494384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010699211852625,0.0110145770013332,-0.009944655932486,-0.0245746579021215,0.0,0.0,0.0,-0.0079399729147553,60.0,-15.957998275756836,-0.0,-7.804823809465233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565612792969,0.0,0.0,0.0001004296645987,291.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,0.0001057572735589,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601501464844,0.0,0.0,7.811197428964078e-05,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16876220703125,0.0,0.0,0.0001057574045262,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0005016651120968,291.1026306152344,294.1499938964844,268.75006103515625,268.072021484375,272.5448913574219,268.73895263671875,290.5379333496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010700996499508,0.0110309310257434,-0.0099608320742845,-0.0246125385165214,0.0,0.0,0.0,-0.0079446174204349,60.0,-15.949021339416504,-0.0,-7.807427948591794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565612792969,0.0,0.0,0.0001004296645987,291.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,0.0001057572735589,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601501464844,0.0,0.0,7.811197428964078e-05,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16876220703125,0.0,0.0,0.0001057574045262,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0005016651120968,291.1026306152344,294.1499938964844,268.75006103515625,268.072021484375,272.5448913574219,268.73895263671875,290.5379333496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010700996499508,0.0110309310257434,-0.0099608320742845,-0.0246125385165214,0.0,0.0,0.0,-0.0079446174204349,60.0,-15.949021339416504,-0.0,-7.807427948591794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325744628906,0.0,0.0,0.0001004402365651,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.536865234375,0.0,0.0,0.0001057684057741,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,7.81201888457872e-05,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,0.0001057685294654,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0005017179646529,291.0997619628906,294.1499938964844,268.75,268.0719909667969,272.4730834960937,268.7440490722656,290.5263977050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010702117579057,0.0110412081703543,-0.0099709965288639,-0.0246363412588834,0.0,0.0,0.0,-0.0079475361853837,60.0,-15.941468238830566,-0.0,-7.809063617969515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325744628906,0.0,0.0,0.0001004402365651,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.536865234375,0.0,0.0,0.0001057684057741,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,7.81201888457872e-05,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,0.0001057685294654,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0005017179646529,291.0997619628906,294.1499938964844,268.75,268.0719909667969,272.4730834960937,268.7440490722656,290.5263977050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010702117579057,0.0110412081703543,-0.0099709965288639,-0.0246363412588834,0.0,0.0,0.0,-0.0079475361853837,60.0,-15.941468238830566,-0.0,-7.809063617969515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,0.0001004422592814,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51568603515625,0.0,0.0,0.0001057705376297,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,7.812176772858948e-05,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13653564453125,0.0,0.0,0.000105770661321,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0005017280927859,291.09686279296875,294.1499938964844,268.7475280761719,268.0700378417969,272.4026184082031,268.7461242675781,290.5148620605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010702329454943,0.0110431453213095,-0.0099729122593998,-0.0246408265084028,0.0,0.0,0.0,-0.0079480865970253,60.0,-15.934967041015623,-0.0,-7.809371993516835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,0.0001004422592814,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51568603515625,0.0,0.0,0.0001057705376297,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,7.812176772858948e-05,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13653564453125,0.0,0.0,0.000105770661321,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0005017280927859,291.09686279296875,294.1499938964844,268.7475280761719,268.0700378417969,272.4026184082031,268.7461242675781,290.5148620605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010702329454943,0.0110431453213095,-0.0099729122593998,-0.0246408265084028,0.0,0.0,0.0,-0.0079480865970253,60.0,-15.934967041015623,-0.0,-7.809371993516835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852722167969,0.0,0.0,0.0001004346922854,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947204589844,0.0,0.0,0.0001057625704561,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49658203125,0.0,0.0,7.81158814788796e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1206359863281,0.0,0.0,0.0001057626941474,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0005016903160139,291.0938415527344,294.1499938964844,268.7437438964844,268.0677490234375,272.3334045410156,268.74578857421875,290.5033569335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010701519204303,0.0110357142984867,-0.009965562261641,-0.0246236156672239,0.0,0.0,0.0,-0.0079459762200713,60.0,-15.928327560424805,-0.0,-7.808188939861793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852722167969,0.0,0.0,0.0001004346922854,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947204589844,0.0,0.0,0.0001057625704561,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49658203125,0.0,0.0,7.81158814788796e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1206359863281,0.0,0.0,0.0001057626941474,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0005016903160139,291.0938415527344,294.1499938964844,268.7437438964844,268.0677490234375,272.3334045410156,268.74578857421875,290.5033569335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010701519204303,0.0110357142984867,-0.009965562261641,-0.0246236156672239,0.0,0.0,0.0,-0.0079459762200713,60.0,-15.928327560424805,-0.0,-7.808188939861793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.673583984375,0.0,0.0,0.0001004279547487,291.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843139648437,0.0,0.0,0.0001057554691215,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861755371094,0.0,0.0,7.811063551343977e-05,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127014160156,0.0,0.0,0.0001057555928127,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0005016566719859,291.0923156738281,294.1499938964844,268.7413635253906,268.0664367675781,272.2992858886719,268.7448425292969,290.4975891113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010700798593461,0.0110291102901101,-0.0099590308964252,-0.0246083196252584,0.0,0.0,0.0,-0.007944100536406,60.0,-15.924864768981934,-0.0,-7.807138047155604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619873046875,0.0,0.0,0.0001004197256406,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739685058594,0.0,0.0,0.0001057468034559,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757995605469,0.0,0.0,7.810423994669691e-05,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048278808594,0.0,0.0,0.0001057469271472,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0005016155773773,291.0907592773437,294.1499938964844,268.7386779785156,268.06500244140625,272.26544189453125,268.7434997558594,290.4918212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010699919657781,0.0110210543498396,-0.0099510625004768,-0.0245896596461534,0.0,0.0,0.0,-0.0079418122768402,60.0,-15.92135524749756,-0.0,-7.805855517517557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6388854980469,0.0,0.0,0.0001003998695523,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.453369140625,0.0,0.0,0.0001057258996297,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,7.8088793088682e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0891418457031,0.0,0.0,0.000105726023321,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0005015163915231,291.0876159667969,294.1499938964844,268.7323303222656,268.061767578125,272.1986694335937,268.7396545410156,290.4803161621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010697799734771,0.0110016260296106,-0.0099318455904722,-0.0245446600019931,0.0,0.0,0.0,-0.0079362951219081,60.0,-15.914356231689451,-0.0,-7.802762524988793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6388854980469,0.0,0.0,0.0001003998695523,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.453369140625,0.0,0.0,0.0001057258996297,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,7.8088793088682e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0891418457031,0.0,0.0,0.000105726023321,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0005015163915231,291.0876159667969,294.1499938964844,268.7323303222656,268.061767578125,272.1986694335937,268.7396545410156,290.4803161621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010697799734771,0.0110016260296106,-0.0099318455904722,-0.0245446600019931,0.0,0.0,0.0,-0.0079362951219081,60.0,-15.914356231689451,-0.0,-7.802762524988793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
