time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
335340,291.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61602783203125,0.0,0.0,0.0001003776851575,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329833984375,0.0,0.0,0.0001057025365298,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,7.807154179317877e-05,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735778808594,0.0,0.0,0.0001057026529451,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0005014056223444,291.0844116210937,294.1499938964844,268.7247009277344,268.0579528808594,272.13299560546875,268.7343444824219,290.46881103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010695430682972,0.0109799178317189,-0.009910374879837,-0.0244943816214799,0.0,0.0,0.0,-0.0079301306977868,60.0,-15.907699584960938,-0.0,-7.799307866207529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61602783203125,0.0,0.0,0.0001003776851575,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329833984375,0.0,0.0,0.0001057025365298,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,7.807154179317877e-05,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735778808594,0.0,0.0,0.0001057026529451,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0005014056223444,291.0844116210937,294.1499938964844,268.7247009277344,268.0579528808594,272.13299560546875,268.7343444824219,290.46881103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010695430682972,0.0109799178317189,-0.009910374879837,-0.0244943816214799,0.0,0.0,0.0,-0.0079301306977868,60.0,-15.907699584960938,-0.0,-7.799307866207529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933532714844,0.0,0.0,0.0001003559227683,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127502441406,0.0,0.0,0.0001056796172633,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145202636719,0.0,0.0,7.805461063981056e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,0.0001056797336786,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0005012968904338,291.08111572265625,294.1499938964844,268.7158203125,268.0535888671875,272.0684509277344,268.7276916503906,290.4573059082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010693108197301,0.0109586222097277,-0.0098893111571669,-0.0244450569152832,0.0,0.0,0.0,-0.0079240826889872,60.0,-15.901803970336914,-0.0,-7.795919998443426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933532714844,0.0,0.0,0.0001003559227683,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127502441406,0.0,0.0,0.0001056796172633,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145202636719,0.0,0.0,7.805461063981056e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,0.0001056797336786,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0005012968904338,291.08111572265625,294.1499938964844,268.7158203125,268.0535888671875,272.0684509277344,268.7276916503906,290.4573059082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010693108197301,0.0109586222097277,-0.0098893111571669,-0.0244450569152832,0.0,0.0,0.0,-0.0079240826889872,60.0,-15.901803970336914,-0.0,-7.795919998443426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709228515625,0.0,0.0,0.0001003373326966,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927001953125,0.0,0.0,0.0001056600449373,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944396972656,0.0,0.0,7.804015331203118e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04278564453125,0.0,0.0,0.0001056601540767,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0005012041074223,291.0777282714844,294.1499938964844,268.7056884765625,268.04852294921875,272.00494384765625,268.7196960449219,290.4458312988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010691123316064,0.0109404316172003,-0.0098713189363479,-0.0244029220193624,0.0,0.0,0.0,-0.0079189166426658,60.0,-15.897092819213867,-0.0,-7.793025957880675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709228515625,0.0,0.0,0.0001003373326966,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927001953125,0.0,0.0,0.0001056600449373,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944396972656,0.0,0.0,7.804015331203118e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04278564453125,0.0,0.0,0.0001056601540767,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0005012041074223,291.0777282714844,294.1499938964844,268.7056884765625,268.04852294921875,272.00494384765625,268.7196960449219,290.4458312988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010691123316064,0.0109404316172003,-0.0098713189363479,-0.0244029220193624,0.0,0.0,0.0,-0.0079189166426658,60.0,-15.897092819213867,-0.0,-7.793025957880675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,0.0001003301294986,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827514648437,0.0,0.0,0.0001056524633895,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844909667969,0.0,0.0,7.803455082466826e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03515625,0.0,0.0,0.0001056525725289,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0005011681350879,291.0760192871094,294.1499938964844,268.7001342773437,268.0457458496094,271.9736022949219,268.7151794433594,290.4400634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010690353810787,0.0109333796426653,-0.0098643442615866,-0.0243865903466939,0.0,0.0,0.0,-0.0079169142991304,60.0,-15.895346641540527,-0.0,-7.791904721443643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486755371094,0.0,0.0,0.0001003246943582,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728332519531,0.0,0.0,0.0001056467372109,291.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,7.803032349329442e-05,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0275573730469,0.0,0.0,0.0001056468463502,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0005011410103179,291.0743103027344,294.1499938964844,268.6943054199219,268.0427551269531,271.9424743652344,268.7103881835937,290.434326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010689771734178,0.010928051546216,-0.0098590739071369,-0.02437424659729,0.0,0.0,0.0,-0.0079154008999466,60.0,-15.894038200378418,-0.0,-7.791057043959881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5266418457031,0.0,0.0,0.000100320612546,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531188964844,0.0,0.0,0.0001056424371199,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,7.802715117577463e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.0001056425462593,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0005011206376366,291.07080078125,294.1499938964844,268.6816711425781,268.0362243652344,271.8809509277344,268.6998291015625,290.4228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010689332848414,0.010924027301371,-0.009855093434453,-0.0243649259209632,0.0,0.0,0.0,-0.0079142581671476,60.0,-15.892948150634766,-0.0,-7.790417555497697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5266418457031,0.0,0.0,0.000100320612546,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531188964844,0.0,0.0,0.0001056424371199,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,7.802715117577463e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.0001056425462593,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0005011206376366,291.07080078125,294.1499938964844,268.6816711425781,268.0362243652344,271.8809509277344,268.6998291015625,290.4228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010689332848414,0.010924027301371,-0.009855093434453,-0.0243649259209632,0.0,0.0,0.0,-0.0079142581671476,60.0,-15.892948150634766,-0.0,-7.790417555497697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047912597656,0.0,0.0,0.0001003277211566,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335876464844,0.0,0.0,0.0001056499240803,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33526611328125,0.0,0.0,7.803268090356141e-05,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974365234375,0.0,0.0,0.0001056500332197,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0005011561443097,291.06719970703125,294.1499938964844,268.6678466796875,268.02886962890625,271.8203125,268.68804931640625,290.4113464355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010690086055547,0.0109309330582618,-0.0098619246855378,-0.0243809223175048,0.0,0.0,0.0,-0.0079162195324897,60.0,-15.894335746765137,-0.0,-7.791515344024448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047912597656,0.0,0.0,0.0001003277211566,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335876464844,0.0,0.0,0.0001056499240803,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33526611328125,0.0,0.0,7.803268090356141e-05,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974365234375,0.0,0.0,0.0001056500332197,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0005011561443097,291.06719970703125,294.1499938964844,268.6678466796875,268.02886962890625,271.8203125,268.68804931640625,290.4113464355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010690086055547,0.0109309330582618,-0.0098619246855378,-0.0243809223175048,0.0,0.0,0.0,-0.0079162195324897,60.0,-15.894335746765137,-0.0,-7.791515344024448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.483154296875,0.0,0.0,0.0001003483703243,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001056716646417,291.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158569335937,0.0,0.0,7.804873894201592e-05,291.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825134277344,0.0,0.0,0.000105671773781,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0005012592882849,291.06353759765625,294.1499938964844,268.6528015136719,268.0206604003906,271.76055908203125,268.67498779296875,290.3998718261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010692281648516,0.0109510598704218,-0.0098818317055702,-0.0244275406002998,0.0,0.0,0.0,-0.0079219350591301,60.0,-15.89854907989502,-0.0,-7.794717049591783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.483154296875,0.0,0.0,0.0001003483703243,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001056716646417,291.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158569335937,0.0,0.0,7.804873894201592e-05,291.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825134277344,0.0,0.0,0.000105671773781,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0005012592882849,291.06353759765625,294.1499938964844,268.6528015136719,268.0206604003906,271.76055908203125,268.67498779296875,290.3998718261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010692281648516,0.0109510598704218,-0.0098818317055702,-0.0244275406002998,0.0,0.0,0.0,-0.0079219350591301,60.0,-15.89854907989502,-0.0,-7.794717049591783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.461669921875,0.0,0.0,0.0001003847210085,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0001057099434547,291.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,7.807701331330463e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,0.000105710052594,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0005014408961869,291.059814453125,294.1499938964844,268.63653564453125,268.011474609375,271.7015991210937,268.66070556640625,290.3883972167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010696151293814,0.0109865264967083,-0.0099169109016656,-0.0245096869766712,0.0,0.0,0.0,-0.0079320073127746,60.0,-15.905938148498535,-0.0,-7.800359469456455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.461669921875,0.0,0.0,0.0001003847210085,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0001057099434547,291.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,7.807701331330463e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,0.000105710052594,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0005014408961869,291.059814453125,294.1499938964844,268.63653564453125,268.011474609375,271.7015991210937,268.66070556640625,290.3883972167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010696151293814,0.0109865264967083,-0.0099169109016656,-0.0245096869766712,0.0,0.0,0.0,-0.0079320073127746,60.0,-15.905938148498535,-0.0,-7.800359469456455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,0.0001004096848191,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854309082031,0.0,0.0,0.0001057362387655,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870483398437,0.0,0.0,7.809643284417689e-05,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602966308594,0.0,0.0,0.0001057363406289,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0005015656352043,291.05792236328125,294.1499938964844,268.6279602050781,268.00653076171875,271.6724548339844,268.6530456542969,290.3826599121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010698809055611,0.0110108908265829,-0.0099410098046064,-0.0245661195367574,0.0,0.0,0.0,-0.0079389261081814,60.0,-15.91104507446289,-0.0,-7.804237611708231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.0001004387449938,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759094238281,0.0,0.0,0.0001057668341672,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,7.811903196852654e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95294189453125,0.0,0.0,0.0001057669433066,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0005017108051106,291.0559997558594,294.1499938964844,268.6191101074219,268.0013122558594,271.6434631347656,268.6451110839844,290.376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010701903374865,0.0110392505303025,-0.0099690603092312,-0.0246318075805902,0.0,0.0,0.0,-0.0079469792544841,60.0,-15.916964530944824,-0.0,-7.808752400251252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41925048828125,0.0,0.0,0.0001005118319881,291.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,0.0001058437992469,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,7.817587902536616e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93829345703125,0.0,0.0,0.0001058439083863,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0005020758835598,291.0521240234375,294.1499938964844,268.6004638671875,267.9901123046875,271.58599853515625,268.6283264160156,290.365478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010709686903283,0.0111105926334857,-0.0100396238267421,-0.0247970465570688,0.0,0.0,0.0,-0.0079672401770949,60.0,-15.931524276733398,-0.0,-7.820115399681526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41925048828125,0.0,0.0,0.0001005118319881,291.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,0.0001058437992469,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,7.817587902536616e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93829345703125,0.0,0.0,0.0001058439083863,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0005020758835598,291.0521240234375,294.1499938964844,268.6004638671875,267.9901123046875,271.58599853515625,268.6283264160156,290.365478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010709686903283,0.0111105926334857,-0.0100396238267421,-0.0247970465570688,0.0,0.0,0.0,-0.0079672401770949,60.0,-15.931524276733398,-0.0,-7.820115399681526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3982849121094,0.0,0.0,0.0001006054299068,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381286621094,0.0,0.0,0.0001059423666447,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397155761719,0.0,0.0,7.824867498129606e-05,290.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237365722656,0.0,0.0,0.0001059424685081,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0005025434657,291.04815673828125,294.1499938964844,268.5806884765625,267.9778137207031,271.5292053222656,268.6103210449219,290.35400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010719655547291,0.0112019618973135,-0.0101299956440925,-0.0250086691230535,0.0,0.0,0.0,-0.0079931877553462,60.0,-15.95018482208252,-0.0,-7.834680815221874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3982849121094,0.0,0.0,0.0001006054299068,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381286621094,0.0,0.0,0.0001059423666447,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397155761719,0.0,0.0,7.824867498129606e-05,290.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237365722656,0.0,0.0,0.0001059424685081,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0005025434657,291.04815673828125,294.1499938964844,268.5806884765625,267.9778137207031,271.5292053222656,268.6103210449219,290.35400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010719655547291,0.0112019618973135,-0.0101299956440925,-0.0250086691230535,0.0,0.0,0.0,-0.0079931877553462,60.0,-15.95018482208252,-0.0,-7.834680815221874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774719238281,0.0,0.0,0.0001007203391054,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2194519042969,0.0,0.0,0.0001060633658198,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22100830078125,0.0,0.0,7.833804556867108e-05,290.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90924072265625,0.0,0.0,0.0001060634676832,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0005031174514442,291.04412841796875,294.1499938964844,268.5597229003906,267.96435546875,271.4730529785156,268.5910339355469,290.3425598144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010731895454227,0.0113141387701034,-0.0102409487590193,-0.0252684839069843,0.0,0.0,0.0,-0.0080250445753335,60.0,-15.97302532196045,-0.0,-7.852582228906614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774719238281,0.0,0.0,0.0001007203391054,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2194519042969,0.0,0.0,0.0001060633658198,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22100830078125,0.0,0.0,7.833804556867108e-05,290.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90924072265625,0.0,0.0,0.0001060634676832,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0005031174514442,291.04412841796875,294.1499938964844,268.5597229003906,267.96435546875,271.4730529785156,268.5910339355469,290.3425598144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010731895454227,0.0113141387701034,-0.0102409487590193,-0.0252684839069843,0.0,0.0,0.0,-0.0080250445753335,60.0,-15.97302532196045,-0.0,-7.852582228906614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,0.0001008570106932,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008972167969,0.0,0.0,0.0001062072915374,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024230957031,0.0,0.0,7.84443473094143e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948059082031,0.0,0.0,0.0001062073861248,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0005038001690991,291.0400390625,294.1499938964844,268.5376281738281,267.94970703125,271.41748046875,268.5704650878906,290.3310852050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010746454354375,0.0114475646987557,-0.0103729199618101,-0.0255775079131126,0.0,0.0,0.0,-0.0080629363656044,60.0,-16.000146865844727,-0.0,-7.87390277423583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,0.0001008570106932,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008972167969,0.0,0.0,0.0001062072915374,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024230957031,0.0,0.0,7.84443473094143e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948059082031,0.0,0.0,0.0001062073861248,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0005038001690991,291.0400390625,294.1499938964844,268.5376281738281,267.94970703125,271.41748046875,268.5704650878906,290.3310852050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010746454354375,0.0114475646987557,-0.0103729199618101,-0.0255775079131126,0.0,0.0,0.0,-0.0080629363656044,60.0,-16.000146865844727,-0.0,-7.87390277423583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465270996094,0.0,0.0,0.0001009335537673,291.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.191650390625,0.0,0.0,0.0001062878945958,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19317626953125,0.0,0.0,7.850387919461355e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876342773437,0.0,0.0,0.0001062879964592,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0005041825352236,291.0379333496094,294.1499938964844,268.526123046875,267.94189453125,271.3899230957031,268.5597229003906,290.32537841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010754608083516,0.0115222930908203,-0.0104468325152993,-0.0257505811750888,0.0,0.0,0.0,-0.0080841593444347,60.0,-16.01537322998047,-0.0,-7.885856234679522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,0.0001010158084682,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824645996094,0.0,0.0,0.0001063745075953,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,7.856785668991506e-05,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804626464844,0.0,0.0,0.0001063746094587,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.000504593423102,291.03582763671875,294.1499938964844,268.5143737792969,267.93377685546875,271.36248779296875,268.54864501953125,290.31964111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010763369500637,0.0116025917232036,-0.0105262547731399,-0.0259365513920784,0.0,0.0,0.0,-0.0081069637089967,60.0,-16.031747817993164,-0.0,-7.898710663312158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158874511719,0.0,0.0,0.0001011952408589,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16412353515625,0.0,0.0,0.0001065634642145,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16558837890625,0.0,0.0,7.870741683291271e-05,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661499023437,0.0,0.0,0.0001065635660779,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0005054897628724,291.0315856933594,294.1499938964844,268.489990234375,267.9165344238281,271.3079528808594,268.5256042480469,290.30816650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010782484896481,0.0117777669802308,-0.0106995189562439,-0.0263422522693872,0.0,0.0,0.0,-0.0081567130982875,60.0,-16.067354202270508,-0.0,-7.926792022772133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158874511719,0.0,0.0,0.0001011952408589,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16412353515625,0.0,0.0,0.0001065634642145,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16558837890625,0.0,0.0,7.870741683291271e-05,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661499023437,0.0,0.0,0.0001065635660779,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0005054897628724,291.0315856933594,294.1499938964844,268.489990234375,267.9165344238281,271.3079528808594,268.5256042480469,290.30816650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010782484896481,0.0117777669802308,-0.0106995189562439,-0.0263422522693872,0.0,0.0,0.0,-0.0081567130982875,60.0,-16.067354202270508,-0.0,-7.926792022772133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,0.0001013954315567,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458740234375,0.0,0.0,0.0001067742705345,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,7.886311504989862e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519287109375,0.0,0.0,0.0001067743651219,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0005064897704869,291.0272216796875,294.1499938964844,268.4644775390625,267.89794921875,271.25390625,268.5013427734375,290.2967224121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010803811019286,0.0119731919839978,-0.0108928112313151,-0.0267948359251022,0.0,0.0,0.0,-0.0082122143357992,60.0,-16.107234954833984,-0.0,-7.9581795375816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,0.0001013954315567,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458740234375,0.0,0.0,0.0001067742705345,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,7.886311504989862e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519287109375,0.0,0.0,0.0001067743651219,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0005064897704869,291.0272216796875,294.1499938964844,268.4644775390625,267.89794921875,271.25390625,268.5013427734375,290.2967224121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010803811019286,0.0119731919839978,-0.0108928112313151,-0.0267948359251022,0.0,0.0,0.0,-0.0082122143357992,60.0,-16.107234954833984,-0.0,-7.9581795375816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,0.0001016146125039,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,0.0001070050784619,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1291809082031,0.0,0.0,7.903359073679894e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377380371094,0.0,0.0,0.0001070051803253,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0005075846565887,291.0227966308594,294.1499938964844,268.4378662109375,267.8779296875,271.2002868652344,268.475830078125,290.2852478027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010827161604538,0.0121871558949351,-0.0111044393852353,-0.0272903386503458,0.0,0.0,0.0,-0.0082729822024703,60.0,-16.15115737915039,-0.0,-7.992617412355686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,0.0001016146125039,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,0.0001070050784619,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1291809082031,0.0,0.0,7.903359073679894e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377380371094,0.0,0.0,0.0001070051803253,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0005075846565887,291.0227966308594,294.1499938964844,268.4378662109375,267.8779296875,271.2002868652344,268.475830078125,290.2852478027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010827161604538,0.0121871558949351,-0.0111044393852353,-0.0272903386503458,0.0,0.0,0.0,-0.0082729822024703,60.0,-16.15115737915039,-0.0,-7.992617412355686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25543212890625,0.0,0.0,0.0001018507100525,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097106933594,0.0,0.0,0.0001072537052095,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,7.921722863102332e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,0.000107253799797,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0005087640020065,291.0182800292969,294.1499938964844,268.41015625,267.8564147949219,271.14703369140625,268.4490966796875,290.2738037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010852314298972,0.012417621910572,-0.0113323908299207,-0.0278240423649549,0.0,0.0,0.0,-0.008338438346982,60.0,-16.198772430419922,-0.0,-8.029796561004332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25543212890625,0.0,0.0,0.0001018507100525,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097106933594,0.0,0.0,0.0001072537052095,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,7.921722863102332e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,0.000107253799797,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0005087640020065,291.0182800292969,294.1499938964844,268.41015625,267.8564147949219,271.14703369140625,268.4490966796875,290.2738037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010852314298972,0.012417621910572,-0.0113323908299207,-0.0278240423649549,0.0,0.0,0.0,-0.008338438346982,60.0,-16.198772430419922,-0.0,-8.029796561004332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454528808594,0.0,0.0,0.000101974394056,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007080078125,0.0,0.0,0.0001073839448508,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021423339844,0.0,0.0,7.931342406664044e-05,290.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165283203125,0.0,0.0,0.0001073840394383,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0005093818181194,291.0159912109375,294.1499938964844,268.3958740234375,267.8451232910156,271.1205444335937,268.435302734375,290.26806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001086549134925,0.0125383473932743,-0.0114517984911799,-0.0281036030501127,0.0,0.0,0.0,-0.008372725918889,60.0,-16.223907470703125,-0.0,-8.04930735398557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355041503906,0.0,0.0,0.0001021013958961,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,0.0001075176842277,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931701660156,0.0,0.0,7.941220246721059e-05,290.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095092773437,0.0,0.0,0.0001075177788152,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0005100162234157,291.0137023925781,294.1499938964844,268.38134765625,267.8334045410156,271.0941467285156,268.4211730957031,290.2623291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010879021137952,0.0126623101532459,-0.0115744080394506,-0.0283906552940607,0.0,0.0,0.0,-0.0084079345688223,60.0,-16.249855041503906,-0.0,-8.069366685958813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,0.0001023632648866,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,0.0001077934430213,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,7.961587834870443e-05,290.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,0.0001077935376088,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0005113243241794,291.0090026855469,294.1499938964844,268.3514404296875,267.808837890625,271.04156494140625,268.3920288085937,290.2508239746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010906920069828,0.0129178976640105,-0.0118272062391042,-0.0289824865758419,0.0,0.0,0.0,-0.0084805274382233,60.0,-16.30381202697754,-0.0,-8.110806959393815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
