time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
337680,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,0.0001023632648866,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,0.0001077934430213,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,7.961587834870443e-05,290.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,0.0001077935376088,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0005113243241794,291.0090026855469,294.1499938964844,268.3514404296875,267.808837890625,271.04156494140625,268.3920288085937,290.2508239746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010906920069828,0.0129178976640105,-0.0118272062391042,-0.0289824865758419,0.0,0.0,0.0,-0.0084805274382233,60.0,-16.30381202697754,-0.0,-8.110806959393815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19598388671875,0.0,0.0,0.0001026329045998,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560913085937,0.0,0.0,0.0001080773872672,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,7.982560055097565e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78143310546875,0.0,0.0,0.0001080774818547,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0005126712494529,291.0042419433594,294.1499938964844,268.32049560546875,267.7826232910156,270.9892883300781,268.36181640625,290.2393493652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010935646714642,0.0131810558959841,-0.0120874913409352,-0.0295918211340904,0.0,0.0,0.0,-0.0085552725940942,60.0,-16.36012840270996,-0.0,-8.153588026971192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19598388671875,0.0,0.0,0.0001026329045998,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560913085937,0.0,0.0,0.0001080773872672,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,7.982560055097565e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78143310546875,0.0,0.0,0.0001080774818547,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0005126712494529,291.0042419433594,294.1499938964844,268.32049560546875,267.7826232910156,270.9892883300781,268.36181640625,290.2393493652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010935646714642,0.0131810558959841,-0.0120874913409352,-0.0295918211340904,0.0,0.0,0.0,-0.0085552725940942,60.0,-16.36012840270996,-0.0,-8.153588026971192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763916015625,0.0,0.0,0.0001029057020787,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03839111328125,0.0,0.0,0.0001083646639017,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03973388671875,0.0,0.0,8.003777475096285e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,0.0001083647512132,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0005140339490026,290.9994201660156,294.1499938964844,268.2884826660156,267.7547302246094,270.937255859375,268.3304138183594,290.22784423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010964710963889,0.0134472763165831,-0.0123508060351014,-0.0302082207053899,0.0,0.0,0.0,-0.008630889467895,60.0,-16.418258666992188,-0.0,-8.196985135100476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763916015625,0.0,0.0,0.0001029057020787,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03839111328125,0.0,0.0,0.0001083646639017,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03973388671875,0.0,0.0,8.003777475096285e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,0.0001083647512132,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0005140339490026,290.9994201660156,294.1499938964844,268.2884826660156,267.7547302246094,270.937255859375,268.3304138183594,290.22784423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010964710963889,0.0134472763165831,-0.0123508060351014,-0.0302082207053899,0.0,0.0,0.0,-0.008630889467895,60.0,-16.418258666992188,-0.0,-8.196985135100476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568908691406,0.0,0.0,0.0001031765132211,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207824707031,0.0,0.0,0.0001086498377844,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220947265625,0.0,0.0,8.024840644793585e-05,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,0.0001086499323719,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,0.0005153867532499,290.9944763183594,294.1499938964844,268.2554016113281,267.7251281738281,270.8854675292969,268.29791259765625,290.2163391113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010993562173098,0.01371153537184,-0.0126121789216995,-0.0308200493454933,0.0,0.0,0.0,-0.0087059512734413,60.0,-16.47739028930664,-0.0,-8.24017973855007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568908691406,0.0,0.0,0.0001031765132211,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207824707031,0.0,0.0,0.0001086498377844,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220947265625,0.0,0.0,8.024840644793585e-05,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,0.0001086499323719,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,0.0005153867532499,290.9944763183594,294.1499938964844,268.2554016113281,267.7251281738281,270.8854675292969,268.29791259765625,290.2163391113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010993562173098,0.01371153537184,-0.0126121789216995,-0.0308200493454933,0.0,0.0,0.0,-0.0087059512734413,60.0,-16.47739028930664,-0.0,-8.24017973855007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,0.0001033093431033,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,0.0001087897107936,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,8.035171777009964e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,0.000108789805381,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0005160502623766,290.99200439453125,294.1499938964844,268.2384948730469,267.70965576171875,270.85968017578125,268.28125,290.2105712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011007713619619,0.0138411419466137,-0.0127403708174824,-0.0311201140284538,0.0,0.0,0.0,-0.0087427664548158,60.0,-16.50705909729004,-0.0,-8.261407202780904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,0.0001034392334986,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00323486328125,0.0,0.0,0.0001089264987967,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045471191406,0.0,0.0,8.045274444157258e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,0.0001089265861082,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0005166991031728,290.9894714355469,294.1499938964844,268.2213134765625,267.6937561035156,270.8339233398437,268.2643127441406,290.204833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011021551908925,0.0139678800478577,-0.0128657249733805,-0.0314135290682315,0.0,0.0,0.0,-0.0087787667289376,60.0,-16.53661346435547,-0.0,-8.282192709430093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181640625,0.0,0.0,0.00010368720541,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857482910156,0.0,0.0,0.0001091876256396,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,8.064560825005174e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,0.000109187712951,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0005179378204047,290.984375,294.1499938964844,268.1861572265625,267.6605834960937,270.7825622558594,268.22967529296875,290.1932983398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011047970037907,0.0142098125070333,-0.0131050152704119,-0.0319736152887344,0.0,0.0,0.0,-0.008847489953041,60.0,-16.59488868713379,-0.0,-8.32194402278219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181640625,0.0,0.0,0.00010368720541,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857482910156,0.0,0.0,0.0001091876256396,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,8.064560825005174e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,0.000109187712951,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0005179378204047,290.984375,294.1499938964844,268.1861572265625,267.6605834960937,270.7825622558594,268.22967529296875,290.1932983398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011047970037907,0.0142098125070333,-0.0131050152704119,-0.0319736152887344,0.0,0.0,0.0,-0.008847489953041,60.0,-16.59488868713379,-0.0,-8.32194402278219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,0.0001039125927491,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,0.000109424960101,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696350097656,0.0,0.0,8.082090789685026e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,0.0001094250474125,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0005190636729821,290.97918701171875,294.1499938964844,268.1499938964844,267.6255187988281,270.7314147949219,268.1940612792969,290.1817321777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001107198302634,0.0144296903163194,-0.0133224921301007,-0.032482624053955,0.0,0.0,0.0,-0.0089099491015076,60.0,-16.65110206604004,-0.0,-8.358156833310204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,0.0001039125927491,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,0.000109424960101,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696350097656,0.0,0.0,8.082090789685026e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,0.0001094250474125,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0005190636729821,290.97918701171875,294.1499938964844,268.1499938964844,267.6255187988281,270.7314147949219,268.1940612792969,290.1817321777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001107198302634,0.0144296903163194,-0.0133224921301007,-0.032482624053955,0.0,0.0,0.0,-0.0089099491015076,60.0,-16.65110206604004,-0.0,-8.358156833310204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798645019531,0.0,0.0,0.0001041159048327,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510498046875,0.0,0.0,0.0001096390624297,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95233154296875,0.0,0.0,8.097904355963692e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,0.0001096391497412,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0005200792802497,290.97393798828125,294.1499938964844,268.11334228515625,267.5882263183594,270.680419921875,268.1575927734375,290.170166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011093642096966,0.0146280182525515,-0.0135186538100242,-0.0329417288303375,0.0,0.0,0.0,-0.0089662885293364,60.0,-16.704343795776367,-0.0,-8.390890826603936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798645019531,0.0,0.0,0.0001041159048327,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510498046875,0.0,0.0,0.0001096390624297,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95233154296875,0.0,0.0,8.097904355963692e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,0.0001096391497412,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0005200792802497,290.97393798828125,294.1499938964844,268.11334228515625,267.5882263183594,270.680419921875,268.1575927734375,290.170166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011093642096966,0.0146280182525515,-0.0135186538100242,-0.0329417288303375,0.0,0.0,0.0,-0.0089662885293364,60.0,-16.704343795776367,-0.0,-8.390890826603936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,0.0001043140073306,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.933837890625,0.0,0.0,0.0001098476714105,291.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,8.113311923807487e-05,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844482421875,0.0,0.0,0.000109847758722,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0005210688104853,290.9685974121094,294.1499938964844,268.07666015625,267.5484313964844,270.629638671875,268.12066650390625,290.1585693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001111474703066,0.0148212518543004,-0.0137097770348191,-0.0333890244364738,0.0,0.0,0.0,-0.0090211816132068,60.0,-16.755584716796875,-0.0,-8.422846775602012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,0.0001043140073306,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.933837890625,0.0,0.0,0.0001098476714105,291.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,8.113311923807487e-05,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844482421875,0.0,0.0,0.000109847758722,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0005210688104853,290.9685974121094,294.1499938964844,268.07666015625,267.5484313964844,270.629638671875,268.12066650390625,290.1585693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001111474703066,0.0148212518543004,-0.0137097770348191,-0.0333890244364738,0.0,0.0,0.0,-0.0090211816132068,60.0,-16.755584716796875,-0.0,-8.422846775602012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,0.0001044149030349,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,0.0001099539222195,291.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264831542969,0.0,0.0,8.121159771690145e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,0.000109954009531,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0005215728306211,290.96588134765625,294.1499938964844,268.0583190917969,267.5276794433594,270.60430908203125,268.10211181640625,290.1527709960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011125495657324,0.0149196665734052,-0.0138071160763502,-0.0336168259382247,0.0,0.0,0.0,-0.0090491389855742,60.0,-16.781131744384766,-0.0,-8.439145915417613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419616699219,0.0,0.0,0.0001045174358296,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,0.0001100618974305,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,8.129134948831052e-05,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,0.0001100619774661,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0005220849998295,290.9631652832031,294.1499938964844,268.0400085449219,267.50634765625,270.5790100097656,268.08355712890625,290.1469421386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011136418906971,0.0150196719914674,-0.0139060299843549,-0.0338483080267906,0.0,0.0,0.0,-0.0090775489807128,60.0,-16.80684471130371,-0.0,-8.455725719613839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,0.0001047254336299,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,0.0001102809255826,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,8.145311585394666e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571044921875,0.0,0.0,0.0001102810056181,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0005231240065768,290.9576721191406,294.1499938964844,268.0033264160156,267.462158203125,270.528564453125,268.0463562011719,290.13531494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011158577399328,0.0152225280180573,-0.0141066703945398,-0.0343178436160087,0.0,0.0,0.0,-0.0091351782903075,60.0,-16.858896255493164,-0.0,-8.489408998002548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,0.0001047254336299,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,0.0001102809255826,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,8.145311585394666e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571044921875,0.0,0.0,0.0001102810056181,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0005231240065768,290.9576721191406,294.1499938964844,268.0033264160156,267.462158203125,270.528564453125,268.0463562011719,290.13531494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011158577399328,0.0152225280180573,-0.0141066703945398,-0.0343178436160087,0.0,0.0,0.0,-0.0091351782903075,60.0,-16.858896255493164,-0.0,-8.489408998002548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.0,0.0,0.0001049304919433,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826599121094,0.0,0.0,0.0001104968614527,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88385009765625,0.0,0.0,8.161261212080717e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,0.0001104969414882,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0005241483449935,290.9520874023437,294.1499938964844,267.9666748046875,267.4160461425781,270.4783020019531,268.0091247558594,290.1236572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011180423898622,0.0154225118458271,-0.0143044693395495,-0.0347807109355926,0.0,0.0,0.0,-0.0091919926926493,60.0,-16.911161422729492,-0.0,-8.52268229323272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.0,0.0,0.0001049304919433,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826599121094,0.0,0.0,0.0001104968614527,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88385009765625,0.0,0.0,8.161261212080717e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,0.0001104969414882,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0005241483449935,290.9520874023437,294.1499938964844,267.9666748046875,267.4160461425781,270.4783020019531,268.0091247558594,290.1236572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011180423898622,0.0154225118458271,-0.0143044693395495,-0.0347807109355926,0.0,0.0,0.0,-0.0091919926926493,60.0,-16.911161422729492,-0.0,-8.52268229323272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858703613281,0.0,0.0,0.0001051225553965,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0001106991112465,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,8.176198753062636e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,0.000110699191282,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0005251077236607,290.9464111328125,294.1499938964844,267.92999267578125,267.3681640625,270.42822265625,267.9718933105469,290.1119689941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011200885055586,0.0156098026782274,-0.0144897140562534,-0.0352141857147216,0.0,0.0,0.0,-0.0092452010139822,60.0,-16.962190628051758,-0.0,-8.55390496212749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858703613281,0.0,0.0,0.0001051225553965,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0001106991112465,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,8.176198753062636e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,0.000110699191282,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0005251077236607,290.9464111328125,294.1499938964844,267.92999267578125,267.3681640625,270.42822265625,267.9718933105469,290.1119689941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011200885055586,0.0156098026782274,-0.0144897140562534,-0.0352141857147216,0.0,0.0,0.0,-0.0092452010139822,60.0,-16.962190628051758,-0.0,-8.55390496212749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96734619140625,0.0,0.0,0.0001052918305504,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,0.000110877372208,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,8.189365325961262e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0001108774522435,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,0.0005259533645585,290.940673828125,294.1499938964844,267.8933410644531,267.3187255859375,270.3782958984375,267.9346923828125,290.10028076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001121891895309,0.0157748647034168,-0.0146529721096158,-0.0355961993336677,0.0,0.0,0.0,-0.0092920958995819,60.0,-17.01051139831543,-0.0,-8.581470467561304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96734619140625,0.0,0.0,0.0001052918305504,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,0.000110877372208,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,8.189365325961262e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0001108774522435,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,0.0005259533645585,290.940673828125,294.1499938964844,267.8933410644531,267.3187255859375,270.3782958984375,267.9346923828125,290.10028076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001121891895309,0.0157748647034168,-0.0146529721096158,-0.0355961993336677,0.0,0.0,0.0,-0.0092920958995819,60.0,-17.01051139831543,-0.0,-8.581470467561304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581604003906,0.0,0.0,0.0001053649684763,291.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84051513671875,0.0,0.0,0.0001109543809434,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,8.195052942028269e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,0.0001109544609789,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.0005263186758384,290.9377746582031,294.1499938964844,267.875,267.29345703125,270.3534240722656,267.9161376953125,290.09442138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011226709466427,0.0158461704850196,-0.0147234983742237,-0.0357612185180187,0.0,0.0,0.0,-0.0093123549595475,60.0,-17.033092498779297,-0.0,-8.593393374667357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.948974609375,0.0,0.0,0.0001054291060427,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321533203125,0.0,0.0,0.0001110219236579,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83331298828125,0.0,0.0,8.200042066164315e-05,290.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60284423828125,0.0,0.0,0.0001110220036935,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.000526639050804,290.9348449707031,294.1499938964844,267.8566589355469,267.26788330078125,270.3285827636719,267.8975830078125,290.0885314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011233543045818,0.0159087050706148,-0.0147853503003716,-0.0359059423208236,0.0,0.0,0.0,-0.0093301218003034,60.0,-17.054378509521484,-0.0,-8.603856116451426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306640625,0.0,0.0,0.0001055288157658,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,0.0001111269230023,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,8.207796781789511e-05,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0001111270030378,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0005271371337585,290.928955078125,294.1499938964844,267.82000732421875,267.2158203125,270.2790832519531,267.8605651855469,290.0767822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011244164779782,0.0160059072077274,-0.0148814916610717,-0.0361308939754962,0.0,0.0,0.0,-0.0093577383086085,60.0,-17.092954635620117,-0.0,-8.620133229442217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306640625,0.0,0.0,0.0001055288157658,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,0.0001111269230023,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,8.207796781789511e-05,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0001111270030378,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0005271371337585,290.928955078125,294.1499938964844,267.82000732421875,267.2158203125,270.2790832519531,267.8605651855469,290.0767822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011244164779782,0.0160059072077274,-0.0148814916610717,-0.0361308939754962,0.0,0.0,0.0,-0.0093577383086085,60.0,-17.092954635620117,-0.0,-8.620133229442217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124755859375,0.0,0.0,0.0001055853426805,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,0.0001111864476115,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,8.212193642975762e-05,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,0.000111186527647,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0005274194991216,290.9229736328125,294.1499938964844,267.7833251953125,267.1627197265625,270.2297668457031,267.8236389160156,290.06500244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011250184616073,0.0160610005259513,-0.0149359824135899,-0.0362583920359611,0.0,0.0,0.0,-0.0093733919784426,60.0,-17.124916076660156,-0.0,-8.629365311207948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124755859375,0.0,0.0,0.0001055853426805,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,0.0001111864476115,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,8.212193642975762e-05,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,0.000111186527647,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0005274194991216,290.9229736328125,294.1499938964844,267.7833251953125,267.1627197265625,270.2297668457031,267.8236389160156,290.06500244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011250184616073,0.0160610005259513,-0.0149359824135899,-0.0362583920359611,0.0,0.0,0.0,-0.0093733919784426,60.0,-17.124916076660156,-0.0,-8.629365311207948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944396972656,0.0,0.0,0.0001055965403793,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,0.0001111982419388,291.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,8.21306457510218e-05,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,0.0001111983146984,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0005274754948914,290.9169311523437,294.1499938964844,267.7466735839844,267.1087341308594,270.18072509765625,267.78680419921875,290.0531616210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011251375544816,0.0160718914121389,-0.0149467540904879,-0.0362835936248302,0.0,0.0,0.0,-0.0093764858320355,60.0,-17.14972496032715,-0.0,-8.631191406038854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944396972656,0.0,0.0,0.0001055965403793,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,0.0001111982419388,291.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,8.21306457510218e-05,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,0.0001111983146984,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0005274754948914,290.9169311523437,294.1499938964844,267.7466735839844,267.1087341308594,270.18072509765625,267.78680419921875,290.0531616210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011251375544816,0.0160718914121389,-0.0149467540904879,-0.0362835936248302,0.0,0.0,0.0,-0.0093764858320355,60.0,-17.14972496032715,-0.0,-8.631191406038854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,0.0001055616667144,291.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660827636719,0.0,0.0,0.0001111615201807,291.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,8.210352098103613e-05,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,0.0001111615929403,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0005273012793622,290.91082763671875,294.1499938964844,267.7099914550781,267.0540466308594,270.13189697265625,267.7501220703125,290.04132080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011247657239437,0.0160378608852624,-0.0149130951613187,-0.0362048409879207,0.0,0.0,0.0,-0.0093668177723884,60.0,-17.167081832885742,-0.0,-8.62548716895617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,0.0001055616667144,291.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660827636719,0.0,0.0,0.0001111615201807,291.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,8.210352098103613e-05,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,0.0001111615929403,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0005273012793622,290.91082763671875,294.1499938964844,267.7099914550781,267.0540466308594,270.13189697265625,267.7501220703125,290.04132080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011247657239437,0.0160378608852624,-0.0149130951613187,-0.0362048409879207,0.0,0.0,0.0,-0.0093668177723884,60.0,-17.167081832885742,-0.0,-8.62548716895617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675537109375,0.0,0.0,0.0001055271350196,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,0.0001111251549446,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,8.207666542148218e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,0.0001111252277041,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.000527128810063,290.90777587890625,294.1499938964844,267.6916809082031,267.0264892578125,270.10760498046875,267.7318115234375,290.035400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001124397618696,0.0160041712224483,-0.0148797733709216,-0.0361268743872642,0.0,0.0,0.0,-0.0093572456389665,60.0,-17.172874450683594,-0.0,-8.619841906920558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586730957031,0.0,0.0,0.00010548105638,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74981689453125,0.0,0.0,0.0001110766315832,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,8.204082405427471e-05,290.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360412597656,0.0,0.0,0.0001110767043428,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0005268986569717,290.9046630859375,294.1499938964844,267.67333984375,266.99884033203125,270.0833740234375,267.7135314941406,290.02947998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011239065788686,0.0159592255949974,-0.0148353185504674,-0.0360228605568409,0.0,0.0,0.0,-0.0093444772064685,60.0,-17.17674446105957,-0.0,-8.612313706635177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
