time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
340020,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,0.0001053579253493,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.733642578125,0.0,0.0,0.0001109469667426,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73468017578125,0.0,0.0,8.194505790015683e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228576660156,0.0,0.0,0.0001109470395022,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0005262835766188,290.8984375,294.1499938964844,267.6366577148437,266.9432678222656,270.0351257324219,267.67706298828125,290.017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011225943453609,0.0158391185104846,-0.0147165236994624,-0.0357448980212211,0.0,0.0,0.0,-0.0093103535473346,60.0,-17.179529190063477,-0.0,-8.592213873725998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,0.0001053579253493,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.733642578125,0.0,0.0,0.0001109469667426,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73468017578125,0.0,0.0,8.194505790015683e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228576660156,0.0,0.0,0.0001109470395022,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0005262835766188,290.8984375,294.1499938964844,267.6366577148437,266.9432678222656,270.0351257324219,267.67706298828125,290.017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011225943453609,0.0158391185104846,-0.0147165236994624,-0.0357448980212211,0.0,0.0,0.0,-0.0093103535473346,60.0,-17.179529190063477,-0.0,-8.592213873725998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8234558105469,0.0,0.0,0.0001051938015734,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,0.0001107741409214,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,8.181740849977359e-05,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,0.0001107742136809,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,0.0005254637799225,290.89215087890625,294.1499938964844,267.6000061035156,266.88751220703125,269.9871520996094,267.64068603515625,290.0056457519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011208454379811,0.0156790371984243,-0.0145581914111971,-0.0353744216263294,0.0,0.0,0.0,-0.0092648733407258,60.0,-17.175260543823242,-0.0,-8.565461939724629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8234558105469,0.0,0.0,0.0001051938015734,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,0.0001107741409214,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,8.181740849977359e-05,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,0.0001107742136809,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,0.0005254637799225,290.89215087890625,294.1499938964844,267.6000061035156,266.88751220703125,269.9871520996094,267.64068603515625,290.0056457519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011208454379811,0.0156790371984243,-0.0145581914111971,-0.0353744216263294,0.0,0.0,0.0,-0.0092648733407258,60.0,-17.175260543823242,-0.0,-8.565461939724629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,0.0001049926213454,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70166015625,0.0,0.0,0.0001105622795876,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,8.166093175532296e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0001105623523471,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0005244588246569,290.8858337402344,294.1499938964844,267.5633239746094,266.8317565917969,269.9394836425781,267.6044311523437,289.99371337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011187015334144,0.0154827944934368,-0.0143640935420989,-0.0349202342331409,0.0,0.0,0.0,-0.0092091215774416,60.0,-17.164520263671875,-0.0,-8.532725104259954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,0.0001049926213454,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70166015625,0.0,0.0,0.0001105622795876,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,8.166093175532296e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0001105623523471,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0005244588246569,290.8858337402344,294.1499938964844,267.5633239746094,266.8317565917969,269.9394836425781,267.6044311523437,289.99371337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011187015334144,0.0154827944934368,-0.0143640935420989,-0.0349202342331409,0.0,0.0,0.0,-0.0092091215774416,60.0,-17.164520263671875,-0.0,-8.532725104259954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,0.0001047583064064,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001103155373129,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,8.14786835690029e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0001103156100725,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0005232883850112,290.8794250488281,294.1499938964844,267.52667236328125,266.776123046875,269.89215087890625,267.5682983398437,289.98175048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011162046575918,0.0152542265132069,-0.0141380224376916,-0.0343912132084369,0.0,0.0,0.0,-0.0091441869735717,60.0,-17.147850036621094,-0.0,-8.494678382930942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,0.0001047583064064,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001103155373129,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,8.14786835690029e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0001103156100725,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0005232883850112,290.8794250488281,294.1499938964844,267.52667236328125,266.776123046875,269.89215087890625,267.5682983398437,289.98175048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011162046575918,0.0152542265132069,-0.0141380224376916,-0.0343912132084369,0.0,0.0,0.0,-0.0091441869735717,60.0,-17.147850036621094,-0.0,-8.494678382930942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802429199219,0.0,0.0,0.0001046300239977,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780090332031,0.0,0.0,0.0001101804591598,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,8.137891563819721e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.477294921875,0.0,0.0,0.0001101805246435,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0005226476350799,290.876220703125,294.1499938964844,267.5083312988281,266.7484130859375,269.8686218261719,267.5502624511719,289.9757385253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011148377088829,0.0151290893554687,-0.0140142515301704,-0.0341015718877315,0.0,0.0,0.0,-0.0091086365282535,60.0,-17.13751983642578,-0.0,-8.47388506031166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,0.0001044950113282,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701965332031,0.0,0.0,0.0001100382796721,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,8.12739017419517e-05,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,0.0001100383524317,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0005219732411205,290.8729858398437,294.1499938964844,267.489990234375,266.7207946777344,269.8451538085937,267.5322570800781,289.9697570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011133990483358,0.0149973770603537,-0.0138839771971106,-0.033796701580286,0.0,0.0,0.0,-0.0090712187811732,60.0,-17.12596893310547,-0.0,-8.452028055216942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547302246094,0.0,0.0,0.0001042072181007,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,0.0001097352142096,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,8.105005690595135e-05,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,0.0001097352796932,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0005205356283113,290.86651611328125,294.1499938964844,267.4533386230469,266.6659545898437,269.7984619140625,267.4963073730469,289.9577331542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011103323195129,0.0147165954113006,-0.0136062623932957,-0.0331467688083648,0.0,0.0,0.0,-0.0089914547279477,60.0,-17.09967041015625,-0.0,-8.405530849131537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547302246094,0.0,0.0,0.0001042072181007,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,0.0001097352142096,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,8.105005690595135e-05,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,0.0001097352796932,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0005205356283113,290.86651611328125,294.1499938964844,267.4533386230469,266.6659545898437,269.7984619140625,267.4963073730469,289.9577331542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011103323195129,0.0147165954113006,-0.0136062623932957,-0.0331467688083648,0.0,0.0,0.0,-0.0089914547279477,60.0,-17.09967041015625,-0.0,-8.405530849131537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379455566406,0.0,0.0,0.0001038991031236,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,0.0001094107574317,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,8.08104159659706e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4453430175781,0.0,0.0,0.0001094108229153,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0005189965595491,290.8599853515625,294.1499938964844,267.4166564941406,266.6117553710937,269.7521057128906,267.46044921875,289.9457092285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011070491746068,0.014415968209505,-0.0133089190348982,-0.03245085850358,0.0,0.0,0.0,-0.0089060552418231,60.0,-17.069541931152344,-0.0,-8.355894465239545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379455566406,0.0,0.0,0.0001038991031236,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,0.0001094107574317,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,8.08104159659706e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4453430175781,0.0,0.0,0.0001094108229153,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0005189965595491,290.8599853515625,294.1499938964844,267.4166564941406,266.6117553710937,269.7521057128906,267.46044921875,289.9457092285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011070491746068,0.014415968209505,-0.0133089190348982,-0.03245085850358,0.0,0.0,0.0,-0.0089060552418231,60.0,-17.069541931152344,-0.0,-8.355894465239545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212829589844,0.0,0.0,0.0001035749592119,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239013671875,0.0,0.0,0.0001090694204322,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,8.055830403463915e-05,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327087402344,0.0,0.0,0.0001090694859158,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0005173774552531,290.8534240722656,294.1499938964844,267.3800048828125,266.5583801269531,269.7060546875,267.4246826171875,289.93365478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011035951320081,0.0140996752306818,-0.0129960803315043,-0.0317186452448368,0.0,0.0,0.0,-0.0088162086904048,60.0,-17.036252975463867,-0.0,-8.30383513061861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212829589844,0.0,0.0,0.0001035749592119,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239013671875,0.0,0.0,0.0001090694204322,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,8.055830403463915e-05,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327087402344,0.0,0.0,0.0001090694859158,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0005173774552531,290.8534240722656,294.1499938964844,267.3800048828125,266.5583801269531,269.7060546875,267.4246826171875,289.93365478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011035951320081,0.0140996752306818,-0.0129960803315043,-0.0317186452448368,0.0,0.0,0.0,-0.0088162086904048,60.0,-17.036252975463867,-0.0,-8.30383513061861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,0.0001032389263855,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60870361328125,0.0,0.0,0.0001087155615095,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6096496582031,0.0,0.0,8.029694436118007e-05,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,0.0001087156269932,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,0.0005156989209353,290.8468322753906,294.1499938964844,267.34332275390625,266.5059509277344,269.6603698730469,267.3890075683594,289.9216003417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011000145459547,0.013771747238934,-0.0126717332750558,-0.0309594515711069,0.0,0.0,0.0,-0.0087230587378144,60.0,-17.00048828125,-0.0,-8.250037808466004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,0.0001032389263855,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60870361328125,0.0,0.0,0.0001087155615095,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6096496582031,0.0,0.0,8.029694436118007e-05,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,0.0001087156269932,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,0.0005156989209353,290.8468322753906,294.1499938964844,267.34332275390625,266.5059509277344,269.6603698730469,267.3890075683594,289.9216003417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011000145459547,0.013771747238934,-0.0126717332750558,-0.0309594515711069,0.0,0.0,0.0,-0.0087230587378144,60.0,-17.00048828125,-0.0,-8.250037808466004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,0.0001030676576192,291.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,0.0001085352050722,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,8.01637361291796e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,0.0001085352632799,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0005148433847352,290.843505859375,294.1499938964844,267.32501220703125,266.48016357421875,269.6376342773437,267.3712158203125,289.9155578613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010981895029544,0.013604593463242,-0.0125064039602875,-0.0305724535137414,0.0,0.0,0.0,-0.0086755789816379,60.0,-16.981889724731445,-0.0,-8.222685465852919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,0.0001028948463499,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0001083532260963,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945739746094,0.0,0.0,8.002932736417279e-05,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076538085937,0.0,0.0,0.0001083532915799,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.0005139801651239,290.8401794433594,294.1499938964844,267.3066711425781,266.45465087890625,269.614990234375,267.3534240722656,289.9095153808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010963480453938,0.0134359337389469,-0.0123395854607224,-0.0301819574087858,0.0,0.0,0.0,-0.0086276726797223,60.0,-16.962928771972656,-0.0,-8.195133460731088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.0001025463716359,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,0.00010798627045,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57965087890625,0.0,0.0,7.975829794304445e-05,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,0.0001079863286577,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0005122394650243,290.83349609375,294.1499938964844,267.2699890136719,266.4046325683594,269.5699157714844,267.31793212890625,289.8974304199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010926348622888,0.0130958007648587,-0.0120031656697392,-0.0293944161385297,0.0,0.0,0.0,-0.0085310619324445,60.0,-16.924217224121094,-0.0,-8.139715390598212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.0001025463716359,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,0.00010798627045,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57965087890625,0.0,0.0,7.975829794304445e-05,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,0.0001079863286577,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0005122394650243,290.83349609375,294.1499938964844,267.2699890136719,266.4046325683594,269.5699157714844,267.31793212890625,289.8974304199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010926348622888,0.0130958007648587,-0.0120031656697392,-0.0293944161385297,0.0,0.0,0.0,-0.0085310619324445,60.0,-16.924217224121094,-0.0,-8.139715390598212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,0.0001021968346321,291.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,0.0001076181870303,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,7.948643178679049e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,0.0001076182452379,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.0005104934680275,290.8267822265625,294.1499938964844,267.2333374023437,266.3560791015625,269.5251770019531,267.2825012207031,289.8853454589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010889102704823,0.0127545902505517,-0.0116656795144081,-0.0286043379455804,0.0,0.0,0.0,-0.00843414850533,60.0,-16.8848819732666,-0.0,-8.08431579457647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,0.0001021968346321,291.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,0.0001076181870303,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,7.948643178679049e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,0.0001076182452379,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.0005104934680275,290.8267822265625,294.1499938964844,267.2333374023437,266.3560791015625,269.5251770019531,267.2825012207031,289.8853454589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010889102704823,0.0127545902505517,-0.0116656795144081,-0.0286043379455804,0.0,0.0,0.0,-0.00843414850533,60.0,-16.8848819732666,-0.0,-8.08431579457647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,0.0001018492912407,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,0.0001072522063623,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55010986328125,0.0,0.0,7.921611540950835e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0001072522645699,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0005087574245408,290.8200378417969,294.1499938964844,267.1966552734375,266.3091125488281,269.480712890625,267.2471618652344,289.87322998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010852069826796,0.0124153010547161,-0.0113300941884517,-0.0278186667710542,0.0,0.0,0.0,-0.0083377826958894,60.0,-16.84548568725586,-0.0,-8.029421394439852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,0.0001018492912407,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,0.0001072522063623,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55010986328125,0.0,0.0,7.921611540950835e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0001072522645699,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0005087574245408,290.8200378417969,294.1499938964844,267.1966552734375,266.3091125488281,269.480712890625,267.2471618652344,289.87322998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010852069826796,0.0124153010547161,-0.0113300941884517,-0.0278186667710542,0.0,0.0,0.0,-0.0083377826958894,60.0,-16.84548568725586,-0.0,-8.029421394439852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,0.0001015064772218,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,0.0001068912097252,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,7.89494879427366e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.0001068912679329,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0005070450133644,290.8132629394531,294.1499938964844,267.1600036621094,266.2638854980469,269.43658447265625,267.2118530273437,289.8611145019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010815541027113,0.0120806014165282,-0.0109990471974015,-0.0270435791462659,0.0,0.0,0.0,-0.008242723532021,60.0,-16.806495666503906,-0.0,-7.975457094744345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,0.0001015064772218,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,0.0001068912097252,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,7.89494879427366e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.0001068912679329,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0005070450133644,290.8132629394531,294.1499938964844,267.1600036621094,266.2638854980469,269.43658447265625,267.2118530273437,289.8611145019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010815541027113,0.0120806014165282,-0.0109990471974015,-0.0270435791462659,0.0,0.0,0.0,-0.008242723532021,60.0,-16.806495666503906,-0.0,-7.975457094744345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,0.0001013376313494,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,0.000106713407149,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,7.881815690780059e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.0001067134653567,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0005062015843577,290.8098449707031,294.1499938964844,267.14166259765625,266.24200439453125,269.41461181640625,267.1942443847656,289.8550720214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010797549039125,0.011915735900402,-0.0108359809964895,-0.0266617741435766,0.0,0.0,0.0,-0.0081959003582596,60.0,-16.787294387817383,-0.0,-7.948944613644927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60870361328125,0.0,0.0,0.0001011708591249,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,0.0001065377873601,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,7.868844841141254e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,0.0001065378455678,292.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,0.0005053685745224,290.80645751953125,294.1499938964844,267.1233215332031,266.2205810546875,269.3927001953125,267.1766357421875,289.8490295410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010779778240248,0.0117528969421982,-0.010674919001758,-0.0262846536934375,0.0,0.0,0.0,-0.0081496536731719,60.0,-16.768360137939453,-0.0,-7.92280232531084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,0.0001008446051855,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,0.0001061942239175,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,7.843469938961789e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0001061942821252,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,0.0005037388764321,290.7995910644531,294.1499938964844,267.086669921875,266.1793518066406,269.34912109375,267.1414489746094,289.8369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010745013132691,0.0114343054592609,-0.0103598041459918,-0.0255467966198921,0.0,0.0,0.0,-0.0080591738224029,60.0,-16.731475830078125,-0.0,-7.871782514712322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,0.0001008446051855,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,0.0001061942239175,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,7.843469938961789e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0001061942821252,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,0.0005037388764321,290.7995910644531,294.1499938964844,267.086669921875,266.1793518066406,269.34912109375,267.1414489746094,289.8369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010745013132691,0.0114343054592609,-0.0103598041459918,-0.0255467966198921,0.0,0.0,0.0,-0.0080591738224029,60.0,-16.731475830078125,-0.0,-7.871782514712322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,0.0001005270678433,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,0.0001058598427334,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,7.818772428436205e-05,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,0.0001058599009411,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0005021527176722,290.792724609375,294.1499938964844,267.04998779296875,266.14031982421875,269.3058166503906,267.1063232421875,289.8247985839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010711178183555,0.0111242057755589,-0.0100530879572033,-0.0248285755515098,0.0,0.0,0.0,-0.0079711088910698,60.0,-16.69601058959961,-0.0,-7.822284686653802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,0.0001005270678433,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,0.0001058598427334,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,7.818772428436205e-05,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,0.0001058599009411,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0005021527176722,290.792724609375,294.1499938964844,267.04998779296875,266.14031982421875,269.3058166503906,267.1063232421875,289.8247985839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010711178183555,0.0111242057755589,-0.0100530879572033,-0.0248285755515098,0.0,0.0,0.0,-0.0079711088910698,60.0,-16.69601058959961,-0.0,-7.822284686653802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,0.000100162345916,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774780273437,0.0,0.0,0.0001054757740348,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783020019531,0.0,0.0,7.790404924890026e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0001054758249665,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0005003308760933,290.78582763671875,294.1499938964844,267.0133361816406,266.1026306152344,269.26275634765625,267.0712890625,289.81268310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010672316420823,0.0107679981738328,-0.0097007667645812,-0.0240035261958837,0.0,0.0,0.0,-0.0078699514269828,60.0,-16.6584415435791,-0.0,-7.76562458781882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,0.000100162345916,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774780273437,0.0,0.0,0.0001054757740348,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783020019531,0.0,0.0,7.790404924890026e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0001054758249665,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0005003308760933,290.78582763671875,294.1499938964844,267.0133361816406,266.1026306152344,269.26275634765625,267.0712890625,289.81268310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010672316420823,0.0107679981738328,-0.0097007667645812,-0.0240035261958837,0.0,0.0,0.0,-0.0078699514269828,60.0,-16.6584415435791,-0.0,-7.76562458781882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473327636719,0.0,0.0,9.971048712031916e-05,291.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0001049999482347,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,7.755260594421998e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987365722656,0.0,0.0,0.0001049999991664,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,0.0004980737576261,290.77886962890625,294.1499938964844,266.9766540527344,266.0652160644531,269.22003173828125,267.0365600585937,289.80059814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010624169372022,0.010326656512916,-0.0092642400413751,-0.0229812320321798,0.0,0.0,0.0,-0.0077446214854717,60.0,-16.608245849609375,-0.0,-7.695714288047385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473327636719,0.0,0.0,9.971048712031916e-05,291.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0001049999482347,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,7.755260594421998e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987365722656,0.0,0.0,0.0001049999991664,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,0.0004980737576261,290.77886962890625,294.1499938964844,266.9766540527344,266.0652160644531,269.22003173828125,267.0365600585937,289.80059814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010624169372022,0.010326656512916,-0.0092642400413751,-0.0229812320321798,0.0,0.0,0.0,-0.0077446214854717,60.0,-16.608245849609375,-0.0,-7.695714288047385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,9.946921636583284e-05,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564819335937,0.0,0.0,0.0001047458717948,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,7.736494444543496e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928771972656,0.0,0.0,0.0001047459227265,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.0004968685680069,290.7754211425781,294.1499938964844,266.9583435058594,266.046630859375,269.1987609863281,267.0193786621094,289.7945251464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010598461376503,0.0100909797474741,-0.0090311337262392,-0.0224353019148111,0.0,0.0,0.0,-0.0076776961795985,60.0,-16.578968048095703,-0.0,-7.6585145336594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
