time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
342360,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323486328125,0.0,0.0,9.922641038428992e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,0.0001044901873683,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45037841796875,0.0,0.0,7.717610424151644e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870178222656,0.0,0.0,0.000104490245576,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0004956556949764,290.7719421386719,294.1499938964844,266.94000244140625,266.02813720703125,269.1776123046875,267.00225830078125,289.7884826660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001057258923538,0.0098537979647517,-0.008796539157629,-0.0218858700245618,0.0,0.0,0.0,-0.0076103447936475,60.0,-16.54836654663086,-0.0,-7.621170539096056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174865722656,0.0,0.0,9.87570601864718e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,0.0001039959388435,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,7.681104762014002e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,0.0001039959970512,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0004933112068101,290.76495361328125,294.1499938964844,266.9033203125,265.9913024902344,269.1354675292969,266.9682922363281,289.7763977050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010522577213123,0.0093952799215912,-0.0083430223166942,-0.0208236686885356,0.0,0.0,0.0,-0.0074801440350711,60.0,-16.4868221282959,-0.0,-7.54924087686959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174865722656,0.0,0.0,9.87570601864718e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,0.0001039959388435,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,7.681104762014002e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,0.0001039959970512,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0004933112068101,290.76495361328125,294.1499938964844,266.9033203125,265.9913024902344,269.1354675292969,266.9682922363281,289.7763977050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010522577213123,0.0093952799215912,-0.0083430223166942,-0.0208236686885356,0.0,0.0,0.0,-0.0074801440350711,60.0,-16.4868221282959,-0.0,-7.54924087686959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,9.833231888478622e-05,291.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,0.0001035486711771,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,7.648069731658325e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001035487221088,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0004911895375698,290.7579650878906,294.1499938964844,266.8666687011719,265.9547119140625,269.0936584472656,266.9345092773437,289.7643127441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001047731959261,0.0089803040027618,-0.0079325716942548,-0.0198622848838567,0.0,0.0,0.0,-0.0073623107746243,60.0,-16.429824829101562,-0.0,-7.484441510996477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,9.833231888478622e-05,291.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,0.0001035486711771,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,7.648069731658325e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001035487221088,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0004911895375698,290.7579650878906,294.1499938964844,266.8666687011719,265.9547119140625,269.0936584472656,266.9345092773437,289.7643127441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001047731959261,0.0089803040027618,-0.0079325716942548,-0.0198622848838567,0.0,0.0,0.0,-0.0073623107746243,60.0,-16.429824829101562,-0.0,-7.484441510996477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881591796875,0.0,0.0,9.795699588721618e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,0.0001031534338835,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40936279296875,0.0,0.0,7.618877862114459e-05,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,0.0001031534848152,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.0004893147270195,290.7509460449219,294.1499938964844,266.8299865722656,265.9183349609375,269.0520935058594,266.9008483886719,289.75225830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010437326272949,0.0086135771125555,-0.0075698443688452,-0.0190126448869705,0.0,0.0,0.0,-0.0072581800632178,60.0,-16.380252838134766,-0.0,-7.427412640481634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881591796875,0.0,0.0,9.795699588721618e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,0.0001031534338835,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40936279296875,0.0,0.0,7.618877862114459e-05,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,0.0001031534848152,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.0004893147270195,290.7509460449219,294.1499938964844,266.8299865722656,265.9183349609375,269.0520935058594,266.9008483886719,289.75225830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010437326272949,0.0086135771125555,-0.0075698443688452,-0.0190126448869705,0.0,0.0,0.0,-0.0072581800632178,60.0,-16.380252838134766,-0.0,-7.427412640481634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,9.762329864315689e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951416015625,0.0,0.0,0.0001028020342346,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,7.592923793708906e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0001028020851663,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0004876478924416,290.7439270019531,294.1499938964844,266.7933349609375,265.8821716308594,269.0107727050781,266.8671875,289.7402038574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001040176837705,0.0082875080406665,-0.0072473310865461,-0.0182571727782487,0.0,0.0,0.0,-0.0071655958890914,60.0,-16.338281631469727,-0.0,-7.376893051969091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,9.762329864315689e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951416015625,0.0,0.0,0.0001028020342346,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,7.592923793708906e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0001028020851663,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0004876478924416,290.7439270019531,294.1499938964844,266.7933349609375,265.8821716308594,269.0107727050781,266.8671875,289.7402038574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001040176837705,0.0082875080406665,-0.0072473310865461,-0.0182571727782487,0.0,0.0,0.0,-0.0071655958890914,60.0,-16.338281631469727,-0.0,-7.376893051969091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46649169921875,0.0,0.0,9.747495641931891e-05,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3884582519531,0.0,0.0,0.0001026458267006,291.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38922119140625,0.0,0.0,7.581385580124334e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,0.0001026458703563,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0004869068798143,290.7403869628906,294.1499938964844,266.7749938964844,265.8641662597656,268.9902038574219,266.850341796875,289.73419189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010385961504653,0.0081425476819276,-0.0071039511822164,-0.0179213043302297,0.0,0.0,0.0,-0.0071244360879063,60.0,-16.32010269165039,-0.0,-7.354490350053311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,9.733934712130576e-05,291.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817749023437,0.0,0.0,0.0001025030214805,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,7.570838351966813e-05,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,0.0001025030651362,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0004862294881604,290.7368469238281,294.1499938964844,266.75665283203125,265.84619140625,268.9696655273437,266.8334655761719,289.7281799316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010371510870754,0.0080100269988179,-0.0069728759117424,-0.0176142547279596,0.0,0.0,0.0,-0.0070868087932467,60.0,-16.30382537841797,-0.0,-7.334039509032665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.445068359375,0.0,0.0,9.711356688058004e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,0.0001022652650135,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,7.553277828264982e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0001022653159452,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,0.0004851016856264,290.7297668457031,294.1499938964844,266.7200012207031,265.81036376953125,268.92877197265625,266.79962158203125,289.7161560058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010347452480345,0.0077893827110528,-0.0067546372301876,-0.0171030145138502,0.0,0.0,0.0,-0.0070241605862975,60.0,-16.278074264526367,-0.0,-7.300054249981258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.445068359375,0.0,0.0,9.711356688058004e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,0.0001022652650135,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,7.553277828264982e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0001022653159452,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,0.0004851016856264,290.7297668457031,294.1499938964844,266.7200012207031,265.81036376953125,268.92877197265625,266.79962158203125,289.7161560058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010347452480345,0.0077893827110528,-0.0067546372301876,-0.0171030145138502,0.0,0.0,0.0,-0.0070241605862975,60.0,-16.278074264526367,-0.0,-7.300054249981258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.695337212178856e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,0.0001020965719362,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,7.540818478446454e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.000102096615592,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,0.000484301475808,290.7226257324219,294.1499938964844,266.6833190917969,265.774658203125,268.88800048828125,266.7654724121094,289.70416259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00103303801734,0.0076328194700181,-0.0065997815690934,-0.0167402457445859,0.0,0.0,0.0,-0.0069797076284885,60.0,-16.262781143188477,-0.0,-7.275988167521066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.695337212178856e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,0.0001020965719362,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,7.540818478446454e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.000102096615592,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,0.000484301475808,290.7226257324219,294.1499938964844,266.6833190917969,265.774658203125,268.88800048828125,266.7654724121094,289.70416259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00103303801734,0.0076328194700181,-0.0065997815690934,-0.0167402457445859,0.0,0.0,0.0,-0.0069797076284885,60.0,-16.262781143188477,-0.0,-7.275988167521066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167785644531,0.0,0.0,9.686191333457828e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,0.0001020002600853,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428955078125,0.0,0.0,7.533704774687067e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.000102000311017,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0004838446620851,290.7154846191406,294.1499938964844,266.64666748046875,265.7390441894531,268.84735107421875,266.73095703125,289.6921691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010320632718503,0.0075434297323226,-0.0065113664604723,-0.0165331196039915,0.0,0.0,0.0,-0.0069543267600238,60.0,-16.25794792175293,-0.0,-7.26226545566533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167785644531,0.0,0.0,9.686191333457828e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,0.0001020002600853,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428955078125,0.0,0.0,7.533704774687067e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.000102000311017,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0004838446620851,290.7154846191406,294.1499938964844,266.64666748046875,265.7390441894531,268.84735107421875,266.73095703125,289.6921691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010320632718503,0.0075434297323226,-0.0065113664604723,-0.0165331196039915,0.0,0.0,0.0,-0.0069543267600238,60.0,-16.25794792175293,-0.0,-7.26226545566533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,9.684308315627276e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,0.0001019804331008,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,7.532240124419332e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001019804767565,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0004837505985051,290.708251953125,294.1499938964844,266.6099853515625,265.7035522460937,268.80682373046875,266.6958923339844,289.6802062988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010318624554201,0.007525011897087,-0.0064931497909128,-0.0164904445409774,0.0,0.0,0.0,-0.006949096918106,60.0,-16.265682220458984,-0.0,-7.259439627205212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,9.684308315627276e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,0.0001019804331008,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,7.532240124419332e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001019804767565,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0004837505985051,290.708251953125,294.1499938964844,266.6099853515625,265.7035522460937,268.80682373046875,266.6958923339844,289.6802062988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010318624554201,0.007525011897087,-0.0064931497909128,-0.0164904445409774,0.0,0.0,0.0,-0.006949096918106,60.0,-16.265682220458984,-0.0,-7.259439627205212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,9.686202247394247e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.0001020003765006,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232727050781,0.0,0.0,7.533713505836204e-05,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0001020004201564,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.0004838451859541,290.7046203613281,294.1499938964844,266.5916748046875,265.6858215332031,268.7865600585937,266.6781311035156,289.6742248535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010320640867576,0.0075435144826769,-0.006511450279504,-0.0165333170443773,0.0,0.0,0.0,-0.0069543500430881,60.0,-16.274276733398438,-0.0,-7.262278245434572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,9.689743455965072e-05,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160095214844,0.0,0.0,0.0001020376585074,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167419433594,0.0,0.0,7.536467455793172e-05,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001020377094391,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,0.0004840220790356,290.70098876953125,294.1499938964844,266.5733337402344,265.6681213378906,268.7663269042969,266.6601867675781,289.6682434082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010324412724003,0.0075781112536787,-0.0065456698648631,-0.0166134815663099,0.0,0.0,0.0,-0.0069641727022826,60.0,-16.285612106323242,-0.0,-7.267588131298909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,9.70238834270276e-05,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030090332031,0.0,0.0,0.0001021708158077,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,7.546302367700264e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001021708594635,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.000484653719468,290.6936950683594,294.1499938964844,266.5366516113281,265.6327209472656,268.72589111328125,266.623779296875,289.65631103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010337883140891,0.0077016679570078,-0.006667879410088,-0.016899773851037,0.0,0.0,0.0,-0.0069992537610232,60.0,-16.317445755004883,-0.0,-7.286566017228324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,9.70238834270276e-05,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030090332031,0.0,0.0,0.0001021708158077,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,7.546302367700264e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001021708594635,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.000484653719468,290.6936950683594,294.1499938964844,266.5366516113281,265.6327209472656,268.72589111328125,266.623779296875,289.65631103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010337883140891,0.0077016679570078,-0.006667879410088,-0.016899773851037,0.0,0.0,0.0,-0.0069992537610232,60.0,-16.317445755004883,-0.0,-7.286566017228324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,9.72209745668806e-05,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,0.0001023783697746,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906799316406,0.0,0.0,7.561632082797587e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001023784134304,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0004856382729485,290.6863098144531,294.1499938964844,266.5,265.59735107421875,268.6854248046875,266.5866394042969,289.6443786621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010358880972489,0.007894261740148,-0.0068583730608224,-0.0173460245132446,0.0,0.0,0.0,-0.0070539359003305,60.0,-16.36099624633789,-0.0,-7.316198491480463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,9.72209745668806e-05,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,0.0001023783697746,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906799316406,0.0,0.0,7.561632082797587e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001023784134304,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0004856382729485,290.6863098144531,294.1499938964844,266.5,265.59735107421875,268.6854248046875,266.5866394042969,289.6443786621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010358880972489,0.007894261740148,-0.0068583730608224,-0.0173460245132446,0.0,0.0,0.0,-0.0070539359003305,60.0,-16.36099624633789,-0.0,-7.316198491480463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524780273437,0.0,0.0,9.737056825542822e-05,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,0.000102535894257,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,7.573266339022666e-05,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001025359379127,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,0.0004863855137955,290.6818542480469,294.1499938964844,266.4779968261719,265.5761413574219,268.6611328125,266.56396484375,289.6372375488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010374818230047,0.0080404309555888,-0.0070029492489993,-0.0176847018301486,0.0,0.0,0.0,-0.0070954379625618,60.0,-16.393077850341797,-0.0,-7.33872909108868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.346923828125,0.0,0.0,9.748333104653284e-05,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0001026546378852,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,7.582036778330803e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.000102654681541,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.0004869487602263,290.6788635253906,294.1499938964844,266.4633483886719,265.5619812011719,268.6449584960937,266.5487365722656,289.6324768066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001038683229126,0.0081506110727787,-0.0071119279600679,-0.0179399885237216,0.0,0.0,0.0,-0.0071267215535044,60.0,-16.41645050048828,-0.0,-7.355735220926364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,9.780934487935156e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0001029979539453,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,7.607393490616232e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.000102997997601,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0004885772941634,290.67138671875,294.1499938964844,266.4266662597656,265.526611328125,268.6044006347656,266.5101013183594,289.6205749511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010421567130833,0.0084691597148776,-0.0074270032346248,-0.0186780486255884,0.0,0.0,0.0,-0.0072171692736446,60.0,-16.48299789428711,-0.0,-7.405016333450477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,9.780934487935156e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0001029979539453,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,7.607393490616232e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.000102997997601,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0004885772941634,290.67138671875,294.1499938964844,266.4266662597656,265.526611328125,268.6044006347656,266.5101013183594,289.6205749511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010421567130833,0.0084691597148776,-0.0074270032346248,-0.0186780486255884,0.0,0.0,0.0,-0.0072171692736446,60.0,-16.48299789428711,-0.0,-7.405016333450477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260803222656,0.0,0.0,9.799862891668454e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0001031972715281,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,7.622115663252771e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001031973151839,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0004895228194072,290.6676025390625,294.1499938964844,266.4083251953125,265.5089111328125,268.5841064453125,266.49053955078125,289.6146240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010441733757033,0.0086540970951318,-0.0076099238358438,-0.019106525927782,0.0,0.0,0.0,-0.0072696800343692,60.0,-16.520593643188477,-0.0,-7.433703075321318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,9.822261199587956e-05,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,0.0001034331362461,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,7.63953648856841e-05,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0001034331799019,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,0.0004906416288577,290.6637878417969,294.1499938964844,266.3900146484375,265.4912109375,268.56378173828125,266.47076416015625,289.6086730957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010465597733855,0.0088729327544569,-0.0078263729810714,-0.0196135304868221,0.0,0.0,0.0,-0.007331816945225,60.0,-16.56220054626465,-0.0,-7.467721729881306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,9.879342542262748e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379455566406,0.0,0.0,0.0001040342322085,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,7.683933654334396e-05,290.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001040342758642,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0004934929893352,290.6561279296875,294.1499938964844,266.35333251953125,265.4557189941406,268.5230407714844,266.4306640625,289.5968017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052641426213,0.0094305947422981,-0.0083779525011777,-0.0209054797887802,0.0,0.0,0.0,-0.0074901641346514,60.0,-16.662256240844727,-0.0,-7.554768188811067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,9.879342542262748e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379455566406,0.0,0.0,0.0001040342322085,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,7.683933654334396e-05,290.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001040342758642,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0004934929893352,290.6561279296875,294.1499938964844,266.35333251953125,265.4557189941406,268.5230407714844,266.4306640625,289.5968017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052641426213,0.0094305947422981,-0.0083779525011777,-0.0209054797887802,0.0,0.0,0.0,-0.0074901641346514,60.0,-16.662256240844727,-0.0,-7.554768188811067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912292480469,0.0,0.0,9.954557754099368e-05,291.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001048262929543,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,7.742434536339715e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0001048263293341,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0004972501774318,290.6483459472656,294.1499938964844,266.3166809082031,265.420166015625,268.4820861816406,266.3896484375,289.5848999023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010606551077216,0.0101653207093477,-0.0091046653687953,-0.0226075127720832,0.0,0.0,0.0,-0.0076987971551716,60.0,-16.791027069091797,-0.0,-7.670239199342177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912292480469,0.0,0.0,9.954557754099368e-05,291.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001048262929543,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,7.742434536339715e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0001048263293341,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0004972501774318,290.6483459472656,294.1499938964844,266.3166809082031,265.420166015625,268.4820861816406,266.3896484375,289.5848999023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010606551077216,0.0101653207093477,-0.0091046653687953,-0.0226075127720832,0.0,0.0,0.0,-0.0076987971551716,60.0,-16.791027069091797,-0.0,-7.670239199342177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27716064453125,0.0,0.0,0.000100444718555,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0001057731205946,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,7.812366675352678e-05,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0001057731642504,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,0.0005017415387555,290.6404724121094,294.1499938964844,266.2799987792969,265.384521484375,268.4408569335937,266.347900390625,289.5730285644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010702349245548,0.0110434684902429,-0.0099732335656881,-0.0246415790170431,0.0,0.0,0.0,-0.0079481704160571,60.0,-16.947444915771484,-0.0,-7.809423863136544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27716064453125,0.0,0.0,0.000100444718555,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0001057731205946,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,7.812366675352678e-05,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0001057731642504,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,0.0005017415387555,290.6404724121094,294.1499938964844,266.2799987792969,265.384521484375,268.4408569335937,266.347900390625,289.5730285644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010702349245548,0.0110434684902429,-0.0099732335656881,-0.0246415790170431,0.0,0.0,0.0,-0.0079481704160571,60.0,-16.947444915771484,-0.0,-7.809423863136544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,0.0001014336012303,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0001068144629243,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.889280095696449e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0001068145065801,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,0.0005066812154836,290.6324768066406,294.1499938964844,266.24334716796875,265.3487243652344,268.3993530273437,266.3057556152344,289.5611267089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001080771209672,0.0120090609416365,-0.0109282899647951,-0.0268779061734676,0.0,0.0,0.0,-0.0082223955541849,60.0,-17.124404907226562,-0.0,-7.9639477235105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
