time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
344640,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,0.0001014336012303,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0001068144629243,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.889280095696449e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0001068145065801,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,0.0005066812154836,290.6324768066406,294.1499938964844,266.24334716796875,265.3487243652344,268.3993530273437,266.3057556152344,289.5611267089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001080771209672,0.0120090609416365,-0.0109282899647951,-0.0268779061734676,0.0,0.0,0.0,-0.0082223955541849,60.0,-17.124404907226562,-0.0,-7.9639477235105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,0.0001019421761156,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0001073500170605,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,7.928835839265957e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001073500607162,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0005092216888442,290.62841796875,294.1499938964844,266.2250061035156,265.330810546875,268.37847900390625,266.2846984863281,289.55517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010861902264878,0.0125055639073252,-0.0114193735644221,-0.0280276890844106,0.0,0.0,0.0,-0.0083634098991751,60.0,-17.21746826171875,-0.0,-8.044006705176798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488098144531,0.0,0.0,0.0001024491502903,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001078838904504,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.968267163960263e-05,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,0.0001078839268302,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,0.0005117541295476,290.62432861328125,294.1499938964844,266.2066650390625,265.3128356933594,268.3575134277344,266.2637023925781,289.5492248535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010915920138359,0.0130004361271858,-0.0119088441133499,-0.0291736051440238,0.0,0.0,0.0,-0.0085039660334587,60.0,-17.311988830566406,-0.0,-8.124212769189398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,0.0001034270680975,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001089136785594,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,8.044327842071652e-05,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001089137222152,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0005166389746591,290.6160888671875,294.1499938964844,266.1700134277344,265.2767639160156,268.3153991699219,266.2221374511719,289.5373229980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011020115343853,0.0139548098668456,-0.0128527982160449,-0.0313832722604274,0.0,0.0,0.0,-0.0087750488892197,60.0,-17.499847412109375,-0.0,-8.280047580910832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,0.0001034270680975,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001089136785594,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,8.044327842071652e-05,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001089137222152,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0005166389746591,290.6160888671875,294.1499938964844,266.1700134277344,265.2767639160156,268.3153991699219,266.2221374511719,289.5373229980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011020115343853,0.0139548098668456,-0.0128527982160449,-0.0313832722604274,0.0,0.0,0.0,-0.0087750488892197,60.0,-17.499847412109375,-0.0,-8.280047580910832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,0.0001043143929564,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001098480788641,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,8.113341755233705e-05,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0001098481152439,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0005210713716223,290.60772705078125,294.1499938964844,266.1333312988281,265.2405090332031,268.27301025390625,266.18133544921875,289.525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011114659719169,0.0148205319419503,-0.0137090655043721,-0.0333873592317104,0.0,0.0,0.0,-0.0090209729969501,60.0,-17.677772521972656,-0.0,-8.422727404422403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,0.0001043143929564,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001098480788641,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,8.113341755233705e-05,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0001098481152439,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0005210713716223,290.60772705078125,294.1499938964844,266.1333312988281,265.2405090332031,268.27301025390625,266.18133544921875,289.525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011114659719169,0.0148205319419503,-0.0137090655043721,-0.0333873592317104,0.0,0.0,0.0,-0.0090209729969501,60.0,-17.677772521972656,-0.0,-8.422727404422403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0001050685532391,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001106422423617,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,8.171999070327729e-05,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0001106422860175,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.0005248385714367,290.5992126464844,294.1499938964844,266.0966796875,265.2040710449219,268.2303771972656,266.14141845703125,289.513427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001119501539506,0.015556139871478,-0.0144366389140486,-0.0350899882614612,0.0,0.0,0.0,-0.0092299524694681,60.0,-17.836589813232422,-0.0,-8.544952834199648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0001050685532391,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001106422423617,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,8.171999070327729e-05,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0001106422860175,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.0005248385714367,290.5992126464844,294.1499938964844,266.0966796875,265.2040710449219,268.2303771972656,266.14141845703125,289.513427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001119501539506,0.015556139871478,-0.0144366389140486,-0.0350899882614612,0.0,0.0,0.0,-0.0092299524694681,60.0,-17.836589813232422,-0.0,-8.544952834199648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001056594337569,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001112644749809,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,8.217956201406196e-05,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001112645113607,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0005277901655063,290.5906066894531,294.1499938964844,266.0599975585937,265.1673889160156,268.1876220703125,266.10223388671875,289.5014343261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011257973965257,0.0161323528736829,-0.0150065552443265,-0.0364235118031501,0.0,0.0,0.0,-0.009393660351634,60.0,-17.971582412719727,-0.0,-8.641330140335415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001056594337569,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001112644749809,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,8.217956201406196e-05,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001112645113607,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0005277901655063,290.5906066894531,294.1499938964844,266.0599975585937,265.1673889160156,268.1876220703125,266.10223388671875,289.5014343261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011257973965257,0.0161323528736829,-0.0150065552443265,-0.0364235118031501,0.0,0.0,0.0,-0.009393660351634,60.0,-17.971582412719727,-0.0,-8.641330140335415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001058848720276,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.00011150186765,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,8.235490531660616e-05,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001115019113058,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0005289162509143,290.5862731933594,294.1499938964844,266.0416564941406,265.14898681640625,268.16619873046875,266.0829467773437,289.49542236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011281995102763,0.0163521617650985,-0.0152239613234996,-0.0369321703910827,0.0,0.0,0.0,-0.0094561129808425,60.0,-18.02825927734375,-0.0,-8.67824283545815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001060655122273,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001116920902859,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,8.249540405813605e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0001116921339416,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.0005298185860738,290.5819396972656,294.1499938964844,266.0233459472656,265.1304931640625,268.144775390625,266.0638122558594,289.4893798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011301243212074,0.0165282767266035,-0.015398153103888,-0.0373397022485733,0.0,0.0,0.0,-0.0095061529427766,60.0,-18.07696914672852,-0.0,-8.707877441338496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0001062730807461,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0001119106746045,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,8.265684300567955e-05,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0001119107182603,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0005308554973453,290.5731811523437,294.1499938964844,265.9866638183594,265.0933532714844,268.1019592285156,266.0260009765625,289.4773254394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011323360959067,0.0167306289076805,-0.0155982924625277,-0.0378079265356063,0.0,0.0,0.0,-0.0095636490732431,60.0,-18.150514602661133,-0.0,-8.74199059808234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0001062730807461,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0001119106746045,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,8.265684300567955e-05,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0001119107182603,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0005308554973453,290.5731811523437,294.1499938964844,265.9866638183594,265.0933532714844,268.1019592285156,266.0260009765625,289.4773254394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011323360959067,0.0167306289076805,-0.0155982924625277,-0.0378079265356063,0.0,0.0,0.0,-0.0095636490732431,60.0,-18.150514602661133,-0.0,-8.74199059808234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001062727023963,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0001119102671509,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,8.265654469141737e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0001119103108067,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,0.0005308535764925,290.5643615722656,294.1499938964844,265.95001220703125,265.0559387207031,268.0592041015625,265.98876953125,289.4652099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011323321377858,0.0167302377521991,-0.0155979050323367,-0.0378070212900638,0.0,0.0,0.0,-0.0095635391771793,60.0,-18.18929481506348,-0.0,-8.741924517607914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001062727023963,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0001119102671509,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,8.265654469141737e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0001119103108067,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,0.0005308535764925,290.5643615722656,294.1499938964844,265.95001220703125,265.0559387207031,268.0592041015625,265.98876953125,289.4652099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011323321377858,0.0167302377521991,-0.0155979050323367,-0.0378070212900638,0.0,0.0,0.0,-0.0095635391771793,60.0,-18.18929481506348,-0.0,-8.741924517607914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001061329021467,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001117630599765,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,8.254782005678862e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0001117630963562,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.0005301552591845,290.5555114746094,294.1499938964844,265.9154663085937,265.02020263671875,268.0166320800781,265.95263671875,289.4530334472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011308424873277,0.0165939331054687,-0.0154630914330482,-0.0374916307628154,0.0,0.0,0.0,-0.0095248119905591,60.0,-18.19630622863769,-0.0,-8.718938460106075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001061329021467,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001117630599765,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,8.254782005678862e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0001117630963562,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.0005301552591845,290.5555114746094,294.1499938964844,265.9154663085937,265.02020263671875,268.0166320800781,265.95263671875,289.4530334472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011308424873277,0.0165939331054687,-0.0154630914330482,-0.0374916307628154,0.0,0.0,0.0,-0.0095248119905591,60.0,-18.19630622863769,-0.0,-8.718938460106075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001059318965417,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001115513878175,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,8.239147427957505e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001115514241973,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0005291511770337,290.546630859375,294.1499938964844,265.8850402832031,264.9881286621094,267.9743347167969,265.9192199707031,289.4408264160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011287006782367,0.016397938132286,-0.0152692375704646,-0.0370380990207195,0.0,0.0,0.0,-0.0094691244885325,60.0,-18.18417739868164,-0.0,-8.685940855457377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001059318965417,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001115513878175,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,8.239147427957505e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001115514241973,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0005291511770337,290.546630859375,294.1499938964844,265.8850402832031,264.9881286621094,267.9743347167969,265.9192199707031,289.4408264160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011287006782367,0.016397938132286,-0.0152692375704646,-0.0370380990207195,0.0,0.0,0.0,-0.0094691244885325,60.0,-18.18417739868164,-0.0,-8.685940855457377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001058095222106,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001114225233322,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,8.229629747802392e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,0.000111422559712,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0005285399383865,290.54217529296875,294.1499938964844,265.8713073730469,264.973388671875,267.9533386230469,265.90386962890625,289.4347229003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011273967102169,0.016278613358736,-0.0151512175798416,-0.0367619767785072,0.0,0.0,0.0,-0.0094352215528488,60.0,-18.172588348388672,-0.0,-8.665882944569604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0001056743858498,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001112802201532,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,8.219118899432942e-05,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.000111280256533,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,0.0005278649041429,290.5377197265625,294.1499938964844,265.8585510253906,264.9595031738281,267.93243408203125,265.88934326171875,289.4285888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011259568855166,0.0161468405276536,-0.015020883642137,-0.036457035690546,0.0,0.0,0.0,-0.0093977823853492,60.0,-18.15800666809082,-0.0,-8.643760907034449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001053634914569,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001109528311644,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,8.194938709493726e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0001109528675442,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,0.0005263119237497,290.5287780761719,294.1499938964844,265.8358154296875,264.9341735839844,267.8909606933594,265.86309814453125,289.4162902832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001122644287534,0.0158436596393585,-0.0147210145369172,-0.0357554070651531,0.0,0.0,0.0,-0.009311644360423,60.0,-18.11949157714844,-0.0,-8.592973443910523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001053634914569,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001109528311644,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,8.194938709493726e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0001109528675442,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,0.0005263119237497,290.5287780761719,294.1499938964844,265.8358154296875,264.9341735839844,267.8909606933594,265.86309814453125,289.4162902832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001122644287534,0.0158436596393585,-0.0147210145369172,-0.0357554070651531,0.0,0.0,0.0,-0.009311644360423,60.0,-18.11949157714844,-0.0,-8.592973443910523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001050010687322,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001105711780837,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,8.166750194504857e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0001105712144635,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.00052450154908,290.51983642578125,294.1499938964844,265.8166198730469,264.9120483398437,267.8500366210937,265.8404541015625,289.4039611816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011187825584784,0.0154901845380663,-0.014371401630342,-0.0349373370409011,0.0,0.0,0.0,-0.0092112217098474,60.0,-18.06903076171875,-0.0,-8.533956474821026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001050010687322,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001105711780837,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,8.166750194504857e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0001105712144635,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.00052450154908,290.51983642578125,294.1499938964844,265.8166198730469,264.9120483398437,267.8500366210937,265.8404541015625,289.4039611816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011187825584784,0.0154901845380663,-0.014371401630342,-0.0349373370409011,0.0,0.0,0.0,-0.0092112217098474,60.0,-18.06903076171875,-0.0,-8.533956474821026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001045889657689,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001101372181437,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,8.134697418427095e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0001101372545235,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0005224430351518,290.5108642578125,294.1499938964844,265.8008117675781,264.89288330078125,267.8097229003906,265.8212585449219,289.3915710449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011143914889544,0.0150882117450237,-0.0139738200232386,-0.0340069532394409,0.0,0.0,0.0,-0.0090970247983932,60.0,-18.00719451904297,-0.0,-8.467098666642414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001045889657689,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001101372181437,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,8.134697418427095e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0001101372545235,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0005224430351518,290.5108642578125,294.1499938964844,265.8008117675781,264.89288330078125,267.8097229003906,265.8212585449219,289.3915710449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011143914889544,0.0150882117450237,-0.0139738200232386,-0.0340069532394409,0.0,0.0,0.0,-0.0090970247983932,60.0,-18.00719451904297,-0.0,-8.467098666642414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0001041299910866,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0001096538981073,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,8.098999387584627e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0001096539272111,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0005201503518037,290.5019226074219,294.1499938964844,265.7882080078125,264.8765869140625,267.77008056640625,265.8054504394531,289.379150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011095011141151,0.0146404607221484,-0.0135309593752026,-0.0329705327749252,0.0,0.0,0.0,-0.0089698284864425,60.0,-17.93416976928711,-0.0,-8.39294642673849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0001041299910866,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0001096538981073,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,8.098999387584627e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0001096539272111,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0005201503518037,290.5019226074219,294.1499938964844,265.7882080078125,264.8765869140625,267.77008056640625,265.8054504394531,289.379150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011095011141151,0.0146404607221484,-0.0135309593752026,-0.0329705327749252,0.0,0.0,0.0,-0.0089698284864425,60.0,-17.93416976928711,-0.0,-8.39294642673849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.000103883758129,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0001093946048058,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,8.079848339548334e-05,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,0.0001093946411856,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,0.0005189204239286,290.4974365234375,294.1499938964844,265.7830505371094,264.8694763183594,267.75054931640625,265.7987976074219,289.3729248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011068774620071,0.0144002251327037,-0.0132933473214507,-0.0324144139885902,0.0,0.0,0.0,-0.008901584893465,60.0,-17.893651962280273,-0.0,-8.353299563168548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001036277681123,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0001091250305762,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,8.059937681537122e-05,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.00010912505968,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.000517641659826,290.4929504394531,294.1499938964844,265.7785949707031,264.8630065917969,267.7312316894531,265.7928466796875,289.36669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011041498510167,0.0141504425555467,-0.0130462925881147,-0.0318361744284629,0.0,0.0,0.0,-0.0088306302204728,60.0,-17.850826263427734,-0.0,-8.312179744507375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0001030891144182,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0001085578041966,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,8.018042717594653e-05,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,0.0001085578405763,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.0005149510107003,290.4839782714844,294.1499938964844,265.77178955078125,264.8519592285156,267.6931457519531,265.7829895019531,289.3542175292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010984104592353,0.0136248059570789,-0.0125263957306742,-0.0306192506104707,0.0,0.0,0.0,-0.008681321516633,60.0,-17.758787155151367,-0.0,-8.22599020011694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0001030891144182,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0001085578041966,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,8.018042717594653e-05,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,0.0001085578405763,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.0005149510107003,290.4839782714844,294.1499938964844,265.77178955078125,264.8519592285156,267.6931457519531,265.7829895019531,289.3542175292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010984104592353,0.0136248059570789,-0.0125263957306742,-0.0306192506104707,0.0,0.0,0.0,-0.008681321516633,60.0,-17.758787155151367,-0.0,-8.22599020011694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001025222882162,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001079609064618,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,7.973956235218793e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.0001079609428416,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0005121195572428,290.4750366210937,294.1499938964844,265.76763916015625,264.84332275390625,267.6558837890625,265.7757873535156,289.3417053222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010923708323389,0.0130715826526284,-0.0119792120531201,-0.0293383430689573,0.0,0.0,0.0,-0.0085241850465536,60.0,-17.65904998779297,-0.0,-8.135776852213895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001025222882162,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001079609064618,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,7.973956235218793e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.0001079609428416,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0005121195572428,290.4750366210937,294.1499938964844,265.76763916015625,264.84332275390625,267.6558837890625,265.7757873535156,289.3417053222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010923708323389,0.0130715826526284,-0.0119792120531201,-0.0293383430689573,0.0,0.0,0.0,-0.0085241850465536,60.0,-17.65904998779297,-0.0,-8.135776852213895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001019395785988,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0001073472885764,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,7.928634295240045e-05,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.0001073473176802,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,0.0005092088249512,290.4660949707031,294.1499938964844,265.76593017578125,264.8369140625,267.6195373535156,265.7711181640625,289.3291931152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010861619375646,0.0125027690082788,-0.0114166075363755,-0.0280212145298719,0.0,0.0,0.0,-0.0083626275882124,60.0,-17.55339241027832,-0.0,-8.043554799996856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001019395785988,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0001073472885764,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,7.928634295240045e-05,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.0001073473176802,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,0.0005092088249512,290.4660949707031,294.1499938964844,265.76593017578125,264.8369140625,267.6195373535156,265.7711181640625,289.3291931152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010861619375646,0.0125027690082788,-0.0114166075363755,-0.0280212145298719,0.0,0.0,0.0,-0.0083626275882124,60.0,-17.55339241027832,-0.0,-8.043554799996856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
