time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346980,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0001013554065139,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,0.000106732128188,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,7.883198850322515e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001067321572918,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,0.0005062908167019,290.4571838378906,294.1499938964844,265.7664489746094,264.83258056640625,267.58404541015625,265.7686767578125,289.316650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010799375595524,0.0119324419647455,-0.0108525045216083,-0.0267004631459712,0.0,0.0,0.0,-0.0082006473094224,60.0,-17.444549560546875,-0.0,-7.95162904410063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0001013554065139,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,0.000106732128188,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,7.883198850322515e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001067321572918,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,0.0005062908167019,290.4571838378906,294.1499938964844,265.7664489746094,264.83258056640625,267.58404541015625,265.7686767578125,289.316650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010799375595524,0.0119324419647455,-0.0108525045216083,-0.0267004631459712,0.0,0.0,0.0,-0.0082006473094224,60.0,-17.444549560546875,-0.0,-7.95162904410063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,0.0001010682826745,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.0001064297684933,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,7.86086602602154e-05,290.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,0.0001064297975972,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.0005048565217293,290.45269775390625,294.1499938964844,265.7675170898437,264.8311462402344,267.566650390625,265.76824951171875,289.31036376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010768780484795,0.011652085930109,-0.0105752078816294,-0.0260511804372072,0.0,0.0,0.0,-0.0081210248172283,60.0,-17.389747619628906,-0.0,-7.906639609700505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0001007874889182,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,0.0001061340808519,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,7.839027239242569e-05,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0001061341099557,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668334960937,0.0,0.0,0.000503453949932,290.4482421875,294.1499938964844,265.7690734863281,264.8302001953125,267.5494689941406,265.768310546875,289.3040771484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010738861747086,0.0113779017701745,-0.0103040160611271,-0.0254161637276411,0.0,0.0,0.0,-0.0080431578680872,60.0,-17.335256576538086,-0.0,-7.862767148480998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0001002534336294,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.000105571692984,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,7.797489524818957e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0001055717220879,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,0.0005007862346246,290.4393615722656,294.1499938964844,265.7735595703125,264.82958984375,267.5157775878906,265.769775390625,289.29150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681956773623,0.0108563574030995,-0.0097881611436605,-0.0242081861943006,0.0,0.0,0.0,-0.0078950449824333,60.0,-17.228731155395508,-0.0,-7.779659227935556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0001002534336294,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.000105571692984,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,7.797489524818957e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0001055717220879,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,0.0005007862346246,290.4393615722656,294.1499938964844,265.7735595703125,264.82958984375,267.5157775878906,265.769775390625,289.29150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681956773623,0.0108563574030995,-0.0097881611436605,-0.0242081861943006,0.0,0.0,0.0,-0.0078950449824333,60.0,-17.228731155395508,-0.0,-7.779659227935556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.97719107544981e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.0001050646314979,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,7.76003798819147e-05,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,0.0001050646606017,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0004983809194527,290.4304504394531,294.1499938964844,265.7797546386719,264.8305969238281,267.48309326171875,265.7730407714844,289.2789306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010630650212988,0.0103860609233379,-0.009322996251285,-0.0231188368052244,0.0,0.0,0.0,-0.0077614905312657,60.0,-17.128690719604492,-0.0,-7.705105531385925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.97719107544981e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.0001050646314979,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,7.76003798819147e-05,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,0.0001050646606017,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0004983809194527,290.4304504394531,294.1499938964844,265.7797546386719,264.8305969238281,267.48309326171875,265.7730407714844,289.2789306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010630650212988,0.0103860609233379,-0.009322996251285,-0.0231188368052244,0.0,0.0,0.0,-0.0077614905312657,60.0,-17.128690719604492,-0.0,-7.705105531385925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,9.935738489730284e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,0.0001046281104208,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,7.727796764811501e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001046281395247,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,0.000496310298331,290.42156982421875,294.1499938964844,265.7874755859375,264.8330993652344,267.4512023925781,265.7777709960937,289.266357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001058647991158,0.0099811544641852,-0.0089225061237812,-0.0221808943897485,0.0,0.0,0.0,-0.0076465089805424,60.0,-17.037023544311523,-0.0,-7.64121139695817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,9.935738489730284e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,0.0001046281104208,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,7.727796764811501e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001046281395247,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,0.000496310298331,290.42156982421875,294.1499938964844,265.7874755859375,264.8330993652344,267.4512023925781,265.7777709960937,289.266357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001058647991158,0.0099811544641852,-0.0089225061237812,-0.0221808943897485,0.0,0.0,0.0,-0.0076465089805424,60.0,-17.037023544311523,-0.0,-7.64121139695817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,9.901831072056666e-05,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0001042710500769,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,7.701424328843132e-05,290.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0001042710791807,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,0.0004946165718138,290.41265869140625,294.1499938964844,265.7965087890625,264.8369140625,267.42022705078125,265.7839660644531,289.2538146972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010550349252298,0.0096499258652329,-0.0085948910564184,-0.0214135888963937,0.0,0.0,0.0,-0.0075524519197642,60.0,-16.957015991210938,-0.0,-7.589144956909878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,9.901831072056666e-05,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0001042710500769,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,7.701424328843132e-05,290.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0001042710791807,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,0.0004946165718138,290.41265869140625,294.1499938964844,265.7965087890625,264.8369140625,267.42022705078125,265.7839660644531,289.2538146972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010550349252298,0.0096499258652329,-0.0085948910564184,-0.0214135888963937,0.0,0.0,0.0,-0.0075524519197642,60.0,-16.957015991210938,-0.0,-7.589144956909878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.887845226330684e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,0.0001041237701429,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,7.690546044614166e-05,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0001041237992467,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,0.0004939179052598,290.408203125,294.1499938964844,265.80145263671875,264.8392639160156,267.40509033203125,265.7875671386719,289.2475280761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010535446926951,0.0095132933929562,-0.0084597487002611,-0.0210970640182495,0.0,0.0,0.0,-0.007513653486967,60.0,-16.921770095825195,-0.0,-7.567720672341238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,9.87551684374921e-05,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0001039939452311,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,7.680957787670195e-05,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.000103993974335,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276184082031,0.0,0.0,0.000493302126415,290.4037475585937,294.1499938964844,265.8066711425781,264.8418884277344,267.39013671875,265.7914733886719,289.24127197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010522310622036,0.0093928528949618,-0.0083406222984194,-0.0208180453628301,0.0,0.0,0.0,-0.007479453459382,60.0,-16.88930320739746,-0.0,-7.548860736505959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,9.855624375632031e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.0001037844704114,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,7.665486191399395e-05,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0001037844995153,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,0.0004923084634356,290.39483642578125,294.1499938964844,265.8178100585937,264.847900390625,267.3608703613281,265.8000793457031,289.2287292480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010501113720238,0.0091985082253813,-0.0081483963876962,-0.0203678086400032,0.0,0.0,0.0,-0.0074242679402232,60.0,-16.832372665405273,-0.0,-7.518478639667593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,9.855624375632031e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.0001037844704114,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,7.665486191399395e-05,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0001037844995153,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,0.0004923084634356,290.39483642578125,294.1499938964844,265.8178100585937,264.847900390625,267.3608703613281,265.8000793457031,289.2287292480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010501113720238,0.0091985082253813,-0.0081483963876962,-0.0203678086400032,0.0,0.0,0.0,-0.0074242679402232,60.0,-16.832372665405273,-0.0,-7.518478639667593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.84001235337928e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,0.0001036200701491,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,7.653343345737085e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.000103620099253,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118408203125,0.0,0.0,0.0004915285971947,290.3858947753906,294.1499938964844,265.8297119140625,264.8547668457031,267.3323974609375,265.8097229003906,289.2162170410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010484476806595,0.0090459724888205,-0.0079975249245762,-0.0200144238770008,0.0,0.0,0.0,-0.0073809553869068,60.0,-16.78434181213379,-0.0,-7.4946768791051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.84001235337928e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,0.0001036200701491,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,7.653343345737085e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.000103620099253,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118408203125,0.0,0.0,0.0004915285971947,290.3858947753906,294.1499938964844,265.8297119140625,264.8547668457031,267.3323974609375,265.8097229003906,289.2162170410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010484476806595,0.0090459724888205,-0.0079975249245762,-0.0200144238770008,0.0,0.0,0.0,-0.0073809553869068,60.0,-16.78434181213379,-0.0,-7.4946768791051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,9.826366294873878e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,0.0001034763699863,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,7.642729906365275e-05,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001034763990901,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0004908469854854,290.3769226074219,294.1499938964844,265.8421936035156,264.8623352050781,267.30474853515625,265.8202514648437,289.2037048339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010469936532899,0.008912643417716,-0.0078656505793333,-0.019705532118678,0.0,0.0,0.0,-0.0073430971242487,60.0,-16.741304397583008,-0.0,-7.473902741139683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,9.826366294873878e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,0.0001034763699863,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,7.642729906365275e-05,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001034763990901,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0004908469854854,290.3769226074219,294.1499938964844,265.8421936035156,264.8623352050781,267.30474853515625,265.8202514648437,289.2037048339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010469936532899,0.008912643417716,-0.0078656505793333,-0.019705532118678,0.0,0.0,0.0,-0.0073430971242487,60.0,-16.741304397583008,-0.0,-7.473902741139683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,9.814262739382684e-05,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.0001033489097608,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,7.633315544808283e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0001033489388646,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,0.0004902423243038,290.3679504394531,294.1499938964844,265.8550720214844,264.8704833984375,267.27783203125,265.8314514160156,289.19122314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010457038879394,0.0087943766266107,-0.0077486732043325,-0.0194315295666456,0.0,0.0,0.0,-0.0073095154948532,60.0,-16.70108985900879,-0.0,-7.455500394826231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,9.814262739382684e-05,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.0001033489097608,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,7.633315544808283e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0001033489388646,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,0.0004902423243038,290.3679504394531,294.1499938964844,265.8550720214844,264.8704833984375,267.27783203125,265.8314514160156,289.19122314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010457038879394,0.0087943766266107,-0.0077486732043325,-0.0194315295666456,0.0,0.0,0.0,-0.0073095154948532,60.0,-16.70108985900879,-0.0,-7.455500394826231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,9.808769391383976e-05,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0001032910658977,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,7.629043102497235e-05,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0001032910877256,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0004899679333902,290.3634338378906,294.1499938964844,265.8616027832031,264.8747253417969,267.2646789550781,265.8373107910156,289.1849975585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010451185517013,0.0087406998500227,-0.0076955812983214,-0.019307168200612,0.0,0.0,0.0,-0.0072942739352583,60.0,-16.682035446166992,-0.0,-7.447155780937464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,9.803596913116051e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.000103236598079,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,7.625020225532353e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001032366271829,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,0.0004897096077911,290.35894775390625,294.1499938964844,265.8681640625,264.8790588378906,267.2517395019531,265.84326171875,289.17877197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010445673251524,0.0086901606991887,-0.0076455934904515,-0.0191900786012411,0.0,0.0,0.0,-0.0072799236513674,60.0,-16.66349983215332,-0.0,-7.43930357316458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,9.7942327556666e-05,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0001031379870255,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,7.617736264364794e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0001031380088534,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799499511719,0.0,0.0,0.0004892417928203,290.34991455078125,294.1499938964844,265.8812866210937,264.88787841796875,267.22637939453125,265.8554077148437,289.1663513183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001043569529429,0.008598655462265,-0.0075550857000052,-0.0189780723303556,0.0,0.0,0.0,-0.0072539411485195,60.0,-16.628149032592773,-0.0,-7.425096981705792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,9.7942327556666e-05,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0001031379870255,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,7.617736264364794e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0001031380088534,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799499511719,0.0,0.0,0.0004892417928203,290.34991455078125,294.1499938964844,265.8812866210937,264.88787841796875,267.22637939453125,265.8554077148437,289.1663513183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001043569529429,0.008598655462265,-0.0075550857000052,-0.0189780723303556,0.0,0.0,0.0,-0.0072539411485195,60.0,-16.628149032592773,-0.0,-7.425096981705792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,9.78599418886006e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0001030512285069,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,7.611329056089744e-05,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0001030512576107,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,0.0004888302646577,290.3408508300781,294.1499938964844,265.89422607421875,264.8968200683594,267.20172119140625,265.8677673339844,289.1539306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010426915250718,0.0085181510075926,-0.0074754590168595,-0.0187915526330471,0.0,0.0,0.0,-0.0072310827672481,60.0,-16.5948486328125,-0.0,-7.412609903667544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,9.78599418886006e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0001030512285069,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,7.611329056089744e-05,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0001030512576107,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,0.0004888302646577,290.3408508300781,294.1499938964844,265.89422607421875,264.8968200683594,267.20172119140625,265.8677673339844,289.1539306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010426915250718,0.0085181510075926,-0.0074754590168595,-0.0187915526330471,0.0,0.0,0.0,-0.0072310827672481,60.0,-16.5948486328125,-0.0,-7.412609903667544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,9.778698586160316e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,0.0001029744089464,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,7.605654536746442e-05,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001029744307743,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.0004884658847004,290.3317565917969,294.1499938964844,265.9068298339844,264.9057312011719,267.17779541015625,265.88018798828125,289.1415405273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001041914219968,0.0084468629211187,-0.0074049485847353,-0.0186263862997293,0.0,0.0,0.0,-0.0072108409367501,60.0,-16.56368637084961,-0.0,-7.401560964126477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,9.778698586160316e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,0.0001029744089464,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,7.605654536746442e-05,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001029744307743,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.0004884658847004,290.3317565917969,294.1499938964844,265.9068298339844,264.9057312011719,267.17779541015625,265.88018798828125,289.1415405273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001041914219968,0.0084468629211187,-0.0074049485847353,-0.0186263862997293,0.0,0.0,0.0,-0.0072108409367501,60.0,-16.56368637084961,-0.0,-7.401560964126477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,9.77219024207443e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,0.0001029058694257,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,7.600592653034255e-05,290.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.669921875,0.0,0.0,0.0001029058912536,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,0.0004881407658103,290.3226318359375,294.1499938964844,265.9188842773437,264.9144592285156,267.1545715332031,265.8924560546875,289.12921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412206174805,0.0083832601085305,-0.0073420396074652,-0.018479024991393,0.0,0.0,0.0,-0.0071927816607058,60.0,-16.534391403198242,-0.0,-7.391710710180632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,9.77219024207443e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,0.0001029058694257,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,7.600592653034255e-05,290.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.669921875,0.0,0.0,0.0001029058912536,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,0.0004881407658103,290.3226318359375,294.1499938964844,265.9188842773437,264.9144592285156,267.1545715332031,265.8924560546875,289.12921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412206174805,0.0083832601085305,-0.0073420396074652,-0.018479024991393,0.0,0.0,0.0,-0.0071927816607058,60.0,-16.534391403198242,-0.0,-7.391710710180632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,9.769140888238326e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427978515625,0.0,0.0,0.0001028737606247,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,7.598220690852031e-05,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,0.0001028737824526,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516296386719,0.0,0.0,0.0004879884654656,290.3180847167969,294.1499938964844,265.9246520996094,264.9187316894531,267.1432189941406,265.8984680175781,289.123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010408957023173,0.0083534624427557,-0.0073125669732689,-0.0184099860489368,0.0,0.0,0.0,-0.0071843210607767,60.0,-16.52031898498535,-0.0,-7.387097866740079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,9.766219591256232e-05,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.0001028429978759,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,7.595949136884883e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,0.0001028430197038,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44757080078125,0.0,0.0,0.0004878425388596,290.3135070800781,294.1499938964844,265.93023681640625,264.9228515625,267.13201904296875,265.9044189453125,289.11688232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010405844077467,0.0083249155431985,-0.007284331601113,-0.0183438453823328,0.0,0.0,0.0,-0.0071762157604098,60.0,-16.506637573242188,-0.0,-7.382680422551857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,9.760615648701788e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0001027839825837,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,7.591590110678226e-05,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,0.0001027840116876,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,0.0004875626182183,290.3043212890625,294.1499938964844,265.940673828125,264.9307861328125,267.11004638671875,265.9158935546875,289.1045837402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010399871971458,0.0082701509818434,-0.0072301640175282,-0.0182169582694768,0.0,0.0,0.0,-0.0071606659330427,60.0,-16.480249404907227,-0.0,-7.374209332056125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,9.760615648701788e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0001027839825837,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,7.591590110678226e-05,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,0.0001027840116876,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,0.0004875626182183,290.3043212890625,294.1499938964844,265.940673828125,264.9307861328125,267.11004638671875,265.9158935546875,289.1045837402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010399871971458,0.0082701509818434,-0.0072301640175282,-0.0182169582694768,0.0,0.0,0.0,-0.0071606659330427,60.0,-16.480249404907227,-0.0,-7.374209332056125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,9.755207429407164e-05,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0001027270336635,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,7.587383879581466e-05,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0001027270554914,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.000487292476464,290.2951354980469,294.1499938964844,265.95001220703125,264.93804931640625,267.0886535644531,265.9266967773437,289.0923156738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010394108248874,0.0082172965630888,-0.0071778856217861,-0.0180944968014955,0.0,0.0,0.0,-0.0071456586010754,60.0,-16.455148696899414,-0.0,-7.366038090594884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,9.755207429407164e-05,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0001027270336635,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,7.587383879581466e-05,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0001027270554914,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.000487292476464,290.2951354980469,294.1499938964844,265.95001220703125,264.93804931640625,267.0886535644531,265.9266967773437,289.0923156738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010394108248874,0.0082172965630888,-0.0071778856217861,-0.0180944968014955,0.0,0.0,0.0,-0.0071456586010754,60.0,-16.455148696899414,-0.0,-7.366038090594884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,9.749807213665918e-05,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001026701647788,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,7.583183469250798e-05,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,0.0001026701866067,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,0.0004870227130595,290.2859191894531,294.1499938964844,265.9595642089844,264.9462890625,267.0678405761719,265.9369506835937,289.0800476074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010388353839516,0.0081645222380757,-0.007125686854124,-0.0179722197353839,0.0,0.0,0.0,-0.0071306740865111,60.0,-16.430604934692383,-0.0,-7.357883902159301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
