time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
349320,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,9.749807213665918e-05,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001026701647788,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,7.583183469250798e-05,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,0.0001026701866067,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,0.0004870227130595,290.2859191894531,294.1499938964844,265.9595642089844,264.9462890625,267.0678405761719,265.9369506835937,289.0800476074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010388353839516,0.0081645222380757,-0.007125686854124,-0.0179722197353839,0.0,0.0,0.0,-0.0071306740865111,60.0,-16.430604934692383,-0.0,-7.357883902159301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,9.744347335072234e-05,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0001026126701617,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,7.578937220387161e-05,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6154479980469,0.0,0.0,0.0001026126992655,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.0004867500101681,290.27667236328125,294.1499938964844,265.9707336425781,264.9571228027344,267.04766845703125,265.9472961425781,289.0678405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010382536565884,0.008111166767776,-0.0070729129947721,-0.0178485959768295,0.0,0.0,0.0,-0.0071155247278511,60.0,-16.405370712280273,-0.0,-7.349645159138164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,9.744347335072234e-05,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0001026126701617,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,7.578937220387161e-05,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6154479980469,0.0,0.0,0.0001026126992655,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.0004867500101681,290.27667236328125,294.1499938964844,265.9707336425781,264.9571228027344,267.04766845703125,265.9472961425781,289.0678405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010382536565884,0.008111166767776,-0.0070729129947721,-0.0178485959768295,0.0,0.0,0.0,-0.0071155247278511,60.0,-16.405370712280273,-0.0,-7.349645159138164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,9.741602116264404e-05,291.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,0.0001025837627821,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68377685546875,0.0,0.0,7.576801726827398e-05,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099853515625,0.0,0.0,0.00010258378461,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0004866128438152,290.27203369140625,294.1499938964844,265.97686767578125,264.96343994140625,267.03778076171875,265.95263671875,289.0617370605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010379611048847,0.0080843344330787,-0.0070463735610246,-0.0177864264696836,0.0,0.0,0.0,-0.0071079060435295,60.0,-16.39238166809082,-0.0,-7.345503405531417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,9.738847438711672e-05,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0001025547535391,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778564453125,0.0,0.0,7.574659684905782e-05,290.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.000102554775367,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064025878906,0.0,0.0,0.0004864752700086,290.2673645019531,294.1499938964844,265.9833679199219,264.9703063964844,267.028076171875,265.95819091796875,289.0556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001037667505443,0.0080574164167046,-0.0070197489112615,-0.0177240576595067,0.0,0.0,0.0,-0.0071002631448209,60.0,-16.379125595092773,-0.0,-7.341349572698165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,9.7333213489037e-05,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0001024965604301,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,7.570361049147323e-05,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936889648437,0.0,0.0,0.0001024965895339,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,0.0004861992201767,290.2580871582031,294.1499938964844,265.9973449707031,264.9857177734375,267.00909423828125,265.9698791503906,289.0434875488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010370786767452,0.0080034108832478,-0.0069663319736719,-0.0175989251583814,0.0,0.0,0.0,-0.0070849289186298,60.0,-16.351917266845703,-0.0,-7.333019169664112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,9.7333213489037e-05,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0001024965604301,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,7.570361049147323e-05,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936889648437,0.0,0.0,0.0001024965895339,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,0.0004861992201767,290.2580871582031,294.1499938964844,265.9973449707031,264.9857177734375,267.00909423828125,265.9698791503906,289.0434875488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010370786767452,0.0080034108832478,-0.0069663319736719,-0.0175989251583814,0.0,0.0,0.0,-0.0070849289186298,60.0,-16.351917266845703,-0.0,-7.333019169664112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,9.727782162372024e-05,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,0.0001024382363539,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,7.566052954643965e-05,290.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,0.0001024382581817,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0004859225591644,290.2487487792969,294.1499938964844,266.0125732421875,265.0031433105469,266.9907531738281,265.9825744628906,289.0313415527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010364884510636,0.0079492777585983,-0.0069127888418734,-0.0174734983593225,0.0,0.0,0.0,-0.0070695588365197,60.0,-16.323762893676758,-0.0,-7.324674555775347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,9.727782162372024e-05,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,0.0001024382363539,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,7.566052954643965e-05,290.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,0.0001024382581817,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0004859225591644,290.2487487792969,294.1499938964844,266.0125732421875,265.0031433105469,266.9907531738281,265.9825744628906,289.0313415527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010364884510636,0.0079492777585983,-0.0069127888418734,-0.0174734983593225,0.0,0.0,0.0,-0.0070695588365197,60.0,-16.323762893676758,-0.0,-7.324674555775347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778564453125,0.0,0.0,9.722242975840344e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0001023798977257,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,7.561744132544845e-05,290.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,0.0001023799195536,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,0.0004856458399444,290.2393798828125,294.1499938964844,266.0289306640625,265.0223999023437,266.9730224609375,265.9963073730469,289.01922607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010358981089666,0.0078951362520456,-0.0068592382594943,-0.0173480510711669,0.0,0.0,0.0,-0.0070541864261031,60.0,-16.294818878173828,-0.0,-7.316333494600259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778564453125,0.0,0.0,9.722242975840344e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0001023798977257,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,7.561744132544845e-05,290.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,0.0001023799195536,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,0.0004856458399444,290.2393798828125,294.1499938964844,266.0289306640625,265.0223999023437,266.9730224609375,265.9963073730469,289.01922607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010358981089666,0.0078951362520456,-0.0068592382594943,-0.0173480510711669,0.0,0.0,0.0,-0.0070541864261031,60.0,-16.294818878173828,-0.0,-7.316333494600259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,9.716712520457804e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.000102321660961,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307067871094,0.0,0.0,7.557443313999102e-05,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56109619140625,0.0,0.0,0.0001023216827888,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,0.0004853695863857,290.2300109863281,294.1499938964844,266.0462951660156,265.0433349609375,266.9559631347656,266.0110778808594,289.00714111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010353088146075,0.0078410916030406,-0.0068057831376791,-0.0172228273004293,0.0,0.0,0.0,-0.0070388414897024,60.0,-16.2651424407959,-0.0,-7.308011618079038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,9.716712520457804e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.000102321660961,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307067871094,0.0,0.0,7.557443313999102e-05,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56109619140625,0.0,0.0,0.0001023216827888,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,0.0004853695863857,290.2300109863281,294.1499938964844,266.0462951660156,265.0433349609375,266.9559631347656,266.0110778808594,289.00714111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010353088146075,0.0078410916030406,-0.0068057831376791,-0.0172228273004293,0.0,0.0,0.0,-0.0070388414897024,60.0,-16.2651424407959,-0.0,-7.308011618079038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,9.713954204926269e-05,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,0.0001022926153382,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62481689453125,0.0,0.0,7.555297634098679e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,0.0001022926371661,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0004852317797485,290.2253112792969,294.1499938964844,266.0552978515625,265.05438232421875,266.9476623535156,266.01885986328125,289.0010986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010350148659199,0.0078141307458281,-0.0067791156470775,-0.0171603560447692,0.0,0.0,0.0,-0.0070311864838004,60.0,-16.250078201293945,-0.0,-7.303862048502199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,9.71120098256506e-05,291.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001022636206471,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,7.553156319772825e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,0.000102263642475,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,0.0004850942932534,290.2206115722656,294.1499938964844,266.06451416015625,265.0657653808594,266.9395751953125,266.02685546875,288.9950866699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010347214993089,0.0077872253023087,-0.0067525035701692,-0.0170980151742696,0.0,0.0,0.0,-0.0070235473103821,60.0,-16.23487663269043,-0.0,-7.299722426523658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,9.705715638119727e-05,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,0.0001022058568196,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,7.548889698227867e-05,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.0001022058786475,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0004848202806897,290.211181640625,294.1499938964844,266.0835266113281,265.0895080566406,266.9237976074219,266.04345703125,288.9830322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010341368615627,0.0077336132526397,-0.006699476391077,-0.0169737935066223,0.0,0.0,0.0,-0.0070083253085613,60.0,-16.204130172729492,-0.0,-7.291477288617898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,9.705715638119727e-05,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,0.0001022058568196,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,7.548889698227867e-05,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.0001022058786475,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0004848202806897,290.211181640625,294.1499938964844,266.0835266113281,265.0895080566406,266.9237976074219,266.04345703125,288.9830322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010341368615627,0.0077336132526397,-0.006699476391077,-0.0169737935066223,0.0,0.0,0.0,-0.0070083253085613,60.0,-16.204130172729492,-0.0,-7.291477288617898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,9.700263035483658e-05,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951538085937,0.0,0.0,0.0001021484422381,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,7.544649270130321e-05,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.0001021484640659,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0004845479270443,290.20172119140625,294.1499938964844,266.1031799316406,265.1143798828125,266.9086608886719,266.0609130859375,288.97100830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010335559491068,0.007680329028517,-0.0066467733122408,-0.0168503299355506,0.0,0.0,0.0,-0.0069931964389979,60.0,-16.172962188720703,-0.0,-7.283286862502791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,9.700263035483658e-05,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951538085937,0.0,0.0,0.0001021484422381,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,7.544649270130321e-05,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.0001021484640659,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0004845479270443,290.20172119140625,294.1499938964844,266.1031799316406,265.1143798828125,266.9086608886719,266.0609130859375,288.97100830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010335559491068,0.007680329028517,-0.0066467733122408,-0.0168503299355506,0.0,0.0,0.0,-0.0069931964389979,60.0,-16.172962188720703,-0.0,-7.283286862502791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,9.69485190580599e-05,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834350585937,0.0,0.0,0.000102091456938,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,7.540440856246278e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,0.0001020914787659,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,0.0004842776397708,290.1922607421875,294.1499938964844,266.12335205078125,265.1402282714844,266.8941650390625,266.0790710449219,288.9590148925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010329793440178,0.0076274420134723,-0.0065944627858698,-0.0167277865111827,0.0,0.0,0.0,-0.0069781802594661,60.0,-16.141481399536133,-0.0,-7.27516251686211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,9.69485190580599e-05,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834350585937,0.0,0.0,0.000102091456938,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,7.540440856246278e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,0.0001020914787659,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,0.0004842776397708,290.1922607421875,294.1499938964844,266.12335205078125,265.1402282714844,266.8941650390625,266.0790710449219,288.9590148925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010329793440178,0.0076274420134723,-0.0065944627858698,-0.0167277865111827,0.0,0.0,0.0,-0.0069781802594661,60.0,-16.141481399536133,-0.0,-7.27516251686211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,9.68948588706553e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,0.0001020349518512,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,7.536267366958782e-05,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0001020349736791,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,0.0004840095934923,290.1827392578125,294.1499938964844,266.1439514160156,265.16680908203125,266.8804016113281,266.09796142578125,288.9470520019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010324075119569,0.0075749983079731,-0.0065425909124314,-0.0166062675416469,0.0,0.0,0.0,-0.0069632898084819,60.0,-16.109756469726562,-0.0,-7.267109936037741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,9.68948588706553e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,0.0001020349518512,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,7.536267366958782e-05,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0001020349736791,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,0.0004840095934923,290.1827392578125,294.1499938964844,266.1439514160156,265.16680908203125,266.8804016113281,266.09796142578125,288.9470520019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010324075119569,0.0075749983079731,-0.0065425909124314,-0.0166062675416469,0.0,0.0,0.0,-0.0069632898084819,60.0,-16.109756469726562,-0.0,-7.267109936037741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,9.68681852100417e-05,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,0.0001020068666548,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,7.534192263847217e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,0.0001020068884827,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0004838763561565,290.177978515625,294.1499938964844,266.15435791015625,265.18035888671875,266.873779296875,266.10760498046875,288.9410705566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010321233421564,0.0075489310547709,-0.0065168077126145,-0.0165458675473928,0.0,0.0,0.0,-0.0069558885879814,60.0,-16.093849182128906,-0.0,-7.263109580435413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,9.6841664344538e-05,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001019789342535,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,7.532129529863596e-05,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0001019789560814,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,0.0004837438464164,290.1732177734375,294.1499938964844,266.1648254394531,265.19403076171875,266.86724853515625,266.1173400878906,288.93511962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001031840685755,0.0075230048969388,-0.006491164676845,-0.0164857935160398,0.0,0.0,0.0,-0.0069485278800129,60.0,-16.077922821044922,-0.0,-7.259131962200628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,9.678905189502984e-05,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484313964844,0.0,0.0,0.0001019235351122,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487365722656,0.0,0.0,7.528037531301379e-05,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0001019235496642,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0004834810679312,290.1636657714844,294.1499938964844,266.1858825683594,265.2216186523437,266.854736328125,266.1370849609375,288.9231872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001031280029565,0.0074715851806104,-0.0064403056167066,-0.0163666475564241,0.0,0.0,0.0,-0.0069339284673333,60.0,-16.04605484008789,-0.0,-7.251245648376425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,9.678905189502984e-05,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484313964844,0.0,0.0,0.0001019235351122,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487365722656,0.0,0.0,7.528037531301379e-05,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0001019235496642,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0004834810679312,290.1636657714844,294.1499938964844,266.1858825683594,265.2216186523437,266.854736328125,266.1370849609375,288.9231872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001031280029565,0.0074715851806104,-0.0064403056167066,-0.0163666475564241,0.0,0.0,0.0,-0.0069339284673333,60.0,-16.04605484008789,-0.0,-7.251245648376425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,9.673704335000366e-05,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0001018687689793,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.537109375,0.0,0.0,7.523992826463655e-05,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0001018687835312,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0004832212871406,290.1540832519531,294.1499938964844,266.2070007324219,265.2494812011719,266.8428039550781,266.1571655273437,288.9112854003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010307257762178,0.0074207568541169,-0.0063900309614837,-0.0162488706409931,0.0,0.0,0.0,-0.006919496692717,60.0,-16.014236450195312,-0.0,-7.243454547278817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,9.673704335000366e-05,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0001018687689793,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.537109375,0.0,0.0,7.523992826463655e-05,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0001018687835312,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0004832212871406,290.1540832519531,294.1499938964844,266.2070007324219,265.2494812011719,266.8428039550781,266.1571655273437,288.9112854003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010307257762178,0.0074207568541169,-0.0063900309614837,-0.0162488706409931,0.0,0.0,0.0,-0.006919496692717,60.0,-16.014236450195312,-0.0,-7.243454547278817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.66857187449932e-05,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,0.0001018147158902,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,7.520000508520752e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.000101814737718,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0004829649114981,290.1445007324219,294.1499938964844,266.2280578613281,265.2773742675781,266.8314819335937,266.17742919921875,288.8994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010301788570359,0.0073705920949578,-0.0063404128886759,-0.0161326322704553,0.0,0.0,0.0,-0.0069052539765834,60.0,-15.982563018798828,-0.0,-7.23577002759157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.66857187449932e-05,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,0.0001018147158902,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,7.520000508520752e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.000101814737718,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0004829649114981,290.1445007324219,294.1499938964844,266.2280578613281,265.2773742675781,266.8314819335937,266.17742919921875,288.8994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010301788570359,0.0073705920949578,-0.0063404128886759,-0.0161326322704553,0.0,0.0,0.0,-0.0069052539765834,60.0,-15.982563018798828,-0.0,-7.23577002759157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,9.663514356361702e-05,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135192871094,0.0,0.0,0.0001017614558804,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,7.516066398238763e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.0001017614777083,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,0.0004827122611459,290.1348876953125,294.1499938964844,266.2489318847656,265.3051147460937,266.8207397460937,266.19781494140625,288.8875732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010296399705111,0.0073211593553423,-0.0062915193848311,-0.0160180889070034,0.0,0.0,0.0,-0.006891218945384,60.0,-15.951128005981444,-0.0,-7.228200615827518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,9.663514356361702e-05,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135192871094,0.0,0.0,0.0001017614558804,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,7.516066398238763e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.0001017614777083,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,0.0004827122611459,290.1348876953125,294.1499938964844,266.2489318847656,265.3051147460937,266.8207397460937,266.19781494140625,288.8875732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010296399705111,0.0073211593553423,-0.0062915193848311,-0.0160180889070034,0.0,0.0,0.0,-0.006891218945384,60.0,-15.951128005981444,-0.0,-7.228200615827518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,9.661016520112752e-05,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,0.0001017351532937,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,7.514124445151538e-05,290.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472351074219,0.0,0.0,0.0001017351751215,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,0.0004825874930247,290.13006591796875,294.1499938964844,266.2592468261719,265.31890869140625,266.81561279296875,266.2080078125,288.88165283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010293738450855,0.0072967479936778,-0.0062673739157617,-0.0159615240991115,0.0,0.0,0.0,-0.0068842880427837,60.0,-15.935535430908203,-0.0,-7.224464582122891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53253173828125,0.0,0.0,9.658540511736646e-05,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,0.0001017090762616,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,7.512197771575302e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418029785156,0.0,0.0,0.0001017090980894,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.0004824638017453,290.125244140625,294.1499938964844,266.2695007324219,265.33258056640625,266.81060791015625,266.2181701660156,288.875732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010291099315509,0.0072725438512861,-0.0062434342689812,-0.0159054398536682,0.0,0.0,0.0,-0.0068774158135056,60.0,-15.920035362243652,-0.0,-7.22076123338411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205383300781,0.0,0.0,9.65365907177329e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.000101657678897,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906311035156,0.0,0.0,7.508401176892221e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,0.0001016576934489,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,0.0004822199698537,290.1155700683594,294.1499938964844,266.2896423339844,265.3595275878906,266.801025390625,266.2383728027344,288.8639221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010285897878929,0.007224834524095,-0.0061962446197867,-0.015794888138771,0.0,0.0,0.0,-0.0068638701923191,60.0,-15.88935661315918,-0.0,-7.213463248945119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205383300781,0.0,0.0,9.65365907177329e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.000101657678897,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906311035156,0.0,0.0,7.508401176892221e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,0.0001016576934489,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,0.0004822199698537,290.1155700683594,294.1499938964844,266.2896423339844,265.3595275878906,266.801025390625,266.2383728027344,288.8639221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010285897878929,0.007224834524095,-0.0061962446197867,-0.015794888138771,0.0,0.0,0.0,-0.0068638701923191,60.0,-15.88935661315918,-0.0,-7.213463248945119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,9.648883860791102e-05,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,0.0001016073947539,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790344238281,0.0,0.0,7.504687528125942e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0001016074093058,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0004819814639631,290.1058959960937,294.1499938964844,266.30926513671875,265.38580322265625,266.7919616699219,266.25836181640625,288.8521423339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010280809365212,0.0071781622245907,-0.0061500812880694,-0.0156867392361164,0.0,0.0,0.0,-0.0068506188690662,60.0,-15.85921859741211,-0.0,-7.206327978792616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
