time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
351600,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,9.648883860791102e-05,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,0.0001016073947539,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790344238281,0.0,0.0,7.504687528125942e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0001016074093058,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0004819814639631,290.1058959960937,294.1499938964844,266.30926513671875,265.38580322265625,266.7919616699219,266.25836181640625,288.8521423339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010280809365212,0.0071781622245907,-0.0061500812880694,-0.0156867392361164,0.0,0.0,0.0,-0.0068506188690662,60.0,-15.85921859741211,-0.0,-7.206327978792616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,9.644227975513786e-05,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,0.0001015583620755,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,7.501066284021363e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093322753906,0.0,0.0,0.0001015583839034,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0004817488952539,290.09619140625,294.1499938964844,266.3282470703125,265.41119384765625,266.783447265625,266.2779541015625,288.84039306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010275847744196,0.0071326554752886,-0.0061050704680383,-0.0155812911689281,0.0,0.0,0.0,-0.0068376986309885,60.0,-15.829715728759766,-0.0,-7.199374607580469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,9.644227975513786e-05,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,0.0001015583620755,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,7.501066284021363e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093322753906,0.0,0.0,0.0001015583839034,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0004817488952539,290.09619140625,294.1499938964844,266.3282470703125,265.41119384765625,266.783447265625,266.2779541015625,288.84039306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010275847744196,0.0071326554752886,-0.0061050704680383,-0.0155812911689281,0.0,0.0,0.0,-0.0068376986309885,60.0,-15.829715728759766,-0.0,-7.199374607580469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847106933594,0.0,0.0,9.639708150643855e-05,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,0.0001015107700368,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,7.49755126889795e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,0.0001015107845887,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,0.0004815231368411,290.0864562988281,294.1499938964844,266.346435546875,265.435546875,266.775390625,266.297119140625,288.8286437988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271031642332,0.0070884795859456,-0.0060613760724663,-0.0154789257794618,0.0,0.0,0.0,-0.0068251560442149,60.0,-15.800952911376951,-0.0,-7.192628004304424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847106933594,0.0,0.0,9.639708150643855e-05,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,0.0001015107700368,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,7.49755126889795e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,0.0001015107845887,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,0.0004815231368411,290.0864562988281,294.1499938964844,266.346435546875,265.435546875,266.775390625,266.297119140625,288.8286437988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271031642332,0.0070884795859456,-0.0060613760724663,-0.0154789257794618,0.0,0.0,0.0,-0.0068251560442149,60.0,-15.800952911376951,-0.0,-7.192628004304424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787292480469,0.0,0.0,9.63750499067828e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.000101487567008,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501342773437,0.0,0.0,7.495837053284049e-05,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001014875815599,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389831542969,0.0,0.0,0.0004814130661543,290.08160400390625,294.1499938964844,266.3551940917969,265.4472961425781,266.7715759277344,266.3064880371094,288.8227844238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010268683545291,0.0070669422857463,-0.0060400739312171,-0.0154290199279785,0.0,0.0,0.0,-0.00681904098019,60.0,-15.786890029907228,-0.0,-7.189339612523328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,9.635343303671108e-05,291.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.0001014648005366,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,7.494155579479411e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876953125,0.0,0.0,0.0001014648223645,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,0.0004813050909433,290.07672119140625,294.1499938964844,266.3637390136719,265.45867919921875,266.7678527832031,266.315673828125,288.8169250488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010266379686072,0.0070458124391734,-0.0060191745869815,-0.0153800584375858,0.0,0.0,0.0,-0.0068130418658256,60.0,-15.77303981781006,-0.0,-7.186114459045714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,9.631156717659906e-05,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001014207155094,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,7.490899588447064e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768615722656,0.0,0.0,0.0001014207373373,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0004810959508176,290.06695556640625,294.1499938964844,266.3800354003906,265.4803771972656,266.7607116699219,266.3335876464844,288.80523681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001026191865094,0.0070048929192125,-0.0059787011705338,-0.015285238623619,0.0,0.0,0.0,-0.0068014240823686,60.0,-15.746074676513672,-0.0,-7.179870209483853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,9.631156717659906e-05,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001014207155094,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,7.490899588447064e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768615722656,0.0,0.0,0.0001014207373373,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0004810959508176,290.06695556640625,294.1499938964844,266.3800354003906,265.4803771972656,266.7607116699219,266.3335876464844,288.80523681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001026191865094,0.0070048929192125,-0.0059787011705338,-0.015285238623619,0.0,0.0,0.0,-0.0068014240823686,60.0,-15.746074676513672,-0.0,-7.179870209483853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,9.627176041249186e-05,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209899902344,0.0,0.0,0.0001013787987176,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,7.487803668482229e-05,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,0.0001013788205455,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,0.0004808971425518,290.0571594238281,294.1499938964844,266.39520263671875,265.50048828125,266.7539978027344,266.3506774902344,288.7935791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010257677640765,0.006965986918658,-0.005940219387412,-0.0151950838044285,0.0,0.0,0.0,-0.0067903781309723,60.0,-15.720178604125977,-0.0,-7.173936467097519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,9.627176041249186e-05,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209899902344,0.0,0.0,0.0001013787987176,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,7.487803668482229e-05,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,0.0001013788205455,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,0.0004808971425518,290.0571594238281,294.1499938964844,266.39520263671875,265.50048828125,266.7539978027344,266.3506774902344,288.7935791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010257677640765,0.006965986918658,-0.005940219387412,-0.0151950838044285,0.0,0.0,0.0,-0.0067903781309723,60.0,-15.720178604125977,-0.0,-7.173936467097519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,9.623427467886358e-05,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.0001013393266475,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,7.484888192266226e-05,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,0.0001013393411994,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.0004807098885066,290.04736328125,294.1499938964844,266.4091186523437,265.518798828125,266.7476806640625,266.3668518066406,288.78192138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001025368226692,0.0069293440319597,-0.0059039760380983,-0.0151101732626557,0.0,0.0,0.0,-0.0067799743264913,60.0,-15.695542335510254,-0.0,-7.16834946956624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,9.623427467886358e-05,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.0001013393266475,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,7.484888192266226e-05,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,0.0001013393411994,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.0004807098885066,290.04736328125,294.1499938964844,266.4091186523437,265.518798828125,266.7476806640625,266.3668518066406,288.78192138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001025368226692,0.0069293440319597,-0.0059039760380983,-0.0151101732626557,0.0,0.0,0.0,-0.0067799743264913,60.0,-15.695542335510254,-0.0,-7.16834946956624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,9.61995028774254e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,0.0001013027067529,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,7.482183718821034e-05,290.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34442138671875,0.0,0.0,0.0001013027213048,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19891357421875,0.0,0.0,0.0004805361968465,290.0375061035156,294.1499938964844,266.42169189453125,265.53515625,266.7417297363281,266.3819885253906,288.7702941894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010249976767227,0.0068953554145991,-0.0058703576214611,-0.0150314131751656,0.0,0.0,0.0,-0.0067703244276344,60.0,-15.6722412109375,-0.0,-7.163169613022546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,9.61995028774254e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,0.0001013027067529,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,7.482183718821034e-05,290.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34442138671875,0.0,0.0,0.0001013027213048,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19891357421875,0.0,0.0,0.0004805361968465,290.0375061035156,294.1499938964844,266.42169189453125,265.53515625,266.7417297363281,266.3819885253906,288.7702941894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010249976767227,0.0068953554145991,-0.0058703576214611,-0.0150314131751656,0.0,0.0,0.0,-0.0067703244276344,60.0,-15.6722412109375,-0.0,-7.163169613022546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,9.618317562853916e-05,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.000101285513665,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924865722656,0.0,0.0,7.480913336621597e-05,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,0.0001012855282169,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0004804546188097,290.0325927734375,294.1499938964844,266.4273986816406,265.5425109863281,266.7388610839844,266.3891296386719,288.7644958496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010248237522318,0.0068793967366218,-0.0058545731008052,-0.0149944331496953,0.0,0.0,0.0,-0.0067657935433089,60.0,-15.661125183105469,-0.0,-7.160738135780775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41339111328125,0.0,0.0,9.616772149456664e-05,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.386474609375,0.0,0.0,0.0001012692373478,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,7.479711348423734e-05,290.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335876464844,0.0,0.0,0.0001012692591757,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18994140625,0.0,0.0,0.0004803774354513,290.0276794433594,294.1499938964844,266.4327697753906,265.54931640625,266.736083984375,266.39599609375,288.7586975097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010246590245515,0.0068642902188003,-0.0058396309614181,-0.0149594275280833,0.0,0.0,0.0,-0.0067615043371915,60.0,-15.650383949279783,-0.0,-7.158436687859648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,9.613950533093885e-05,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,0.0001012395296129,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,7.477516919607297e-05,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,0.0001012395441648,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,0.0004802364856004,290.0177917480469,294.1499938964844,266.4422302246094,265.5611572265625,266.730712890625,266.4087829589844,288.74713134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010243583237752,0.0068367086350917,-0.0058123501949012,-0.0148955145850777,0.0,0.0,0.0,-0.0067536733113229,60.0,-15.630149841308594,-0.0,-7.154235959205836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,9.613950533093885e-05,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,0.0001012395296129,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,7.477516919607297e-05,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,0.0001012395441648,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,0.0004802364856004,290.0177917480469,294.1499938964844,266.4422302246094,265.5611572265625,266.730712890625,266.4087829589844,288.74713134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010243583237752,0.0068367086350917,-0.0058123501949012,-0.0148955145850777,0.0,0.0,0.0,-0.0067536733113229,60.0,-15.630149841308594,-0.0,-7.154235959205836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897399902344,0.0,0.0,9.611528366804124e-05,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,0.0001012140273815,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,7.475633174180984e-05,290.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,0.0001012140419334,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.000480115530081,290.0079040527344,294.1499938964844,266.45001220703125,265.5704650878906,266.7255859375,266.420166015625,288.7355651855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010241002310067,0.006813034415245,-0.0057889344170689,-0.01484065502882,0.0,0.0,0.0,-0.0067469519563019,60.0,-15.611730575561523,-0.0,-7.150631375907325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897399902344,0.0,0.0,9.611528366804124e-05,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,0.0001012140273815,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,7.475633174180984e-05,290.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,0.0001012140419334,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.000480115530081,290.0079040527344,294.1499938964844,266.45001220703125,265.5704650878906,266.7255859375,266.420166015625,288.7355651855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010241002310067,0.006813034415245,-0.0057889344170689,-0.01484065502882,0.0,0.0,0.0,-0.0067469519563019,60.0,-15.611730575561523,-0.0,-7.150631375907325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,9.609561675461008e-05,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,0.0001011933127301,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,7.474103767890483e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,0.000101193334558,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628723144531,0.0,0.0,0.0004800172755494,289.9979858398437,294.1499938964844,266.455810546875,265.5771484375,266.7206726074219,266.4301147460937,288.7240295410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010238906834274,0.0067938105203211,-0.0057699200697243,-0.014796108007431,0.0,0.0,0.0,-0.0067414939403533,60.0,-15.595243453979492,-0.0,-7.147705360921466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,9.609561675461008e-05,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,0.0001011933127301,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,7.474103767890483e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,0.000101193334558,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628723144531,0.0,0.0,0.0004800172755494,289.9979858398437,294.1499938964844,266.455810546875,265.5771484375,266.7206726074219,266.4301147460937,288.7240295410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010238906834274,0.0067938105203211,-0.0057699200697243,-0.014796108007431,0.0,0.0,0.0,-0.0067414939403533,60.0,-15.595243453979492,-0.0,-7.147705360921466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661193847656,0.0,0.0,9.608215623302384e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34051513671875,0.0,0.0,0.0001011791318887,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,7.473056757589802e-05,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.0001011791537166,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.0004799500165972,289.9880676269531,294.1499938964844,266.4595642089844,265.5813293457031,266.7159423828125,266.4383850097656,288.7125244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237471433356,0.0067806453444063,-0.005756898317486,-0.0147656006738543,0.0,0.0,0.0,-0.0067377560772001,60.0,-15.581069946289062,-0.0,-7.14570163040662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661193847656,0.0,0.0,9.608215623302384e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34051513671875,0.0,0.0,0.0001011791318887,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,7.473056757589802e-05,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.0001011791537166,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.0004799500165972,289.9880676269531,294.1499938964844,266.4595642089844,265.5813293457031,266.7159423828125,266.4383850097656,288.7125244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237471433356,0.0067806453444063,-0.005756898317486,-0.0147656006738543,0.0,0.0,0.0,-0.0067377560772001,60.0,-15.581069946289062,-0.0,-7.14570163040662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,9.607844549464062e-05,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,0.0001011752246995,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,7.472767902072519e-05,290.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,0.0001011752465274,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492614746094,0.0,0.0,0.0004799314774572,289.98309326171875,294.1499938964844,266.460693359375,265.58251953125,266.713623046875,266.44189453125,288.7067565917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237075621262,0.0067770169116556,-0.0057533090002834,-0.0147571917623281,0.0,0.0,0.0,-0.0067367255687713,60.0,-15.574904441833496,-0.0,-7.145149538700934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,9.607831452740356e-05,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0001011750937323,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,7.472757715731859e-05,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,0.0001011751082842,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0004799308662768,289.97808837890625,294.1499938964844,266.4613342285156,265.5830993652344,266.7113342285156,266.4449157714844,288.7010192871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237061651423,0.006776891183108,-0.0057531846687197,-0.0147569011896848,0.0,0.0,0.0,-0.0067366901785135,60.0,-15.569561958312988,-0.0,-7.145130354047069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,9.60900797508657e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0001011874846881,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178405761719,0.0,0.0,7.473673031199723e-05,290.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26861572265625,0.0,0.0,0.00010118749924,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,0.0004799896269105,289.9681396484375,294.1499938964844,266.4611511230469,265.5825500488281,266.7068176269531,266.4498291015625,288.6895446777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010238315444439,0.0067883874289691,-0.0057645556516945,-0.0147835407406091,0.0,0.0,0.0,-0.0067399539984762,60.0,-15.561278343200684,-0.0,-7.14687971026251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,9.60900797508657e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0001011874846881,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178405761719,0.0,0.0,7.473673031199723e-05,290.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26861572265625,0.0,0.0,0.00010118749924,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,0.0004799896269105,289.9681396484375,294.1499938964844,266.4611511230469,265.5825500488281,266.7068176269531,266.4498291015625,288.6895446777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010238315444439,0.0067883874289691,-0.0057645556516945,-0.0147835407406091,0.0,0.0,0.0,-0.0067399539984762,60.0,-15.561278343200684,-0.0,-7.14687971026251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33074951171875,0.0,0.0,9.612254507374018e-05,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,0.0001012216744129,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,7.476198516087607e-05,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001012216889648,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0004801517934538,289.9581298828125,294.1499938964844,266.45904541015625,265.5797424316406,266.7023620605469,266.4528503417969,288.6780700683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010241772979497,0.0068201124668121,-0.0057959351688623,-0.0148570565506815,0.0,0.0,0.0,-0.0067489612847566,60.0,-15.55737018585205,-0.0,-7.151709269237473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33074951171875,0.0,0.0,9.612254507374018e-05,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,0.0001012216744129,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,7.476198516087607e-05,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001012216889648,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0004801517934538,289.9581298828125,294.1499938964844,266.45904541015625,265.5797424316406,266.7023620605469,266.4528503417969,288.6780700683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010241772979497,0.0068201124668121,-0.0057959351688623,-0.0148570565506815,0.0,0.0,0.0,-0.0067489612847566,60.0,-15.55737018585205,-0.0,-7.151709269237473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189697265625,0.0,0.0,9.618150215828793e-05,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,0.0001012837528833,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,7.480783824576065e-05,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,0.0001012837674352,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0004804462951142,289.9480895996094,294.1499938964844,266.4551086425781,265.5747985839844,266.6979064941406,266.4539489746094,288.6666564941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001024805358611,0.0068777287378907,-0.0058529232628643,-0.0149905681610107,0.0,0.0,0.0,-0.0067653190344572,60.0,-15.558727264404297,-0.0,-7.160484472024109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189697265625,0.0,0.0,9.618150215828793e-05,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,0.0001012837528833,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,7.480783824576065e-05,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,0.0001012837674352,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0004804462951142,289.9480895996094,294.1499938964844,266.4551086425781,265.5747985839844,266.6979064941406,266.4539489746094,288.6666564941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001024805358611,0.0068777287378907,-0.0058529232628643,-0.0149905681610107,0.0,0.0,0.0,-0.0067653190344572,60.0,-15.558727264404297,-0.0,-7.160484472024109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,9.627186227589846e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,0.0001013789078569,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,7.487811672035605e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,0.0001013789224089,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,0.0004808976664207,289.93804931640625,294.1499938964844,266.44940185546875,265.5678100585937,266.6934509277344,266.4532775878906,288.6552124023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010257681133225,0.0069660348817706,-0.0059402668848633,-0.0151951955631375,0.0,0.0,0.0,-0.0067903907038271,60.0,-15.56564998626709,-0.0,-7.173943572524878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,9.627186227589846e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,0.0001013789078569,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,7.487811672035605e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,0.0001013789224089,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,0.0004808976664207,289.93804931640625,294.1499938964844,266.44940185546875,265.5678100585937,266.6934509277344,266.4532775878906,288.6552124023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010257681133225,0.0069660348817706,-0.0059402668848633,-0.0151951955631375,0.0,0.0,0.0,-0.0067903907038271,60.0,-15.56564998626709,-0.0,-7.173943572524878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013000488281,0.0,0.0,9.632756700739264e-05,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0001014375666272,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776794433594,0.0,0.0,7.49214377719909e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.0001014375811791,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0004811759281437,289.9330139160156,294.1499938964844,266.4458923339844,265.5635681152344,266.6911926269531,266.4521789550781,288.6495056152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010263615986332,0.0070204739458858,-0.0059941122308373,-0.0153213432058691,0.0,0.0,0.0,-0.0068058469332754,60.0,-15.571596145629885,-0.0,-7.182247685477705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29541015625,0.0,0.0,9.639325435273348e-05,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,0.0001015067391563,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719421386719,0.0,0.0,7.497252954635769e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,0.0001015067537082,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,0.0004815040447283,289.9279479980469,294.1499938964844,266.44195556640625,265.5588684082031,266.6889343261719,266.4505920410156,288.643798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010270613711327,0.0070846732705831,-0.006057612132281,-0.0154701070860028,0.0,0.0,0.0,-0.0068240738473832,60.0,-15.579249382019045,-0.0,-7.192046780346574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,9.654949099058284e-05,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,0.0001016712631098,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,7.509405259042978e-05,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142639160156,0.0,0.0,0.0001016712776618,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.0004822844930458,289.9178161621094,294.1499938964844,266.4328308105469,265.5480651855469,266.684326171875,266.44598388671875,288.6324157714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010287259938195,0.0072373626753687,-0.0062086367979645,-0.0158239174634218,0.0,0.0,0.0,-0.0068674255162477,60.0,-15.599318504333496,-0.0,-7.215379582703464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
