time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353880,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,9.654949099058284e-05,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,0.0001016712631098,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,7.509405259042978e-05,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142639160156,0.0,0.0,0.0001016712776618,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.0004822844930458,289.9178161621094,294.1499938964844,266.4328308105469,265.5480651855469,266.684326171875,266.44598388671875,288.6324157714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010287259938195,0.0072373626753687,-0.0062086367979645,-0.0158239174634218,0.0,0.0,0.0,-0.0068674255162477,60.0,-15.599318504333496,-0.0,-7.215379582703464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,9.673777094576508e-05,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0001018695329548,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,7.524048851337284e-05,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,0.0001018695475067,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08013916015625,0.0,0.0,0.000483224983327,289.9076538085937,294.1499938964844,266.4220886230469,265.5354919433594,266.6796264648437,266.4396057128906,288.6210327148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010307320626452,0.0074213598854839,-0.006390627939254,-0.0162502694875001,0.0,0.0,0.0,-0.0069196661934256,60.0,-15.625636100769045,-0.0,-7.2435476283772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,9.673777094576508e-05,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0001018695329548,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,7.524048851337284e-05,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,0.0001018695475067,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08013916015625,0.0,0.0,0.000483224983327,289.9076538085937,294.1499938964844,266.4220886230469,265.5354919433594,266.6796264648437,266.4396057128906,288.6210327148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010307320626452,0.0074213598854839,-0.006390627939254,-0.0162502694875001,0.0,0.0,0.0,-0.0069196661934256,60.0,-15.625636100769045,-0.0,-7.2435476283772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,9.69555985648185e-05,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001020989147946,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,7.54099091864191e-05,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,0.0001020989293465,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0004843130591325,289.8974609375,294.1499938964844,266.4097900390625,265.521240234375,266.6748046875,266.4312744140625,288.60968017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010330529185011,0.0076342243701219,-0.006601171568036,-0.0167435016483068,0.0,0.0,0.0,-0.006980103906244,60.0,-15.65822410583496,-0.0,-7.276204172512736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,9.69555985648185e-05,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001020989147946,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,7.54099091864191e-05,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,0.0001020989293465,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0004843130591325,289.8974609375,294.1499938964844,266.4097900390625,265.521240234375,266.6748046875,266.4312744140625,288.60968017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010330529185011,0.0076342243701219,-0.006601171568036,-0.0167435016483068,0.0,0.0,0.0,-0.006980103906244,60.0,-15.65822410583496,-0.0,-7.276204172512736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,9.720078378450124e-05,291.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001023571094265,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,7.560061203548685e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0001023571239784,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,0.0004855378356296,289.88720703125,294.1499938964844,266.3959655761719,265.50543212890625,266.6697998046875,266.42120361328125,288.59832763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010356652783229,0.0078738229349255,-0.0068381582386791,-0.0172986686229705,0.0,0.0,0.0,-0.0070481328293681,60.0,-15.69626235961914,-0.0,-7.313051497703783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,9.720078378450124e-05,291.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001023571094265,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,7.560061203548685e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0001023571239784,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,0.0004855378356296,289.88720703125,294.1499938964844,266.3959655761719,265.50543212890625,266.6697998046875,266.42120361328125,288.59832763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010356652783229,0.0078738229349255,-0.0068381582386791,-0.0172986686229705,0.0,0.0,0.0,-0.0070481328293681,60.0,-15.69626235961914,-0.0,-7.313051497703783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,9.733051410876216e-05,291.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,0.0001024937155307,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,7.570150773972273e-05,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0001024937300826,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,0.0004861858615186,289.882080078125,294.1499938964844,266.38848876953125,265.4969482421875,266.667236328125,266.4154052734375,288.5926513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001037047477439,0.0080005880445241,-0.0069635407999157,-0.0175923854112625,0.0,0.0,0.0,-0.0070841251872479,60.0,-15.717389106750488,-0.0,-7.332584317509827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,9.746538853505626e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,0.0001026357494993,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,7.580641249660403e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703796386719,0.0,0.0,0.0001026357640512,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518493652344,0.0,0.0,0.0004868595860898,289.8769226074219,294.1499938964844,266.38067626953125,265.4881286621094,266.66461181640625,266.4091186523437,288.58697509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010384845081716,0.0081323813647031,-0.0070938970893621,-0.0178977511823177,0.0,0.0,0.0,-0.007121545728296,60.0,-15.73955249786377,-0.0,-7.352920050607281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,9.774577483767644e-05,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0001029310078592,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,7.602448749821633e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,0.0001029310151352,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,0.0004882601788267,289.8665771484375,294.1499938964844,266.3639831542969,265.46942138671875,266.6592102050781,266.3953552246094,288.5756530761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414719581604,0.0084063494578003,-0.0073648774996399,-0.018532520160079,0.0,0.0,0.0,-0.0071993353776633,60.0,-15.786585807800291,-0.0,-7.395285450684241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,9.774577483767644e-05,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0001029310078592,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,7.602448749821633e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,0.0001029310151352,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,0.0004882601788267,289.8665771484375,294.1499938964844,266.3639831542969,265.46942138671875,266.6592102050781,266.3953552246094,288.5756530761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414719581604,0.0084063494578003,-0.0073648774996399,-0.018532520160079,0.0,0.0,0.0,-0.0071993353776633,60.0,-15.786585807800291,-0.0,-7.395285450684241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,9.803495049709454e-05,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0001032355285133,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,7.624940917594358e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0001032355357892,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,0.0004897046601399,289.8561706542969,294.1499938964844,266.3459167480469,265.44940185546875,266.653564453125,266.3797302246094,288.5643005371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010445530060678,0.0086888978257775,-0.007644344586879,-0.0191871523857116,0.0,0.0,0.0,-0.0072795622982084,60.0,-15.836804389953612,-0.0,-7.43910746336951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,9.803495049709454e-05,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0001032355285133,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,7.624940917594358e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0001032355357892,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,0.0004897046601399,289.8561706542969,294.1499938964844,266.3459167480469,265.44940185546875,266.653564453125,266.3797302246094,288.5643005371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010445530060678,0.0086888978257775,-0.007644344586879,-0.0191871523857116,0.0,0.0,0.0,-0.0072795622982084,60.0,-15.836804389953612,-0.0,-7.43910746336951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,9.832705836743116e-05,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0001035431268974,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,7.647660095244646e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,0.0001035431414493,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,0.0004911638097837,289.8457336425781,294.1499938964844,266.3265991210937,265.4281921386719,266.64764404296875,266.3625793457031,288.552978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010476653696969,0.0089742923155426,-0.0079266261309385,-0.0198483578860759,0.0,0.0,0.0,-0.0073605990037322,60.0,-15.888855934143066,-0.0,-7.483505015670745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,9.832705836743116e-05,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0001035431268974,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,7.647660095244646e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,0.0001035431414493,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,0.0004911638097837,289.8457336425781,294.1499938964844,266.3265991210937,265.4281921386719,266.64764404296875,266.3625793457031,288.552978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010476653696969,0.0089742923155426,-0.0079266261309385,-0.0198483578860759,0.0,0.0,0.0,-0.0073605990037322,60.0,-15.888855934143066,-0.0,-7.483505015670745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884155273437,0.0,0.0,9.861612488748506e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0001038475238601,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,7.670142804272473e-05,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.000103847538412,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,0.000492607767228,289.8352355957031,294.1499938964844,266.3059997558594,265.4058837890625,266.6414794921875,266.3438415527344,288.5416564941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010507452534511,0.009256693534553,-0.0082059483975172,-0.020502608269453,0.0,0.0,0.0,-0.0074407868087291,60.0,-15.941973686218262,-0.0,-7.527568612886172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884155273437,0.0,0.0,9.861612488748506e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0001038475238601,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,7.670142804272473e-05,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.000103847538412,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,0.000492607767228,289.8352355957031,294.1499938964844,266.3059997558594,265.4058837890625,266.6414794921875,266.3438415527344,288.5416564941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010507452534511,0.009256693534553,-0.0082059483975172,-0.020502608269453,0.0,0.0,0.0,-0.0074407868087291,60.0,-15.941973686218262,-0.0,-7.527568612886172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,9.875779505819082e-05,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.000103996717371,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,7.681162242079154e-05,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0001039967319229,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00860595703125,0.0,0.0,0.0004933154559694,289.8299865722656,294.1499938964844,266.2952575683594,265.3943176269531,266.6382751464844,266.3338623046875,288.5359802246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010522548109292,0.0093951001763343,-0.008342845365405,-0.0208232533186674,0.0,0.0,0.0,-0.0074800881557166,60.0,-15.968603134155272,-0.0,-7.549212455160159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,9.88967512967065e-05,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0001041430368786,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,7.6919692219235e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,0.0001041430514305,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0004940095241181,289.82470703125,294.1499938964844,266.28424072265625,265.3825378417969,266.6349792480469,266.3235168457031,288.5303039550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010537352645769,0.0095308413729071,-0.0084771057590842,-0.0211377162486314,0.0,0.0,0.0,-0.0075186328031122,60.0,-15.995108604431152,-0.0,-7.57047047272863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,9.916230919770896e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,0.0001044226883095,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,7.712624210398644e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.0001044226955855,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939270019531,0.0,0.0,0.0004953360767103,289.8141174316406,294.1499938964844,266.2613220214844,265.3582458496094,266.628173828125,266.3018493652344,288.5189819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010565647389739,0.0097902528941631,-0.008733688853681,-0.0217386670410633,0.0,0.0,0.0,-0.0075922952964901,60.0,-16.04726219177246,-0.0,-7.611181018774006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,9.916230919770896e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,0.0001044226883095,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,7.712624210398644e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.0001044226955855,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939270019531,0.0,0.0,0.0004953360767103,289.8141174316406,294.1499938964844,266.2613220214844,265.3582458496094,266.628173828125,266.3018493652344,288.5189819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010565647389739,0.0097902528941631,-0.008733688853681,-0.0217386670410633,0.0,0.0,0.0,-0.0075922952964901,60.0,-16.04726219177246,-0.0,-7.611181018774006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,9.940528980223462e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,0.0001046785619109,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,7.731522782705724e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,0.0001046785691869,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,0.0004965498228557,289.803466796875,294.1499938964844,266.2373352050781,265.3331298828125,266.6210021972656,266.2789611816406,288.5076599121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001059153699316,0.0100276004523038,-0.0089684464037418,-0.0222884863615036,0.0,0.0,0.0,-0.0076596937142312,60.0,-16.097198486328125,-0.0,-7.64852643442282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,9.940528980223462e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,0.0001046785619109,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,7.731522782705724e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,0.0001046785691869,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,0.0004965498228557,289.803466796875,294.1499938964844,266.2373352050781,265.3331298828125,266.6210021972656,266.2789611816406,288.5076599121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001059153699316,0.0100276004523038,-0.0089684464037418,-0.0222884863615036,0.0,0.0,0.0,-0.0076596937142312,60.0,-16.097198486328125,-0.0,-7.64852643442282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,9.96198068605736e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,0.000104904458567,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,7.748207281110808e-05,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0001049044731189,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,0.0004976213676854,289.79278564453125,294.1499938964844,266.2123107910156,265.3072814941406,266.613525390625,266.2550048828125,288.4963073730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010614393977448,0.0102371303364634,-0.0091756908223032,-0.0227738544344902,0.0,0.0,0.0,-0.0077191935852169,60.0,-16.144018173217773,-0.0,-7.681573066520286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,9.96198068605736e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,0.000104904458567,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,7.748207281110808e-05,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0001049044731189,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,0.0004976213676854,289.79278564453125,294.1499938964844,266.2123107910156,265.3072814941406,266.613525390625,266.2550048828125,288.4963073730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010614393977448,0.0102371303364634,-0.0091756908223032,-0.0227738544344902,0.0,0.0,0.0,-0.0077191935852169,60.0,-16.144018173217773,-0.0,-7.681573066520286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,9.980278991861268e-05,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0001050971477525,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,7.762439054204151e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696105957031,0.0,0.0,0.0001050971550284,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0004985354025848,289.7820739746094,294.1499938964844,266.18634033203125,265.28076171875,266.6056823730469,266.2299499511719,288.4849548339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010633890051394,0.0104158502072095,-0.0093524605035781,-0.0231878384947776,0.0,0.0,0.0,-0.0077699455432593,60.0,-16.186595916748047,-0.0,-7.70981714026675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,9.980278991861268e-05,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0001050971477525,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,7.762439054204151e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696105957031,0.0,0.0,0.0001050971550284,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0004985354025848,289.7820739746094,294.1499938964844,266.18634033203125,265.28076171875,266.6056823730469,266.2299499511719,288.4849548339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010633890051394,0.0104158502072095,-0.0093524605035781,-0.0231878384947776,0.0,0.0,0.0,-0.0077699455432593,60.0,-16.186595916748047,-0.0,-7.70981714026675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220397949219,0.0,0.0,9.988262900151312e-05,291.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024169921875,0.0,0.0,0.0001051812214427,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026306152344,0.0,0.0,7.768649084027857e-05,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,0.0001051812359946,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,0.0004989342414774,289.7767028808594,294.1499938964844,266.1730041503906,265.2673034667969,266.60162353515625,266.217041015625,288.4792785644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010642397683113,0.0104938270524144,-0.0094295870512723,-0.0233684610575437,0.0,0.0,0.0,-0.0077920891344547,60.0,-16.206247329711914,-0.0,-7.722157135958696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,9.995436994358896e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0001052567677106,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,7.774229015922174e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582580566406,0.0,0.0,0.0001052567749866,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.954345703125,0.0,0.0,0.0004992925678379,289.7713317871094,294.1499938964844,266.159423828125,265.2536926269531,266.59747314453125,266.2039489746094,288.4736022949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010650041513144,0.0105638913810253,-0.0094988867640495,-0.0235307551920413,0.0,0.0,0.0,-0.0078119859099388,60.0,-16.224878311157227,-0.0,-7.733252971320327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038513183594,0.0,0.0,0.0001000729971565,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001053816813509,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,7.78345565777272e-05,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,0.0001053816959029,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0004998851800337,289.76055908203125,294.1499938964844,266.13165283203125,265.22613525390625,266.5888671875,266.1770935058594,288.46221923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010662680724635,0.0106797451153397,-0.0096134776249527,-0.0237991083413362,0.0,0.0,0.0,-0.0078448858112096,60.0,-16.25858497619629,-0.0,-7.751619079954254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038513183594,0.0,0.0,0.0001000729971565,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001053816813509,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,7.78345565777272e-05,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,0.0001053816959029,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0004998851800337,289.76055908203125,294.1499938964844,266.13165283203125,265.22613525390625,266.5888671875,266.1770935058594,288.46221923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010662680724635,0.0106797451153397,-0.0096134776249527,-0.0237991083413362,0.0,0.0,0.0,-0.0078448858112096,60.0,-16.25858497619629,-0.0,-7.751619079954254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917053222656,0.0,0.0,0.0001001612909021,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,0.0001054746608133,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,7.790322706568986e-05,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,0.0001054746680893,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,0.0005003262194804,289.749755859375,294.1499938964844,266.10308837890625,265.1982116699219,266.57989501953125,266.1494140625,288.4508361816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010672088246792,0.0107659697532653,-0.0096987606957554,-0.0239988267421722,0.0,0.0,0.0,-0.0078693721443414,60.0,-16.287872314453125,-0.0,-7.765302711959522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917053222656,0.0,0.0,0.0001001612909021,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,0.0001054746608133,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,7.790322706568986e-05,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,0.0001054746680893,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,0.0005003262194804,289.749755859375,294.1499938964844,266.10308837890625,265.1982116699219,266.57989501953125,266.1494140625,288.4508361816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010672088246792,0.0107659697532653,-0.0096987606957554,-0.0239988267421722,0.0,0.0,0.0,-0.0078693721443414,60.0,-16.287872314453125,-0.0,-7.765302711959522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,0.000100220880995,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,0.0001055374159477,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,7.794957491569221e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0001055374232237,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,0.0005006238934583,289.7389221191406,294.1499938964844,266.0737609863281,265.16998291015625,266.570556640625,266.1210632324219,288.4394226074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010678437538444,0.0108241653069853,-0.0097563210874795,-0.0241336226463317,0.0,0.0,0.0,-0.007885898463428,60.0,-16.31310272216797,-0.0,-7.774544741323552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,0.000100220880995,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,0.0001055374159477,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,7.794957491569221e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0001055374232237,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,0.0005006238934583,289.7389221191406,294.1499938964844,266.0737609863281,265.16998291015625,266.570556640625,266.1210632324219,288.4394226074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010678437538444,0.0108241653069853,-0.0097563210874795,-0.0241336226463317,0.0,0.0,0.0,-0.007885898463428,60.0,-16.31310272216797,-0.0,-7.774544741323552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,0.0001002564531518,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,0.0001055748725775,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,7.797723810654134e-05,290.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,0.0001055748798535,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,0.0005008015432395,289.72808837890625,294.1499938964844,266.0437316894531,265.1415405273437,266.5608215332031,266.09197998046875,288.4280090332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001068222685717,0.0108588989824056,-0.009790675714612,-0.0242140740156173,0.0,0.0,0.0,-0.0078957630321383,60.0,-16.334331512451172,-0.0,-7.780063526752201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,0.0001002564531518,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,0.0001055748725775,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,7.797723810654134e-05,290.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,0.0001055748798535,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,0.0005008015432395,289.72808837890625,294.1499938964844,266.0437316894531,265.1415405273437,266.5608215332031,266.09197998046875,288.4280090332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001068222685717,0.0108588989824056,-0.009790675714612,-0.0242140740156173,0.0,0.0,0.0,-0.0078957630321383,60.0,-16.334331512451172,-0.0,-7.780063526752201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,0.0001002658173092,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.000105584738776,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,7.798452861607075e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,0.000105584746052,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,0.0005008483421988,289.72265625,294.1499938964844,266.0284729003906,265.1272888183594,266.5558166503906,266.0771789550781,288.4223022460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010683225700631,0.0108680464327335,-0.0097997235134243,-0.0242352616041898,0.0,0.0,0.0,-0.0078983604907989,60.0,-16.343660354614258,-0.0,-7.781517297189566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
