time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
356160,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0001002701028482,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370788574219,0.0,0.0,0.0001055892498698,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,7.798786100465804e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013122558594,0.0,0.0,0.0001055892571457,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.000500869762618,289.7172241210937,294.1499938964844,266.0130615234375,265.1130065917969,266.5506896972656,266.062255859375,288.41656494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010683682048693,0.0108722280710935,-0.0098038595169782,-0.0242449473589658,0.0,0.0,0.0,-0.0078995479270815,60.0,-16.352235794067383,-0.0,-7.782181654647502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.0001002657882054,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.0001055847023962,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,7.798449951224029e-05,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001055847096722,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0005008481675758,289.7063293457031,294.1499938964844,265.9818115234375,265.0844421386719,266.5401916503906,266.0319519042969,288.4051208496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010683221044018,0.0108680082485079,-0.0097996853291988,-0.0242351740598678,0.0,0.0,0.0,-0.0078983502462506,60.0,-16.367515563964844,-0.0,-7.781510902304944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.0001002657882054,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.0001055847023962,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,7.798449951224029e-05,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001055847096722,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0005008481675758,289.7063293457031,294.1499938964844,265.9818115234375,265.0844421386719,266.5401916503906,266.0319519042969,288.4051208496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010683221044018,0.0108680082485079,-0.0097996853291988,-0.0242351740598678,0.0,0.0,0.0,-0.0078983502462506,60.0,-16.367515563964844,-0.0,-7.781510902304944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,0.0001002475401037,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0001055654938681,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,7.797031139489263e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,0.0001055655011441,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0005007570725865,289.6954345703125,294.1499938964844,265.95001220703125,265.0559387207031,266.529296875,266.0011291503906,288.3936767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681276908144,0.0108501873910427,-0.0097820600494742,-0.0241938978433609,0.0,0.0,0.0,-0.0078932894393801,60.0,-16.380449295043945,-0.0,-7.77867938950294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,0.0001002475401037,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0001055654938681,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,7.797031139489263e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,0.0001055655011441,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0005007570725865,289.6954345703125,294.1499938964844,265.95001220703125,265.0559387207031,266.529296875,266.0011291503906,288.3936767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681276908144,0.0108501873910427,-0.0097820600494742,-0.0241938978433609,0.0,0.0,0.0,-0.0078932894393801,60.0,-16.380449295043945,-0.0,-7.77867938950294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189819335937,0.0,0.0,0.0001002204298856,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00146484375,0.0,0.0,0.0001055369430105,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,7.794922566972673e-05,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,0.0001055369502864,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0005006216233596,289.6845397949219,294.1499938964844,265.917236328125,265.0271911621094,266.5179748535156,265.9696044921875,288.3822021484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010678388644009,0.010823706164956,-0.0097558666020631,-0.0241325590759515,0.0,0.0,0.0,-0.0078857690095901,60.0,-16.391937255859375,-0.0,-7.774471555421769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189819335937,0.0,0.0,0.0001002204298856,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00146484375,0.0,0.0,0.0001055369430105,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,7.794922566972673e-05,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,0.0001055369502864,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0005006216233596,289.6845397949219,294.1499938964844,265.917236328125,265.0271911621094,266.5179748535156,265.9696044921875,288.3822021484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010678388644009,0.010823706164956,-0.0097558666020631,-0.0241325590759515,0.0,0.0,0.0,-0.0078857690095901,60.0,-16.391937255859375,-0.0,-7.774471555421769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,0.0001001907075988,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.0001055056418408,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897766113281,0.0,0.0,7.792610995238647e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556884765625,0.0,0.0,0.0001055056491168,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,0.0005004731938242,289.6736145019531,294.1499938964844,265.8830261230469,264.997802734375,266.5061950683594,265.93719482421875,288.3706970214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010675220983102,0.010794673115015,-0.00972715113312,-0.0240653119981288,0.0,0.0,0.0,-0.007877524010837,60.0,-16.403406143188477,-0.0,-7.769860133066686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,0.0001001907075988,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.0001055056418408,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897766113281,0.0,0.0,7.792610995238647e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556884765625,0.0,0.0,0.0001055056491168,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,0.0005004731938242,289.6736145019531,294.1499938964844,265.8830261230469,264.997802734375,266.5061950683594,265.93719482421875,288.3706970214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010675220983102,0.010794673115015,-0.00972715113312,-0.0240653119981288,0.0,0.0,0.0,-0.007877524010837,60.0,-16.403406143188477,-0.0,-7.769860133066686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,0.0001001758719212,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,0.0001054900203598,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,7.791457028361037e-05,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,0.0001054900276358,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584289550781,0.0,0.0,0.0005003990954719,289.66815185546875,294.1499938964844,265.8653564453125,264.9828186035156,266.5001525878906,265.9205627441406,288.36492919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010673640063032,0.0107801826670765,-0.0097128190100193,-0.0240317489951849,0.0,0.0,0.0,-0.0078734094277024,60.0,-16.409395217895508,-0.0,-7.767559395688296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0001001615673885,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9777526855469,0.0,0.0,0.0001054749518516,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,7.790344534441829e-05,290.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,0.0001054749664035,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,0.0005003276164643,289.6626892089844,294.1499938964844,265.8473205566406,264.9676818847656,266.4940185546875,265.9036560058594,288.35919189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010672115022316,0.0107662100344896,-0.0096989991143345,-0.023999385535717,0.0,0.0,0.0,-0.0078694410622119,60.0,-16.4156551361084,-0.0,-7.765340370724516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826965332031,0.0,0.0,0.0001001355485641,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0001054475578712,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,7.788321090629324e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,0.0001054475724231,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431396484375,0.0,0.0,0.0005001976387575,289.6517639160156,294.1499938964844,265.8101501464844,264.9367370605469,266.4813842773437,265.8688659667969,288.34765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010669343173503,0.0107407979667186,-0.0096738636493682,-0.023940522223711,0.0,0.0,0.0,-0.0078622242435812,60.0,-16.4292049407959,-0.0,-7.761306619613606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826965332031,0.0,0.0,0.0001001355485641,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0001054475578712,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,7.788321090629324e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,0.0001054475724231,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431396484375,0.0,0.0,0.0005001976387575,289.6517639160156,294.1499938964844,265.8101501464844,264.9367370605469,266.4813842773437,265.8688659667969,288.34765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010669343173503,0.0107407979667186,-0.0096738636493682,-0.023940522223711,0.0,0.0,0.0,-0.0078622242435812,60.0,-16.4292049407959,-0.0,-7.761306619613606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,0.0001001144992187,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,0.0001054253880283,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,7.786683272570372e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,0.0001054254025802,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,0.0005000925157219,289.6408386230469,294.1499938964844,265.7714538574219,264.9049072265625,266.46826171875,265.8326416015625,288.33612060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010667099850252,0.0107202352955937,-0.0096535254269838,-0.0238928943872451,0.0,0.0,0.0,-0.0078563848510384,60.0,-16.44449234008789,-0.0,-7.75804309682826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,0.0001001144992187,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,0.0001054253880283,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,7.786683272570372e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,0.0001054254025802,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,0.0005000925157219,289.6408386230469,294.1499938964844,265.7714538574219,264.9049072265625,266.46826171875,265.8326416015625,288.33612060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010667099850252,0.0107202352955937,-0.0096535254269838,-0.0238928943872451,0.0,0.0,0.0,-0.0078563848510384,60.0,-16.44449234008789,-0.0,-7.75804309682826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,0.0001000996198854,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,0.0001054097228916,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,7.785525667713955e-05,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,0.0001054097301675,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0005000181845389,289.6298828125,294.1499938964844,265.7312316894531,264.8721008300781,266.45465087890625,265.7950134277344,288.3245544433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010665513109415,0.0107056964188814,-0.0096391458064317,-0.0238592196255922,0.0,0.0,0.0,-0.0078522562980651,60.0,-16.46175765991211,-0.0,-7.755735964565248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,0.0001000996198854,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,0.0001054097228916,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,7.785525667713955e-05,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,0.0001054097301675,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0005000181845389,289.6298828125,294.1499938964844,265.7312316894531,264.8721008300781,266.45465087890625,265.7950134277344,288.3245544433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010665513109415,0.0107056964188814,-0.0096391458064317,-0.0238592196255922,0.0,0.0,0.0,-0.0078522562980651,60.0,-16.46175765991211,-0.0,-7.755735964565248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,0.0001000918346107,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,0.0001054015228874,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,7.784920308040455e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,0.0001054015301633,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,0.0004999793018214,289.618896484375,294.1499938964844,265.689453125,264.83819580078125,266.4405212402344,265.7558288574219,288.31298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010664683068171,0.0106980893760919,-0.0096316216513514,-0.0238415990024805,0.0,0.0,0.0,-0.0078500965610146,60.0,-16.481229782104492,-0.0,-7.754529462999926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,0.0001000918346107,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,0.0001054015228874,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,7.784920308040455e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,0.0001054015301633,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,0.0004999793018214,289.618896484375,294.1499938964844,265.689453125,264.83819580078125,266.4405212402344,265.7558288574219,288.31298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010664683068171,0.0106980893760919,-0.0096316216513514,-0.0238415990024805,0.0,0.0,0.0,-0.0078500965610146,60.0,-16.481229782104492,-0.0,-7.754529462999926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405212402344,0.0,0.0,0.0001000907359411,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,0.0001054003660101,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,7.784835179336369e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,0.0001054003732861,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,0.0004999737720936,289.6134033203125,294.1499938964844,265.66796875,264.8208312988281,266.4332275390625,265.7356262207031,288.30718994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010664565488696,0.0106970127671957,-0.009630556218326,-0.0238391049206256,0.0,0.0,0.0,-0.0078497901558876,60.0,-16.491838455200195,-0.0,-7.754358222200608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,0.0001000915508484,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,0.0001054012245731,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,7.784898480167612e-05,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,0.0001054012318491,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,0.0004999778466299,289.6079406738281,294.1499938964844,265.6460876464844,264.8031921386719,266.42584228515625,265.7150573730469,288.3013916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010664652800187,0.0106978081166744,-0.009631342254579,-0.0238409470766782,0.0,0.0,0.0,-0.0078500164672732,60.0,-16.503028869628906,-0.0,-7.754484698807573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,0.0001000989650492,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067077636719,0.0,0.0,0.0001054090316756,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,7.785474736010656e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,0.0001054090389516,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.0005000149249099,289.596923828125,294.1499938964844,265.60113525390625,264.7669372558594,266.4106140136719,265.6727600097656,288.289794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010665442096069,0.0107050454244017,-0.0096385013312101,-0.0238577090203762,0.0,0.0,0.0,-0.0078520709648728,60.0,-16.527143478393555,-0.0,-7.755632935868564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,0.0001000989650492,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067077636719,0.0,0.0,0.0001054090316756,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,7.785474736010656e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,0.0001054090389516,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.0005000149249099,289.596923828125,294.1499938964844,265.60113525390625,264.7669372558594,266.4106140136719,265.6727600097656,288.289794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010665442096069,0.0107050454244017,-0.0096385013312101,-0.0238577090203762,0.0,0.0,0.0,-0.0078520709648728,60.0,-16.527143478393555,-0.0,-7.755632935868564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.910400390625,0.0,0.0,0.0001001145938062,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,0.0001054254826158,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,7.786690548527986e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,0.0001054254971677,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.0005000929813832,289.5859375,294.1499938964844,265.5545654296875,264.7293701171875,266.394775390625,265.62872314453125,288.2781677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010667106835171,0.0107203042134642,-0.0096535934135317,-0.023893054574728,0.0,0.0,0.0,-0.0078564044088125,60.0,-16.55389404296875,-0.0,-7.758053754969296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.910400390625,0.0,0.0,0.0001001145938062,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,0.0001054254826158,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,7.786690548527986e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,0.0001054254971677,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.0005000929813832,289.5859375,294.1499938964844,265.5545654296875,264.7293701171875,266.394775390625,265.62872314453125,288.2781677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010667106835171,0.0107203042134642,-0.0096535934135317,-0.023893054574728,0.0,0.0,0.0,-0.0078564044088125,60.0,-16.55389404296875,-0.0,-7.758053754969296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,0.0001001374039333,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,0.0001054495078278,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,7.788464426994324e-05,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,0.0001054495151038,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,0.0005002068937756,289.5749206542969,294.1499938964844,265.50634765625,264.6903991699219,266.3783874511719,265.5832824707031,288.2665405273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010669536422938,0.0107425777241587,-0.0096756247803568,-0.0239446461200714,0.0,0.0,0.0,-0.0078627299517393,60.0,-16.582775115966797,-0.0,-7.76158941562244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,0.0001001374039333,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,0.0001054495078278,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,7.788464426994324e-05,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,0.0001054495151038,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,0.0005002068937756,289.5749206542969,294.1499938964844,265.50634765625,264.6903991699219,266.3783874511719,265.5832824707031,288.2665405273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010669536422938,0.0107425777241587,-0.0096756247803568,-0.0239446461200714,0.0,0.0,0.0,-0.0078627299517393,60.0,-16.582775115966797,-0.0,-7.76158941562244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,0.0001001678756438,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,0.0001054815948009,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,7.790834933985025e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415222167969,0.0,0.0,0.0001054816020769,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0005003591068089,289.5639038085937,294.1499938964844,265.4564819335937,264.64996337890625,266.3613586425781,265.5359802246094,288.2548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010672783246263,0.0107723353430628,-0.0097050573676824,-0.0240135733038187,0.0,0.0,0.0,-0.0078711807727813,60.0,-16.614376068115234,-0.0,-7.766313103729773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,0.0001001678756438,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,0.0001054815948009,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,7.790834933985025e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415222167969,0.0,0.0,0.0001054816020769,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0005003591068089,289.5639038085937,294.1499938964844,265.4564819335937,264.64996337890625,266.3613586425781,265.5359802246094,288.2548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010672783246263,0.0107723353430628,-0.0097050573676824,-0.0240135733038187,0.0,0.0,0.0,-0.0078711807727813,60.0,-16.614376068115234,-0.0,-7.766313103729773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0001001860437099,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,0.0001055007305694,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,7.792247924953699e-05,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.0001055007378454,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,0.0005004499107599,289.5583801269531,294.1499938964844,265.430908203125,264.6291809082031,266.35260009765625,265.5116577148437,288.2490539550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010674719233065,0.0107900789007544,-0.0097226072102785,-0.0240546707063913,0.0,0.0,0.0,-0.00787621922791,60.0,-16.631132125854492,-0.0,-7.76913040567706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,0.0001002058197627,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,0.0001055215543601,290.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,7.793786062393337e-05,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.0001055215616361,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,0.0005005486891604,289.5528564453125,294.1499938964844,265.4049072265625,264.60797119140625,266.3436889648437,265.4869384765625,288.24322509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010676825186237,0.0108093898743391,-0.0097417077049613,-0.0240994002670049,0.0,0.0,0.0,-0.0078817028552293,60.0,-16.648454666137695,-0.0,-7.772197818667338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,0.0001002507633529,291.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0001055688844644,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,7.797282160026953e-05,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81866455078125,0.0,0.0,0.0001055688917404,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,0.0005007731961086,289.5417785644531,294.1499938964844,265.3516540527344,264.5643615722656,266.3253479003906,265.43621826171875,288.2315673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681613348424,0.0108532821759581,-0.0097851203754544,-0.0242010653018951,0.0,0.0,0.0,-0.007894167676568,60.0,-16.684873580932617,-0.0,-7.779171085076086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,0.0001002507633529,291.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0001055688844644,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,7.797282160026953e-05,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81866455078125,0.0,0.0,0.0001055688917404,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,0.0005007731961086,289.5417785644531,294.1499938964844,265.3516540527344,264.5643615722656,266.3253479003906,265.43621826171875,288.2315673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681613348424,0.0108532821759581,-0.0097851203754544,-0.0242010653018951,0.0,0.0,0.0,-0.007894167676568,60.0,-16.684873580932617,-0.0,-7.779171085076086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0001003026191028,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001056234832503,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,7.801314495736733e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80718994140625,0.0,0.0,0.0001056234978022,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0005010322201997,289.5307006835937,294.1499938964844,265.2966613769531,264.51904296875,266.3063049316406,265.3837280273437,288.2198486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010687138419598,0.0109039163216948,-0.0098352022469043,-0.0243183448910713,0.0,0.0,0.0,-0.0079085463657975,60.0,-16.723726272583008,-0.0,-7.787219402644041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0001003026191028,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001056234832503,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,7.801314495736733e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80718994140625,0.0,0.0,0.0001056234978022,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0005010322201997,289.5307006835937,294.1499938964844,265.2966613769531,264.51904296875,266.3063049316406,265.3837280273437,288.2198486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010687138419598,0.0109039163216948,-0.0098352022469043,-0.0243183448910713,0.0,0.0,0.0,-0.0079085463657975,60.0,-16.723726272583008,-0.0,-7.787219402644041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,0.0001003612705972,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,0.0001056852488545,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,7.805876521160826e-05,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0001056852561305,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,0.000501325179357,289.5196228027344,294.1499938964844,265.2398986816406,264.4718933105469,266.2865905761719,265.3294372558594,288.2081604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010693387594074,0.0109611935913562,-0.0098918545991182,-0.0244510117918252,0.0,0.0,0.0,-0.0079248128458857,60.0,-16.76504898071289,-0.0,-7.796329271059221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,0.0001003612705972,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,0.0001056852488545,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,7.805876521160826e-05,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0001056852561305,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,0.000501325179357,289.5196228027344,294.1499938964844,265.2398986816406,264.4718933105469,266.2865905761719,265.3294372558594,288.2081604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010693387594074,0.0109611935913562,-0.0098918545991182,-0.0244510117918252,0.0,0.0,0.0,-0.0079248128458857,60.0,-16.76504898071289,-0.0,-7.796329271059221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,0.0001004266741801,290.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0001057541230693,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,7.810963870724663e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,0.0001057541376212,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.0005016518989577,289.5085144042969,294.1499938964844,265.181396484375,264.42291259765625,266.26611328125,265.2733764648437,288.1964111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010700356215238,0.0110250646248459,-0.0099550290033221,-0.0245989486575126,0.0,0.0,0.0,-0.0079429512843489,60.0,-16.80877113342285,-0.0,-7.80649358489427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,0.0001004266741801,290.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0001057541230693,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,7.810963870724663e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,0.0001057541376212,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.0005016518989577,289.5085144042969,294.1499938964844,265.181396484375,264.42291259765625,266.26611328125,265.2733764648437,288.1964111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010700356215238,0.0110250646248459,-0.0099550290033221,-0.0245989486575126,0.0,0.0,0.0,-0.0079429512843489,60.0,-16.80877113342285,-0.0,-7.80649358489427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
