time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358500,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,0.0001004621299216,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061218261719,0.0,0.0,0.0001057914560078,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,7.813721458660439e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,0.0001057914705597,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,0.0005018290248699,289.5029602050781,294.1499938964844,265.1514892578125,264.3976745605469,266.2555847167969,265.2445678710937,288.1905517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010704132728278,0.0110596837475895,-0.0099892700091004,-0.0246791336685419,0.0,0.0,0.0,-0.0079527823254466,60.0,-16.831649780273438,-0.0,-7.812005975438296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0001004991718218,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,0.0001058304696925,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003234863281,0.0,0.0,7.816602737875655e-05,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7727966308594,0.0,0.0,0.0001058304769685,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983337402344,0.0,0.0,0.0005020140670239,289.49737548828125,294.1499938964844,265.12109375,264.3719787597656,266.244873046875,265.2153625488281,288.1846618652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010708079207688,0.0110958591103553,-0.0100250514224171,-0.0247629210352897,0.0,0.0,0.0,-0.0079630557447671,60.0,-16.855072021484375,-0.0,-7.817767766482575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021240234375,0.0,0.0,0.0001005789381451,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,0.0001059144633472,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884826660156,0.0,0.0,7.822806219337508e-05,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,0.0001059144706232,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,0.0005024124984629,289.4862365722656,294.1499938964844,265.0589904785156,264.3190002441406,266.2228698730469,265.15557861328125,288.17291259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010716577526181,0.011173746548593,-0.0101020885631442,-0.0249433200806379,0.0,0.0,0.0,-0.0079851746559143,60.0,-16.90382957458496,-0.0,-7.83018165861904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021240234375,0.0,0.0,0.0001005789381451,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,0.0001059144633472,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884826660156,0.0,0.0,7.822806219337508e-05,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,0.0001059144706232,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,0.0005024124984629,289.4862365722656,294.1499938964844,265.0589904785156,264.3190002441406,266.2228698730469,265.15557861328125,288.17291259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010716577526181,0.011173746548593,-0.0101020885631442,-0.0249433200806379,0.0,0.0,0.0,-0.0079851746559143,60.0,-16.90382957458496,-0.0,-7.83018165861904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900695800781,0.0,0.0,0.0001006671154755,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0001060073263943,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.776611328125,0.0,0.0,7.829664536984637e-05,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,0.0001060073336702,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67730712890625,0.0,0.0,0.000502852955833,289.4750671386719,294.1499938964844,264.9950256347656,264.2639465332031,266.2001342773437,265.0939636230469,288.1611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010725973406806,0.0112598566338419,-0.0101872598752379,-0.0251427628099918,0.0,0.0,0.0,-0.0080096293240785,60.0,-16.955211639404297,-0.0,-7.843917160244018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900695800781,0.0,0.0,0.0001006671154755,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0001060073263943,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.776611328125,0.0,0.0,7.829664536984637e-05,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,0.0001060073336702,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67730712890625,0.0,0.0,0.000502852955833,289.4750671386719,294.1499938964844,264.9950256347656,264.2639465332031,266.2001342773437,265.0939636230469,288.1611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010725973406806,0.0112598566338419,-0.0101872598752379,-0.0251427628099918,0.0,0.0,0.0,-0.0080096293240785,60.0,-16.955211639404297,-0.0,-7.843917160244018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77801513671875,0.0,0.0,0.0001007642349577,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001061095899785,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647399902344,0.0,0.0,7.837218436179683e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73828125,0.0,0.0,0.0001061095972545,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.666748046875,0.0,0.0,0.0005033381166867,289.4638977050781,294.1499938964844,264.9292297363281,264.20672607421875,266.1765441894531,265.0303649902344,288.1493225097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001073632040061,0.0113546885550022,-0.0102810561656951,-0.0253624003380537,0.0,0.0,0.0,-0.0080365603789687,60.0,-17.00951385498047,-0.0,-7.859058825943066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77801513671875,0.0,0.0,0.0001007642349577,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001061095899785,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647399902344,0.0,0.0,7.837218436179683e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73828125,0.0,0.0,0.0001061095972545,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.666748046875,0.0,0.0,0.0005033381166867,289.4638977050781,294.1499938964844,264.9292297363281,264.20672607421875,266.1765441894531,265.0303649902344,288.1493225097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001073632040061,0.0113546885550022,-0.0102810561656951,-0.0253624003380537,0.0,0.0,0.0,-0.0080365603789687,60.0,-17.00951385498047,-0.0,-7.859058825943066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,0.0001008715989883,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,0.0001062226510839,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,7.845569052733481e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72674560546875,0.0,0.0,0.0001062226583599,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,0.0005038743838667,289.4526672363281,294.1499938964844,264.8615417480469,264.1472473144531,266.152099609375,264.9647827148437,288.13751220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010747759370133,0.0114595228806138,-0.0103847468271851,-0.0256052017211914,0.0,0.0,0.0,-0.008066332899034,60.0,-17.06688117980957,-0.0,-7.875814844737762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,0.0001008715989883,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,0.0001062226510839,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,7.845569052733481e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72674560546875,0.0,0.0,0.0001062226583599,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,0.0005038743838667,289.4526672363281,294.1499938964844,264.8615417480469,264.1472473144531,266.152099609375,264.9647827148437,288.13751220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010747759370133,0.0114595228806138,-0.0103847468271851,-0.0256052017211914,0.0,0.0,0.0,-0.008066332899034,60.0,-17.06688117980957,-0.0,-7.875814844737762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599182128906,0.0,0.0,0.0001009296465781,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467956542969,0.0,0.0,0.0001062837836798,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,7.850083784433082e-05,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,0.0001062837909557,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,0.0005041643744334,289.44708251953125,294.1499938964844,264.8269958496094,264.1166381835937,266.1395263671875,264.9311828613281,288.131591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010753944516181,0.0115162068977952,-0.010440812446177,-0.0257364846765995,0.0,0.0,0.0,-0.0080824308097362,60.0,-17.096900939941406,-0.0,-7.884882080588795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,0.0001009910265565,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,0.0001063484160113,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,7.854857540223747e-05,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,0.0001063484232872,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64556884765625,0.0,0.0,0.0005044709541834,289.4414367675781,294.1499938964844,264.7919921875,264.08544921875,266.1267395019531,264.8970947265625,288.12567138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010760483564808,0.0115761365741491,-0.0105000883340835,-0.0258752834051847,0.0,0.0,0.0,-0.0080994507297873,60.0,-17.127727508544922,-0.0,-7.894474407521558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,0.0001011245840345,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,0.000106489052996,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72906494140625,0.0,0.0,7.865245424909517e-05,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,0.0001064890675479,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,0.0005051381303928,289.4302062988281,294.1499938964844,264.7204895019531,264.0212707519531,266.1005249023437,264.8275146484375,288.1138000488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010774713009595,0.0117065412923693,-0.0106290699914097,-0.0261772964149713,0.0,0.0,0.0,-0.0081364857032895,60.0,-17.192035675048828,-0.0,-7.915367916666582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,0.0001011245840345,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,0.000106489052996,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72906494140625,0.0,0.0,7.865245424909517e-05,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,0.0001064890675479,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,0.0005051381303928,289.4302062988281,294.1499938964844,264.7204895019531,264.0212707519531,266.1005249023437,264.8275146484375,288.1138000488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010774713009595,0.0117065412923693,-0.0106290699914097,-0.0261772964149713,0.0,0.0,0.0,-0.0081364857032895,60.0,-17.192035675048828,-0.0,-7.915367916666582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0001012748252833,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,0.0001066472686943,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,7.876930612837896e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69207763671875,0.0,0.0,0.0001066472759703,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242980957031,0.0,0.0,0.000505888601765,289.4189147949219,294.1499938964844,264.64703369140625,263.95465087890625,266.0733642578125,264.7557983398437,288.1018981933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00107907212805,0.0118532329797744,-0.0107741607353091,-0.0265170242637395,0.0,0.0,0.0,-0.0081781456246972,60.0,-17.260576248168945,-0.0,-7.938904644788637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0001012748252833,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,0.0001066472686943,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,7.876930612837896e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69207763671875,0.0,0.0,0.0001066472759703,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242980957031,0.0,0.0,0.000505888601765,289.4189147949219,294.1499938964844,264.64703369140625,263.95465087890625,266.0733642578125,264.7557983398437,288.1018981933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00107907212805,0.0118532329797744,-0.0107741607353091,-0.0265170242637395,0.0,0.0,0.0,-0.0081781456246972,60.0,-17.260576248168945,-0.0,-7.938904644788637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176208496094,0.0,0.0,0.0001014444424072,290.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.705078125,0.0,0.0,0.0001068258861778,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,7.890123379183933e-05,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,0.0001068258934537,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,0.0005067358724772,289.4076232910156,294.1499938964844,264.5716552734375,263.8854675292969,266.0452880859375,264.6820678710937,288.0899963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010808792430907,0.0120188361033797,-0.0109379570931196,-0.026900541037321,0.0,0.0,0.0,-0.0082251783460378,60.0,-17.33351707458496,-0.0,-7.965519444042003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176208496094,0.0,0.0,0.0001014444424072,290.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.705078125,0.0,0.0,0.0001068258861778,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,7.890123379183933e-05,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,0.0001068258934537,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,0.0005067358724772,289.4076232910156,294.1499938964844,264.5716552734375,263.8854675292969,266.0452880859375,264.6820678710937,288.0899963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010808792430907,0.0120188361033797,-0.0109379570931196,-0.026900541037321,0.0,0.0,0.0,-0.0082251783460378,60.0,-17.33351707458496,-0.0,-7.965519444042003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054748535156,0.0,0.0,0.0001016364767565,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,0.0001070281068678,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932373046875,0.0,0.0,7.905059464974329e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.0001070281141437,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028747558594,0.0,0.0,0.0005076951347291,289.3962707519531,294.1499938964844,264.4942626953125,263.813720703125,266.0162048339844,264.6060485839844,288.0780334472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010829253587871,0.0122063178569078,-0.0111233927309513,-0.027334714308381,0.0,0.0,0.0,-0.0082784248515963,60.0,-17.41183090209961,-0.0,-7.995704720542562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054748535156,0.0,0.0,0.0001016364767565,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,0.0001070281068678,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932373046875,0.0,0.0,7.905059464974329e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.0001070281141437,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028747558594,0.0,0.0,0.0005076951347291,289.3962707519531,294.1499938964844,264.4942626953125,263.813720703125,266.0162048339844,264.6060485839844,288.0780334472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010829253587871,0.0122063178569078,-0.0111233927309513,-0.027334714308381,0.0,0.0,0.0,-0.0082784248515963,60.0,-17.41183090209961,-0.0,-7.995704720542562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,0.0001017423273879,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,0.0001071395672624,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,7.913292211014777e-05,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,0.0001071395745384,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975036621094,0.0,0.0,0.0005082238349132,289.3905944824219,294.1499938964844,264.454833984375,263.77685546875,266.00128173828125,264.56719970703125,288.0720520019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010840530740097,0.012309649027884,-0.011225595138967,-0.0275740046054124,0.0,0.0,0.0,-0.008307771757245,60.0,-17.453121185302734,-0.0,-8.012366947696138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,0.000101855090179,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001072583108907,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,7.922062650322914e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,0.0001072583254426,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,0.0005087871686555,289.3849182128906,294.1499938964844,264.4148864746094,263.73931884765625,265.9861145019531,264.5278015136719,288.0660705566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010852544801309,0.0124197322875261,-0.0113344779238104,-0.0278289280831813,0.0,0.0,0.0,-0.0083390371873974,60.0,-17.49595832824707,-0.0,-8.030137621517498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.0001021032949211,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,0.0001075196851161,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,7.941367221064866e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.000107519692392,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,0.000510026991833,289.3735046386719,294.1499938964844,264.3334655761719,263.66217041015625,265.9550170898437,264.4473876953125,288.0540771484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010878989705815,0.0126620242372155,-0.0115741249173879,-0.0283899940550327,0.0,0.0,0.0,-0.0084078526124358,60.0,-17.58622932434082,-0.0,-8.06932050068099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.0001021032949211,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,0.0001075196851161,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,7.941367221064866e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.000107519692392,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,0.000510026991833,289.3735046386719,294.1499938964844,264.3334655761719,263.66217041015625,265.9550170898437,264.4473876953125,288.0540771484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010878989705815,0.0126620242372155,-0.0115741249173879,-0.0283899940550327,0.0,0.0,0.0,-0.0084078526124358,60.0,-17.58622932434082,-0.0,-8.06932050068099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689758300781,0.0,0.0,0.0001023860822897,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,0.0001078174755093,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,7.963362440932542e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0001078174827853,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.000511439575348,289.3620910644531,294.1499938964844,264.25,263.582275390625,265.9227905273437,264.36456298828125,288.04205322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010909120319411,0.0129380607977509,-0.0118471486493945,-0.0290291737765073,0.0,0.0,0.0,-0.0084862541407346,60.0,-17.68410301208496,-0.0,-8.11408042977746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689758300781,0.0,0.0,0.0001023860822897,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,0.0001078174755093,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,7.963362440932542e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0001078174827853,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.000511439575348,289.3620910644531,294.1499938964844,264.25,263.582275390625,265.9227905273437,264.36456298828125,288.04205322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010909120319411,0.0129380607977509,-0.0118471486493945,-0.0290291737765073,0.0,0.0,0.0,-0.0084862541407346,60.0,-17.68410301208496,-0.0,-8.11408042977746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,0.0001027258986141,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,0.0001081753143807,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,7.989791629370302e-05,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,0.0001081753216567,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0005131370271556,289.3505859375,294.1499938964844,264.1632385253906,263.4986877441406,265.88946533203125,264.2789306640625,288.02996826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010945325484499,0.0132697252556681,-0.0121751921251416,-0.0297971256077289,0.0,0.0,0.0,-0.008580457419157,60.0,-17.7919979095459,-0.0,-8.168029097532782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,0.0001027258986141,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,0.0001081753143807,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,7.989791629370302e-05,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,0.0001081753216567,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0005131370271556,289.3505859375,294.1499938964844,264.1632385253906,263.4986877441406,265.88946533203125,264.2789306640625,288.02996826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010945325484499,0.0132697252556681,-0.0121751921251416,-0.0297971256077289,0.0,0.0,0.0,-0.008580457419157,60.0,-17.7919979095459,-0.0,-8.168029097532782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444702148437,0.0,0.0,0.0001031362771755,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,0.0001086074626073,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330261230469,0.0,0.0,8.021710527827963e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,0.0001086074698832,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0005151869263499,289.33905029296875,294.1499938964844,264.0721435546875,263.4107666015625,265.8549499511719,264.1896667480469,288.01788330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010989049915224,0.0136702256277203,-0.0125713208690285,-0.0307244081050157,0.0,0.0,0.0,-0.0086942166090011,60.0,-17.91366958618164,-0.0,-8.233419634962048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444702148437,0.0,0.0,0.0001031362771755,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,0.0001086074626073,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330261230469,0.0,0.0,8.021710527827963e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,0.0001086074698832,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0005151869263499,289.33905029296875,294.1499938964844,264.0721435546875,263.4107666015625,265.8549499511719,264.1896667480469,288.01788330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010989049915224,0.0136702256277203,-0.0125713208690285,-0.0307244081050157,0.0,0.0,0.0,-0.0086942166090011,60.0,-17.91366958618164,-0.0,-8.233419634962048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,0.0001033708540489,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268615722656,0.0,0.0,0.0001088544813683,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,8.039954991545528e-05,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,0.0001088544959202,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431213378906,0.0,0.0,0.0005163587047718,289.3332824707031,294.1499938964844,264.02508544921875,263.36529541015625,265.8371887207031,264.1434326171875,288.0118103027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011014041956514,0.0138991344720125,-0.0127977300435304,-0.0312543734908103,0.0,0.0,0.0,-0.0087592378258705,60.0,-17.980670928955078,-0.0,-8.270914975128107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321716308594,0.0,0.0,0.0001036225658026,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,0.0001091195517801,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208801269531,0.0,0.0,8.059533138293773e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,0.0001091195590561,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,0.0005176160484552,289.32745361328125,294.1499938964844,263.9770202636719,263.31884765625,265.8191223144531,264.09600830078125,288.0057373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011040861718356,0.0141447512432932,-0.0130406646057963,-0.0318229980766773,0.0,0.0,0.0,-0.0088290059939026,60.0,-18.05184555053711,-0.0,-8.311244670267116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,0.0001041858049575,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,0.0001097126732929,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,8.10334095149301e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5864562988281,0.0,0.0,0.0001097126805689,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,0.0005204295739531,289.3157958984375,294.1499938964844,263.878173828125,263.2231750488281,265.7818603515625,263.99774169921875,287.9935607910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011100871488451,0.0146942734718322,-0.013584186322987,-0.0330950990319252,0.0,0.0,0.0,-0.0089851068332791,60.0,-18.20698356628418,-0.0,-8.401840290161999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,0.0001041858049575,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,0.0001097126732929,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,8.10334095149301e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5864562988281,0.0,0.0,0.0001097126805689,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,0.0005204295739531,289.3157958984375,294.1499938964844,263.878173828125,263.2231750488281,265.7818603515625,263.99774169921875,287.9935607910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011100871488451,0.0146942734718322,-0.013584186322987,-0.0330950990319252,0.0,0.0,0.0,-0.0089851068332791,60.0,-18.20698356628418,-0.0,-8.401840290161999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073303222656,0.0,0.0,0.0001048197518684,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,0.00011038024968,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,8.152647205861285e-05,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,0.0001103802569559,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,0.0005235962453298,289.3040466308594,294.1499938964844,263.7758483886719,263.1240539550781,265.74322509765625,263.8953857421875,287.9813537597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011168416822329,0.0153126632794737,-0.0141958212479949,-0.0345264673233032,0.0,0.0,0.0,-0.0091607812792062,60.0,-18.37746810913086,-0.0,-8.504397186470669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073303222656,0.0,0.0,0.0001048197518684,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,0.00011038024968,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,8.152647205861285e-05,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,0.0001103802569559,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,0.0005235962453298,289.3040466308594,294.1499938964844,263.7758483886719,263.1240539550781,265.74322509765625,263.8953857421875,287.9813537597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011168416822329,0.0153126632794737,-0.0141958212479949,-0.0345264673233032,0.0,0.0,0.0,-0.0091607812792062,60.0,-18.37746810913086,-0.0,-8.504397186470669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,0.0001055300017469,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838928222656,0.0,0.0,0.000111128174467,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.583984375,0.0,0.0,8.207889186451212e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,0.0001111281817429,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,0.0005271441186778,289.292236328125,294.1499938964844,263.6703491210937,263.02178955078125,265.7030944824219,263.7890625,287.9690856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011244091438129,0.0160053335130214,-0.0148809244856238,-0.03612956777215,0.0,0.0,0.0,-0.0093575706705451,60.0,-18.56440162658692,-0.0,-8.62003730617289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,0.0001055300017469,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838928222656,0.0,0.0,0.000111128174467,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.583984375,0.0,0.0,8.207889186451212e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,0.0001111281817429,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,0.0005271441186778,289.292236328125,294.1499938964844,263.6703491210937,263.02178955078125,265.7030944824219,263.7890625,287.9690856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011244091438129,0.0160053335130214,-0.0148809244856238,-0.03612956777215,0.0,0.0,0.0,-0.0093575706705451,60.0,-18.56440162658692,-0.0,-8.62003730617289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,0.0001063135423464,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,0.0001119532826123,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.571533203125,0.0,0.0,8.268831152236089e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,0.0001119532898883,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,0.0005310580600053,289.28033447265625,294.1499938964844,263.5619812011719,262.9166564941406,265.6613464355469,263.6788330078125,287.9567565917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011327576357871,0.0167692881077528,-0.0156365297734737,-0.037897378206253,0.0,0.0,0.0,-0.0095746284350752,60.0,-18.768346786499023,-0.0,-8.74851622256756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
