time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360840,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,0.0001063135423464,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,0.0001119532826123,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.571533203125,0.0,0.0,8.268831152236089e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,0.0001119532898883,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,0.0005310580600053,289.28033447265625,294.1499938964844,263.5619812011719,262.9166564941406,265.6613464355469,263.6788330078125,287.9567565917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011327576357871,0.0167692881077528,-0.0156365297734737,-0.037897378206253,0.0,0.0,0.0,-0.0095746284350752,60.0,-18.768346786499023,-0.0,-8.74851622256756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,0.0001067317207343,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,0.000112393645395,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,8.301356137963012e-05,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.000112393652671,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,0.0005331469583325,289.2743225097656,294.1499938964844,263.5068359375,262.86309814453125,265.63983154296875,263.6224365234375,287.9505920410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011372131993994,0.0171769242733716,-0.0160397104918956,-0.0388405472040176,0.0,0.0,0.0,-0.0096904560923576,60.0,-18.87633514404297,-0.0,-8.817474395073077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,0.0001071671431418,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0001128521616919,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589904785156,0.0,0.0,8.335222082678229e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,0.0001128521689679,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,0.0005353219457902,289.268310546875,294.1499938964844,263.4510498046875,262.8089294433594,265.6178894042969,263.5652770996094,287.94439697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011418524663895,0.0176013000309467,-0.0164594482630491,-0.0398223586380481,0.0,0.0,0.0,-0.0098110446706414,60.0,-18.988075256347656,-0.0,-8.88956392941509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55670166015625,0.0,0.0,0.0001080847941921,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,0.0001138184961746,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,8.4065948612988e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0001138185034506,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,0.0005399057990871,289.2561950683594,294.1499938964844,263.3378295898437,262.6989440917969,265.5726928710937,263.44891357421875,287.93194580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011516298400238,0.0184954479336738,-0.0173438172787427,-0.0418906956911087,0.0,0.0,0.0,-0.0100651429966092,60.0,-19.22275733947754,-0.0,-9.042454252039532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55670166015625,0.0,0.0,0.0001080847941921,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,0.0001138184961746,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,8.4065948612988e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0001138185034506,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,0.0005399057990871,289.2561950683594,294.1499938964844,263.3378295898437,262.6989440917969,265.5726928710937,263.44891357421875,287.93194580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011516298400238,0.0184954479336738,-0.0173438172787427,-0.0418906956911087,0.0,0.0,0.0,-0.0100651429966092,60.0,-19.22275733947754,-0.0,-9.042454252039532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,0.0001090596051653,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334777832031,0.0,0.0,0.0001148450101027,290.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,8.482413250021636e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,0.0001148450173786,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,0.0005447752191685,289.24395751953125,294.1499938964844,263.2226257324219,262.58697509765625,265.52569580078125,263.330078125,287.9194641113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011620161822065,0.0194449312984943,-0.0182829145342111,-0.0440865568816661,0.0,0.0,0.0,-0.0103349965065717,60.0,-19.47142219543457,-0.0,-9.206294748764776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,0.0001090596051653,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334777832031,0.0,0.0,0.0001148450101027,290.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,8.482413250021636e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,0.0001148450173786,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,0.0005447752191685,289.24395751953125,294.1499938964844,263.2226257324219,262.58697509765625,265.52569580078125,263.330078125,287.9194641113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011620161822065,0.0194449312984943,-0.0182829145342111,-0.0440865568816661,0.0,0.0,0.0,-0.0103349965065717,60.0,-19.47142219543457,-0.0,-9.206294748764776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53076171875,0.0,0.0,0.0001100809604395,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0001159205494332,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,8.561852155253291e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,0.0001159205567091,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,0.0005498770624399,289.2315979003906,294.1499938964844,263.105712890625,262.4732971191406,265.47686767578125,263.2093200683594,287.9068908691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011728984536603,0.0204393360763788,-0.0192664377391338,-0.046385757625103,0.0,0.0,0.0,-0.0106176538392901,60.0,-19.732236862182617,-0.0,-9.379537146969597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53076171875,0.0,0.0,0.0001100809604395,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0001159205494332,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,8.561852155253291e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,0.0001159205567091,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,0.0005498770624399,289.2315979003906,294.1499938964844,263.105712890625,262.4732971191406,265.47686767578125,263.2093200683594,287.9068908691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011728984536603,0.0204393360763788,-0.0192664377391338,-0.046385757625103,0.0,0.0,0.0,-0.0106176538392901,60.0,-19.732236862182617,-0.0,-9.379537146969597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,0.0001111357050831,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0001170312461908,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076904296875,0.0,0.0,8.643888577353209e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,0.0001170312534668,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,0.0005551457288675,289.2191162109375,294.1499938964844,262.9873962402344,262.35821533203125,265.4261169433594,263.0870056152344,287.89422607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011841364903375,0.0214657876640558,-0.0202816501259803,-0.048758428543806,0.0,0.0,0.0,-0.0109094604849815,60.0,-20.003198623657227,-0.0,-9.560138636288684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,0.0001111357050831,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0001170312461908,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076904296875,0.0,0.0,8.643888577353209e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,0.0001170312534668,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,0.0005551457288675,289.2191162109375,294.1499938964844,262.9873962402344,262.35821533203125,265.4261169433594,263.0870056152344,287.89422607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011841364903375,0.0214657876640558,-0.0202816501259803,-0.048758428543806,0.0,0.0,0.0,-0.0109094604849815,60.0,-20.003198623657227,-0.0,-9.560138636288684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.510986328125,0.0,0.0,0.0001116708444897,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,0.00011759478366,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,8.685510692885146e-05,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0001175947909359,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,0.0005578189156949,289.2128295898437,294.1499938964844,262.92779541015625,262.3002624511719,265.3999938964844,263.0253601074219,287.88787841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011898381635546,0.0219863820821046,-0.0207965448498725,-0.0499615482985973,0.0,0.0,0.0,-0.0110574746504426,60.0,-20.14176750183105,-0.0,-9.65242819006562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,0.0001122080066124,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944763183594,0.0,0.0,0.0001181604384328,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,8.727289241505787e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,0.0001181604384328,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.00056050211424,289.2065124511719,294.1499938964844,262.8679504394531,262.2420349121094,265.37335205078125,262.9635314941406,287.8815002441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011955614900216,0.0225088074803352,-0.0213132463395595,-0.0511687211692333,0.0,0.0,0.0,-0.0112060196697711,60.0,-20.281681060791016,-0.0,-9.745510709535665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,0.0001132799006882,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,0.0001192891868413,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,8.810658619040623e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,0.0001192891941173,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,0.0005658564623445,289.1937561035156,294.1499938964844,262.7476806640625,262.125,265.3187255859375,262.83935546875,287.8686828613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012069824151694,0.0235508866608142,-0.0223439037799835,-0.0535761229693889,0.0,0.0,0.0,-0.0115023618564009,60.0,-20.563899993896484,-0.0,-9.932590927519416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,0.0001132799006882,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,0.0001192891868413,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,8.810658619040623e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,0.0001192891941173,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,0.0005658564623445,289.1937561035156,294.1499938964844,262.7476806640625,262.125,265.3187255859375,262.83935546875,287.8686828613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012069824151694,0.0235508866608142,-0.0223439037799835,-0.0535761229693889,0.0,0.0,0.0,-0.0115023618564009,60.0,-20.563899993896484,-0.0,-9.932590927519416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,0.0001143321351264,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,0.0001203972424264,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,8.89249931788072e-05,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44903564453125,0.0,0.0,0.0001203972497023,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,0.000571112614125,289.180908203125,294.1499938964844,262.6268920898437,262.0074462890625,265.26226806640625,262.71484375,287.85577392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012181939091533,0.0245733112096786,-0.0233551170676946,-0.0559373907744884,0.0,0.0,0.0,-0.011793159879744,60.0,-20.846811294555664,-0.0,-1.0117970816736489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,0.0001143321351264,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,0.0001203972424264,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,8.89249931788072e-05,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44903564453125,0.0,0.0,0.0001203972497023,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,0.000571112614125,289.180908203125,294.1499938964844,262.6268920898437,262.0074462890625,265.26226806640625,262.71484375,287.85577392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012181939091533,0.0245733112096786,-0.0233551170676946,-0.0559373907744884,0.0,0.0,0.0,-0.011793159879744,60.0,-20.846811294555664,-0.0,-1.0117970816736489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638061523437,0.0,0.0,0.0001153445700765,290.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,0.0001214633812196,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,8.971244096755981e-05,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.0001214633884956,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,0.0005761698703281,289.1679077148437,294.1499938964844,262.505859375,261.8896484375,265.203857421875,262.5902709960937,287.8427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012289811857044,0.0255565233528614,-0.024327540770173,-0.058207381516695,0.0,0.0,0.0,-0.0120728518813848,60.0,-21.126277923583984,-0.0,-1.0297955554960937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638061523437,0.0,0.0,0.0001153445700765,290.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,0.0001214633812196,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,8.971244096755981e-05,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.0001214633884956,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,0.0005761698703281,289.1679077148437,294.1499938964844,262.505859375,261.8896484375,265.203857421875,262.5902709960937,287.8427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012289811857044,0.0255565233528614,-0.024327540770173,-0.058207381516695,0.0,0.0,0.0,-0.0120728518813848,60.0,-21.126277923583984,-0.0,-1.0297955554960937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,0.0001161128820967,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,0.0001222724531544,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.443603515625,0.0,0.0,9.031002264237031e-05,290.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,0.0001222724677063,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37548828125,0.0,0.0,0.0005800077924504,289.1574401855469,294.1499938964844,262.4090576171875,261.7954406738281,265.1557922363281,262.4908142089844,287.8323059082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012371675111353,0.0263022985309362,-0.0250651314854621,-0.0599287152290344,0.0,0.0,0.0,-0.0122850323095917,60.0,-21.344837188720703,-0.0,-1.0435601183189649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500732421875,0.0,0.0,0.0001162980042863,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,0.0001224674051627,290.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,9.04540065675974e-05,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,0.0001224674051627,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,0.0005809325375594,289.1548156738281,294.1499938964844,262.3848876953125,261.7718811035156,265.1435852050781,262.4659729003906,287.82965087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001239139935933,0.0264819413423538,-0.0252428017556667,-0.060343287885189,0.0,0.0,0.0,-0.0123361470177769,60.0,-21.398548126220703,-0.0,-1.0468902900129252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,0.000116747287393,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,0.0001229405170306,290.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,9.080344898393378e-05,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41583251953125,0.0,0.0,0.0001229405315825,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,0.0005831767921335,289.148193359375,294.1499938964844,262.32452392578125,261.713134765625,265.1127624511719,262.404052734375,287.82305908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012439270503818,0.026917852461338,-0.0256739258766174,-0.061349157243967,0.0,0.0,0.0,-0.0124601842835545,60.0,-21.530548095703125,-0.0,-1.0549945983484577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43621826171875,0.0,0.0,0.0001171762851299,290.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.000123392266687,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,9.1137109848205e-05,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,0.0001233922812389,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,0.0005853197071701,289.1415710449219,294.1499938964844,262.2642517089844,261.65447998046875,265.0814819335937,262.3423156738281,287.8164367675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012484978651627,0.0273339673876762,-0.0260854698717594,-0.0623092092573642,0.0,0.0,0.0,-0.0125785982236266,60.0,-21.659469604492188,-0.0,-1.0627619673186929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.0001179682221845,290.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41326904296875,0.0,0.0,0.0001242262223968,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,9.175306331599133e-05,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,0.0001242262223968,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475646972656,0.0,0.0,0.0005892756162211,289.1282653808594,294.1499938964844,262.1442565917969,261.53765869140625,265.0176696777344,262.21954345703125,287.8031005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012569358805194,0.028101859614253,-0.0268449243158102,-0.0640805140137672,0.0,0.0,0.0,-0.0127971414476633,60.0,-21.9068660736084,-0.0,-1.0771757530392281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.0001179682221845,290.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41326904296875,0.0,0.0,0.0001242262223968,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,9.175306331599133e-05,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,0.0001242262223968,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475646972656,0.0,0.0,0.0005892756162211,289.1282653808594,294.1499938964844,262.1442565917969,261.53765869140625,265.0176696777344,262.21954345703125,287.8031005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012569358805194,0.028101859614253,-0.0268449243158102,-0.0640805140137672,0.0,0.0,0.0,-0.0127971414476633,60.0,-21.9068660736084,-0.0,-1.0771757530392281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,0.000118676063721,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,0.0001249716005986,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,9.230360592482612e-05,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,0.0001249716151505,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.0,0.0005928113823756,289.1148376464844,294.1499938964844,262.02520751953125,261.4217834472656,264.9521484375,262.0979309082031,287.78961181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012644777307286,0.0287878941744565,-0.0275234151631593,-0.0656625851988792,0.0,0.0,0.0,-0.012992413714528,60.0,-22.13798713684082,-0.0,-1.0901410263386425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,0.000118676063721,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,0.0001249716005986,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,9.230360592482612e-05,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,0.0001249716151505,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.0,0.0005928113823756,289.1148376464844,294.1499938964844,262.02520751953125,261.4217834472656,264.9521484375,262.0979309082031,287.78961181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012644777307286,0.0287878941744565,-0.0275234151631593,-0.0656625851988792,0.0,0.0,0.0,-0.012992413714528,60.0,-22.13798713684082,-0.0,-1.0901410263386425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,0.0001193148418678,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,0.000125644277432,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,9.28004301385954e-05,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,0.000125644277432,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,0.0005960022099316,289.1013488769531,294.1499938964844,261.9073486328125,261.3070983886719,264.8850402832031,261.97772216796875,287.7760009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012712837196886,0.0294067375361919,-0.0281354524195194,-0.0670893639326095,0.0,0.0,0.0,-0.0131685836240649,60.0,-22.35556602478028,-0.0,-1.1019078272056505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,0.0001193148418678,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,0.000125644277432,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,9.28004301385954e-05,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,0.000125644277432,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,0.0005960022099316,289.1013488769531,294.1499938964844,261.9073486328125,261.3070983886719,264.8850402832031,261.97772216796875,287.7760009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012712837196886,0.0294067375361919,-0.0281354524195194,-0.0670893639326095,0.0,0.0,0.0,-0.0131685836240649,60.0,-22.35556602478028,-0.0,-1.1019078272056505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,0.0001198740428662,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,0.0001262331352336,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714904785156,0.0,0.0,9.323536505689844e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,0.0001262331497855,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,0.0005987955955788,289.0877685546875,294.1499938964844,261.791015625,261.19390869140625,264.8164978027344,261.8591003417969,287.76226806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012772420886904,0.0299482867121696,-0.0286710448563098,-0.0683376714587211,0.0,0.0,0.0,-0.0133227678015828,60.0,-22.558807373046875,-0.0,-1.1122607190827699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,0.0001198740428662,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,0.0001262331352336,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714904785156,0.0,0.0,9.323536505689844e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,0.0001262331497855,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,0.0005987955955788,289.0877685546875,294.1499938964844,261.791015625,261.19390869140625,264.8164978027344,261.8591003417969,287.76226806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012772420886904,0.0299482867121696,-0.0286710448563098,-0.0683376714587211,0.0,0.0,0.0,-0.0133227678015828,60.0,-22.558807373046875,-0.0,-1.1122607190827699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,0.0001201226696139,290.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,0.0001264949532924,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,9.34287454583682e-05,290.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476257324219,0.0,0.0,0.0001264949678443,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,0.000600037514232,289.0809631347656,294.1499938964844,261.7335205078125,261.1379699707031,264.7817077636719,261.80047607421875,287.75537109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012798912357538,0.0301890019327402,-0.0289091095328331,-0.0688924491405487,0.0,0.0,0.0,-0.0133913066238164,60.0,-22.654521942138672,-0.0,-1.1168791758109364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,0.0001203485226142,290.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,0.0001267327897949,290.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,9.360440890304744e-05,290.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,0.0001267327897949,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956237792969,0.0,0.0,0.0006011656951159,289.0741271972656,294.1499938964844,261.676513671875,261.0824890136719,264.7466125488281,261.74237060546875,287.7484130859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012822976568713,0.030407628044486,-0.0291253309696912,-0.0693962797522544,0.0,0.0,0.0,-0.013453559949994,60.0,-22.74587631225586,-0.0,-1.1210828176899669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,0.0001207399909617,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,0.0001271450164495,290.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,9.390887862537056e-05,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,0.0001271450310014,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.282470703125,0.0,0.0,0.0006031211814843,289.0604248046875,294.1499938964844,261.5640869140625,260.97314453125,264.675537109375,261.6278076171875,287.73443603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012864687014371,0.0307865012437105,-0.0295000337064266,-0.070269301533699,0.0,0.0,0.0,-0.0135614490136504,60.0,-22.915929794311523,-0.0,-1.1283877654477693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,0.0001207399909617,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,0.0001271450164495,290.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,9.390887862537056e-05,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,0.0001271450310014,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.282470703125,0.0,0.0,0.0006031211814843,289.0604248046875,294.1499938964844,261.5640869140625,260.97314453125,264.675537109375,261.6278076171875,287.73443603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012864687014371,0.0307865012437105,-0.0295000337064266,-0.070269301533699,0.0,0.0,0.0,-0.0135614490136504,60.0,-22.915929794311523,-0.0,-1.1283877654477693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,0.0001210606569657,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,0.0001274826936423,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291015625,0.0,0.0,9.415829117642716e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,0.0001274827081942,291.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.269287109375,0.0,0.0,0.0006047229398973,289.04669189453125,294.1499938964844,261.4540710449219,260.8661804199219,264.6033020019531,261.5157775878906,287.72027587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001289885258302,0.0310967769473791,-0.0298068914562463,-0.0709841549396514,0.0,0.0,0.0,-0.0136498091742396,60.0,-23.06962203979492,-0.0,-1.1343891515025467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,0.0001210606569657,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,0.0001274826936423,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291015625,0.0,0.0,9.415829117642716e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,0.0001274827081942,291.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.269287109375,0.0,0.0,0.0006047229398973,289.04669189453125,294.1499938964844,261.4540710449219,260.8661804199219,264.6033020019531,261.5157775878906,287.72027587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001289885258302,0.0310967769473791,-0.0298068914562463,-0.0709841549396514,0.0,0.0,0.0,-0.0136498091742396,60.0,-23.06962203979492,-0.0,-1.1343891515025467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228759765625,0.0,0.0,0.0001213206269312,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,0.0001277564588235,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,9.436049003852533e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,0.0001277564733754,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,0.0006060215528123,289.0329284667969,294.1499938964844,261.3467102050781,260.7618408203125,264.53009033203125,261.4063720703125,287.7060241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012926552444696,0.0313482694327831,-0.0300556160509586,-0.0715635195374488,0.0,0.0,0.0,-0.0137214353308081,60.0,-23.20918846130371,-0.0,-1.13926624578653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228759765625,0.0,0.0,0.0001213206269312,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,0.0001277564588235,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,9.436049003852533e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,0.0001277564733754,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,0.0006060215528123,289.0329284667969,294.1499938964844,261.3467102050781,260.7618408203125,264.53009033203125,261.4063720703125,287.7060241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012926552444696,0.0313482694327831,-0.0300556160509586,-0.0715635195374488,0.0,0.0,0.0,-0.0137214353308081,60.0,-23.20918846130371,-0.0,-1.13926624578653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
