time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
363180,290.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085021972656,0.0,0.0,0.000121524935821,290.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,0.0001279716088902,290.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006591796875,0.0,0.0,9.451939695281908e-05,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850341796875,0.0,0.0,0.0001279716234421,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,0.0006070421659387,289.01910400390625,294.1499938964844,261.2423400878906,260.66046142578125,264.4560546875,261.29986572265625,287.6916198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012948322109878,0.0315458886325359,-0.0302510578185319,-0.0720187351107597,0.0,0.0,0.0,-0.013777719810605,60.0,-23.33555030822754,-0.0,-1.143106445056219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085021972656,0.0,0.0,0.000121524935821,290.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,0.0001279716088902,290.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006591796875,0.0,0.0,9.451939695281908e-05,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850341796875,0.0,0.0,0.0001279716234421,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,0.0006070421659387,289.01910400390625,294.1499938964844,261.2423400878906,260.66046142578125,264.4560546875,261.29986572265625,287.6916198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012948322109878,0.0315458886325359,-0.0302510578185319,-0.0720187351107597,0.0,0.0,0.0,-0.013777719810605,60.0,-23.33555030822754,-0.0,-1.143106445056219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,0.0001216066593769,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,0.0001280576689168,290.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,9.458295244257896e-05,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2780456542969,0.0,0.0,0.0001280576689168,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,0.000607450318057,289.01220703125,294.1499938964844,261.1913452148437,260.6109313964844,264.418701171875,261.2479553222656,287.6843566894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012957027647644,0.0316249206662178,-0.0303292199969291,-0.0722007751464843,0.0,0.0,0.0,-0.0138002298772335,60.0,-23.39319229125977,-0.0,-1.144644201644951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,0.0001216783130075,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0001281331205973,290.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,9.463868627790362e-05,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,0.0001281331351492,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294311523437,0.0,0.0,0.0006078082951717,289.0052795410156,294.1499938964844,261.1412353515625,260.5622863769531,264.3811950683594,261.1967468261719,287.67706298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012964663328602,0.0316942185163497,-0.0303977541625499,-0.0723603889346122,0.0,0.0,0.0,-0.0138199673965573,60.0,-23.448213577270508,-0.0,-1.145993451245886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797546386719,0.0,0.0,0.0001217840763274,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,0.0001282445009564,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27215576171875,0.0,0.0,9.472094825468956e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,0.0001282445009564,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160949707031,0.0,0.0,0.0006083365879021,288.9914245605469,294.1499938964844,261.043701171875,260.4676208496094,264.3057861328125,261.0970458984375,287.66241455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012975931167602,0.0317964889109134,-0.0304988976567983,-0.072595939040184,0.0,0.0,0.0,-0.0138490973040461,60.0,-23.5489444732666,-0.0,-1.1479863104568727e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797546386719,0.0,0.0,0.0001217840763274,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,0.0001282445009564,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27215576171875,0.0,0.0,9.472094825468956e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,0.0001282445009564,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160949707031,0.0,0.0,0.0006083365879021,288.9914245605469,294.1499938964844,261.043701171875,260.4676208496094,264.3057861328125,261.0970458984375,287.66241455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012975931167602,0.0317964889109134,-0.0304988976567983,-0.072595939040184,0.0,0.0,0.0,-0.0138490973040461,60.0,-23.5489444732666,-0.0,-1.1479863104568727e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.265380859375,0.0,0.0,0.0001218419856741,290.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,0.0001283054734813,290.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,9.476598643232136e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430114746094,0.0,0.0,0.0001283054880332,291.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,0.0006086258799768,288.9775695800781,294.1499938964844,260.95001220703125,260.37677001953125,264.2298583984375,261.0010070800781,287.6476135253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012982101179659,0.0318524837493896,-0.0305542722344398,-0.0727248936891555,0.0,0.0,0.0,-0.0138650462031364,60.0,-23.63755798339844,-0.0,-1.1490781304246413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.265380859375,0.0,0.0,0.0001218419856741,290.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,0.0001283054734813,290.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,9.476598643232136e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430114746094,0.0,0.0,0.0001283054880332,291.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,0.0006086258799768,288.9775695800781,294.1499938964844,260.95001220703125,260.37677001953125,264.2298583984375,261.0010070800781,287.6476135253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012982101179659,0.0318524837493896,-0.0305542722344398,-0.0727248936891555,0.0,0.0,0.0,-0.0138650462031364,60.0,-23.63755798339844,-0.0,-1.1490781304246413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509765625,0.0,0.0,0.0001218642573803,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435607910156,0.0,0.0,0.0001283289311686,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436218261719,0.0,0.0,9.478331048740074e-05,290.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,0.0001283289457205,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893615722656,0.0,0.0,0.0006087371148169,288.96368408203125,294.1499938964844,260.8588562011719,260.2884826660156,264.1535339355469,260.908447265625,287.6326904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012984473723918,0.0318740084767341,-0.0305755622684955,-0.0727744698524475,0.0,0.0,0.0,-0.0138711780309677,60.0,-23.71422576904297,-0.0,-1.1494980611814757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509765625,0.0,0.0,0.0001218642573803,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435607910156,0.0,0.0,0.0001283289311686,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436218261719,0.0,0.0,9.478331048740074e-05,290.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,0.0001283289457205,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893615722656,0.0,0.0,0.0006087371148169,288.96368408203125,294.1499938964844,260.8588562011719,260.2884826660156,264.1535339355469,260.908447265625,287.6326904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012984473723918,0.0318740084767341,-0.0305755622684955,-0.0727744698524475,0.0,0.0,0.0,-0.0138711780309677,60.0,-23.71422576904297,-0.0,-1.1494980611814757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,0.0001218638935824,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,0.0001283285528188,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293701171875,0.0,0.0,9.47830340010114e-05,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149353027344,0.0,0.0,0.0001283285528188,291.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0006087353103794,288.9497985839844,294.1499938964844,260.768798828125,260.2012939453125,264.0768737792969,260.81768798828125,287.6176147460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012984434142708,0.0318736471235752,-0.0305752046406269,-0.0727736428380012,0.0,0.0,0.0,-0.0138710755854845,60.0,-23.78369331359864,-0.0,-1.1494910268083913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,0.0001218638935824,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,0.0001283285528188,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293701171875,0.0,0.0,9.47830340010114e-05,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149353027344,0.0,0.0,0.0001283285528188,291.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0006087353103794,288.9497985839844,294.1499938964844,260.768798828125,260.2012939453125,264.0768737792969,260.81768798828125,287.6176147460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012984434142708,0.0318736471235752,-0.0305752046406269,-0.0727736428380012,0.0,0.0,0.0,-0.0138710755854845,60.0,-23.78369331359864,-0.0,-1.1494910268083913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294006347656,0.0,0.0,0.0001218558827531,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,0.000128320112708,290.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,9.477679850533605e-05,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079467773437,0.0,0.0,0.0001283201272599,291.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692810058594,0.0,0.0,0.0006086953217163,288.9428405761719,294.1499938964844,260.7241516113281,260.1581115722656,264.0384521484375,260.77276611328125,287.61004638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012983579654246,0.0318658947944641,-0.0305675379931926,-0.072755791246891,0.0,0.0,0.0,-0.01386886741966,60.0,-23.81638526916504,-0.0,-1.149339752259948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,0.0001218429169966,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,0.0001283064630115,290.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151184082031,0.0,0.0,9.47667140280828e-05,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.200927734375,0.0,0.0,0.0001283064630115,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,0.0006086305365897,288.9359130859375,294.1499938964844,260.6797790527344,260.1152038574219,263.9999389648437,260.7281188964844,287.6024169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012982197804376,0.0318533517420291,-0.0305551309138536,-0.0727268978953361,0.0,0.0,0.0,-0.0138652939349412,60.0,-23.84779930114746,-0.0,-1.149095112396026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078552246094,0.0,0.0,0.000121802688227,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007751464844,0.0,0.0,0.0001282641023863,290.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008361816406,0.0,0.0,9.47354274103418e-05,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868896484375,0.0,0.0,0.0001282641023863,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1491394042969,0.0,0.0,0.0006084295455366,288.9219970703125,294.1499938964844,260.5918884277344,260.0302429199219,263.9227600097656,260.6396484375,287.5871276855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012977910228073,0.0318144373595714,-0.0305166468024253,-0.0726372748613357,0.0,0.0,0.0,-0.0138542102649807,60.0,-23.906982421875,-0.0,-1.1483361816999604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078552246094,0.0,0.0,0.000121802688227,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007751464844,0.0,0.0,0.0001282641023863,290.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008361816406,0.0,0.0,9.47354274103418e-05,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868896484375,0.0,0.0,0.0001282641023863,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1491394042969,0.0,0.0,0.0006084295455366,288.9219970703125,294.1499938964844,260.5918884277344,260.0302429199219,263.9227600097656,260.6396484375,287.5871276855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012977910228073,0.0318144373595714,-0.0305166468024253,-0.0726372748613357,0.0,0.0,0.0,-0.0138542102649807,60.0,-23.906982421875,-0.0,-1.1483361816999604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,0.0001217442695633,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.0001282025768887,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18658447265625,0.0,0.0,9.468998905504122e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,0.0001282025768887,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,0.0006081377505324,288.9081115722656,294.1499938964844,260.505126953125,259.9464416503906,263.84539794921875,260.5523376464844,287.5717163085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012971684336662,0.0317579321563243,-0.0304607637226581,-0.0725071281194686,0.0,0.0,0.0,-0.0138381160795688,60.0,-23.96117401123047,-0.0,-1.1472346983509853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,0.0001217442695633,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.0001282025768887,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18658447265625,0.0,0.0,9.468998905504122e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,0.0001282025768887,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,0.0006081377505324,288.9081115722656,294.1499938964844,260.505126953125,259.9464416503906,263.84539794921875,260.5523376464844,287.5717163085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012971684336662,0.0317579321563243,-0.0304607637226581,-0.0725071281194686,0.0,0.0,0.0,-0.0138381160795688,60.0,-23.96117401123047,-0.0,-1.1472346983509853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,0.0001216693708556,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723022460937,0.0,0.0,0.0001281237055081,290.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,9.463173773838208e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588439941406,0.0,0.0,0.0001281237200601,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,0.0006077636498957,288.8941955566406,294.1499938964844,260.41949462890625,259.86376953125,263.7678527832031,260.4661560058594,287.5561828613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012963704066351,0.0316854901611804,-0.0303891189396381,-0.0723402798175811,0.0,0.0,0.0,-0.0138174826279282,60.0,-24.010927200317383,-0.0,-1.1458234183692185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,0.0001216693708556,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723022460937,0.0,0.0,0.0001281237055081,290.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,9.463173773838208e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588439941406,0.0,0.0,0.0001281237200601,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,0.0006077636498957,288.8941955566406,294.1499938964844,260.41949462890625,259.86376953125,263.7678527832031,260.4661560058594,287.5561828613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012963704066351,0.0316854901611804,-0.0303891189396381,-0.0723402798175811,0.0,0.0,0.0,-0.0138174826279282,60.0,-24.010927200317383,-0.0,-1.1458234183692185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.164794921875,0.0,0.0,0.0001215790689457,290.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580505371094,0.0,0.0,0.0001280286087421,290.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,9.456149564357474e-05,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,0.000128028623294,291.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10888671875,0.0,0.0,0.0006073125405237,288.8803100585937,294.1499938964844,260.3349914550781,259.78228759765625,263.6902160644531,260.3811950683594,287.54052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012954081175848,0.0315981395542621,-0.0303027313202619,-0.0721390843391418,0.0,0.0,0.0,-0.0137926032766699,60.0,-24.056108474731445,-0.0,-1.1441229474939973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.164794921875,0.0,0.0,0.0001215790689457,290.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580505371094,0.0,0.0,0.0001280286087421,290.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,9.456149564357474e-05,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,0.000128028623294,291.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10888671875,0.0,0.0,0.0006073125405237,288.8803100585937,294.1499938964844,260.3349914550781,259.78228759765625,263.6902160644531,260.3811950683594,287.54052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012954081175848,0.0315981395542621,-0.0303027313202619,-0.0721390843391418,0.0,0.0,0.0,-0.0137926032766699,60.0,-24.056108474731445,-0.0,-1.1441229474939973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,0.0001215289594256,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15093994140625,0.0,0.0,0.0001279758434975,290.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510009765625,0.0,0.0,9.452252561459318e-05,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378173828125,0.0,0.0,0.0001279758580494,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021728515625,0.0,0.0,0.0006070622475817,288.87335205078125,294.1499938964844,260.2931823730469,259.7419738769531,263.6513671875,260.3391418457031,287.5326843261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012948742369189,0.0315496735274791,-0.0302547980099916,-0.0720274448394775,0.0,0.0,0.0,-0.013778799213469,60.0,-24.07729721069336,-0.0,-1.1431799862293701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504821777344,0.0,0.0,0.0001214754083775,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.000127919454826,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438903808594,0.0,0.0,9.448087075725198e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308288574219,0.0,0.0,0.000127919454826,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954284667969,0.0,0.0,0.0006067947251722,288.8664245605469,294.1499938964844,260.2516784667969,259.7019348144531,263.61248779296875,260.2973937988281,287.5247802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012943035690113,0.0314978659152984,-0.0302035640925169,-0.0719081163406372,0.0,0.0,0.0,-0.0137640442699193,60.0,-24.09739112854004,-0.0,-1.1421725787386094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361389160156,0.0,0.0,0.0001213594223372,290.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.129638671875,0.0,0.0,0.0001277973206015,290.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12969970703125,0.0,0.0,9.439066343475132e-05,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,0.0001277973206015,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,0.0006062153843231,288.8525390625,294.1499938964844,260.1695556640625,259.6227722167969,263.53472900390625,260.2147216796875,287.5089416503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012930677039548,0.0313856676220893,-0.0300926007330417,-0.0716496706008911,0.0,0.0,0.0,-0.0137320887297391,60.0,-24.13506126403809,-0.0,-1.1399924204624769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361389160156,0.0,0.0,0.0001213594223372,290.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.129638671875,0.0,0.0,0.0001277973206015,290.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12969970703125,0.0,0.0,9.439066343475132e-05,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,0.0001277973206015,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,0.0006062153843231,288.8525390625,294.1499938964844,260.1695556640625,259.6227722167969,263.53472900390625,260.2147216796875,287.5089416503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012930677039548,0.0313856676220893,-0.0300926007330417,-0.0716496706008911,0.0,0.0,0.0,-0.0137320887297391,60.0,-24.13506126403809,-0.0,-1.1399924204624769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,0.0001212328425026,290.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11541748046875,0.0,0.0,0.0001276640105061,290.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,9.42922051763162e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,0.000127664025058,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,0.0006055830745026,288.8386535644531,294.1499938964844,260.088623046875,259.5448303222656,263.4569702148437,260.13330078125,287.4930114746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012917189160361,0.031263206154108,-0.0299714859575033,-0.0713675618171691,0.0,0.0,0.0,-0.0136972106993198,60.0,-24.168930053710938,-0.0,-1.1376152997399913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,0.0001212328425026,290.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11541748046875,0.0,0.0,0.0001276640105061,290.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,9.42922051763162e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,0.000127664025058,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,0.0006055830745026,288.8386535644531,294.1499938964844,260.088623046875,259.5448303222656,263.4569702148437,260.13330078125,287.4930114746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012917189160361,0.031263206154108,-0.0299714859575033,-0.0713675618171691,0.0,0.0,0.0,-0.0136972106993198,60.0,-24.168930053710938,-0.0,-1.1376152997399913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,0.0001210966147482,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10125732421875,0.0,0.0,0.0001275205722777,290.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.101318359375,0.0,0.0,9.418625268153846e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888366699219,0.0,0.0,0.0001275205722777,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551452636719,0.0,0.0,0.0006049025687389,288.82476806640625,294.1499938964844,260.0089111328125,259.4680480957031,263.37921142578125,260.0531311035156,287.4769897460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012902673333883,0.0311314053833484,-0.0298411380499601,-0.0710639357566833,0.0,0.0,0.0,-0.0136596746742725,60.0,-24.199462890625,-0.0,-1.1350600459536508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,0.0001210966147482,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10125732421875,0.0,0.0,0.0001275205722777,290.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.101318359375,0.0,0.0,9.418625268153846e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888366699219,0.0,0.0,0.0001275205722777,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551452636719,0.0,0.0,0.0006049025687389,288.82476806640625,294.1499938964844,260.0089111328125,259.4680480957031,263.37921142578125,260.0531311035156,287.4769897460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012902673333883,0.0311314053833484,-0.0298411380499601,-0.0710639357566833,0.0,0.0,0.0,-0.0136596746742725,60.0,-24.199462890625,-0.0,-1.1350600459536508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932922363281,0.0,0.0,0.0001209524925798,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,0.0001273687958018,290.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,9.407415927853437e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748596191406,0.0,0.0,0.0001273688103538,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417175292969,0.0,0.0,0.0006041826563887,288.8108825683594,294.1499938964844,259.9304504394531,259.3925170898437,263.3015441894531,259.9741516113281,287.4608764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012887315824627,0.0309919510036706,-0.0297032203525304,-0.0707426518201828,0.0,0.0,0.0,-0.0136199602857232,60.0,-24.227149963378903,-0.0,-1.1323596993406687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932922363281,0.0,0.0,0.0001209524925798,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,0.0001273687958018,290.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,9.407415927853437e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748596191406,0.0,0.0,0.0001273688103538,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417175292969,0.0,0.0,0.0006041826563887,288.8108825683594,294.1499938964844,259.9304504394531,259.3925170898437,263.3015441894531,259.9741516113281,287.4608764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012887315824627,0.0309919510036706,-0.0297032203525304,-0.0707426518201828,0.0,0.0,0.0,-0.0136199602857232,60.0,-24.227149963378903,-0.0,-1.1323596993406687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0861511230469,0.0,0.0,0.0001208778849104,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0001272902300115,290.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,9.401613351656124e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,0.0001272902445634,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350036621094,0.0,0.0,0.0006038100109435,288.803955078125,294.1499938964844,259.8916931152344,259.3551940917969,263.2627258300781,259.9351501464844,287.4527587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012879366986453,0.0309197586029768,-0.0296318214386701,-0.070576325058937,0.0,0.0,0.0,-0.0135994013398885,60.0,-24.23979759216309,-0.0,-1.1309631275935317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790405273437,0.0,0.0,0.0001208018657052,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729064941406,0.0,0.0,0.0001272101799258,290.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729675292969,0.0,0.0,9.39570090849884e-05,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609130859375,0.0,0.0,0.0001272101944778,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282897949219,0.0,0.0,0.0006034302641637,288.7970275878906,294.1499938964844,259.8532409667969,259.3182067871094,263.2239685058594,259.896484375,287.4446716308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001287126680836,0.0308461934328079,-0.0295590665191411,-0.0704068318009376,0.0,0.0,0.0,-0.0135784512385725,60.0,-24.251842498779297,-0.0,-1.1295409763079078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,0.0001206461747642,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0001270462380489,290.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,9.383591532241552e-05,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469665527344,0.0,0.0,0.0001270462380489,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01483154296875,0.0,0.0,0.0006026525516062,288.7831420898437,294.1499938964844,259.7773132324219,259.2451171875,263.146484375,259.8200378417969,287.4283752441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012854677625,0.030695516616106,-0.0294100474566221,-0.0700596570968627,0.0,0.0,0.0,-0.0135355424135923,60.0,-24.274213790893555,-0.0,-1.1266311616964233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,0.0001206461747642,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0001270462380489,290.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,9.383591532241552e-05,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469665527344,0.0,0.0,0.0001270462380489,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01483154296875,0.0,0.0,0.0006026525516062,288.7831420898437,294.1499938964844,259.7773132324219,259.2451171875,263.146484375,259.8200378417969,287.4283752441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012854677625,0.030695516616106,-0.0294100474566221,-0.0700596570968627,0.0,0.0,0.0,-0.0135355424135923,60.0,-24.274213790893555,-0.0,-1.1266311616964233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.000120486736705,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0446472167969,0.0,0.0,0.000126878338051,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,9.37119039008394e-05,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03302001953125,0.0,0.0,0.000126878338051,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,0.0006018561543896,288.769287109375,294.1499938964844,259.7026672363281,259.1732788085937,263.0691833496094,259.7449035644531,287.4120178222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012837687972933,0.0305411964654922,-0.0292574279010295,-0.069704070687294,0.0,0.0,0.0,-0.0134915979579091,60.0,-24.294248580932617,-0.0,-1.123655195556239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.000120486736705,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0446472167969,0.0,0.0,0.000126878338051,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,9.37119039008394e-05,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03302001953125,0.0,0.0,0.000126878338051,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,0.0006018561543896,288.769287109375,294.1499938964844,259.7026672363281,259.1732788085937,263.0691833496094,259.7449035644531,287.4120178222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012837687972933,0.0305411964654922,-0.0292574279010295,-0.069704070687294,0.0,0.0,0.0,-0.0134915979579091,60.0,-24.294248580932617,-0.0,-1.123655195556239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.036376953125,0.0,0.0,0.0001203251231345,290.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,0.0001267081534024,290.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,9.358620445709676e-05,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,0.0001267081534024,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.0006010488141328,288.75543212890625,294.1499938964844,259.6293334960937,259.10272216796875,262.9920654296875,259.6710205078125,287.3955993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012820467818528,0.0303847566246986,-0.0291027091443538,-0.0693435743451118,0.0,0.0,0.0,-0.0134470518678426,60.0,-24.31247329711914,-0.0,-1.1206426364651636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
