time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
365520,290.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.036376953125,0.0,0.0,0.0001203251231345,290.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,0.0001267081534024,290.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,9.358620445709676e-05,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,0.0001267081534024,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.0006010488141328,288.75543212890625,294.1499938964844,259.6293334960937,259.10272216796875,262.9920654296875,259.6710205078125,287.3955993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012820467818528,0.0303847566246986,-0.0291027091443538,-0.0693435743451118,0.0,0.0,0.0,-0.0134470518678426,60.0,-24.31247329711914,-0.0,-1.1206426364651636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221862792969,0.0,0.0,0.0001201626801048,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,0.000126537081087,290.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165100097656,0.0,0.0,9.345985745312646e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.0001265370956389,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745788574219,0.0,0.0,0.0006002373993396,288.7416076660156,294.1499938964844,259.5573425292969,259.0334167480469,262.9151306152344,259.5984802246094,287.37908935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012803159188479,0.0302274953573942,-0.0289471801370382,-0.0689811632037162,0.0,0.0,0.0,-0.0134022729471325,60.0,-24.32891273498535,-0.0,-1.1176187086903157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221862792969,0.0,0.0,0.0001201626801048,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,0.000126537081087,290.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165100097656,0.0,0.0,9.345985745312646e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.0001265370956389,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745788574219,0.0,0.0,0.0006002373993396,288.7416076660156,294.1499938964844,259.5573425292969,259.0334167480469,262.9151306152344,259.5984802246094,287.37908935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012803159188479,0.0302274953573942,-0.0289471801370382,-0.0689811632037162,0.0,0.0,0.0,-0.0134022729471325,60.0,-24.32891273498535,-0.0,-1.1176187086903157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150756835937,0.0,0.0,0.0001200816113851,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093994140625,0.0,0.0,0.0001264517195522,290.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00946044921875,0.0,0.0,9.339681128039956e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99822998046875,0.0,0.0,0.0001264517195522,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,0.0005998324486427,288.73468017578125,294.1499938964844,259.5218505859375,258.9992370605469,262.87677001953125,259.5627136230469,287.3708190917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012794520007446,0.030149009078741,-0.0288695562630891,-0.0688002780079841,0.0,0.0,0.0,-0.0133799249306321,60.0,-24.33661842346192,-0.0,-1.1161111501678533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00799560546875,0.0,0.0,0.0001200008991872,290.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023498535156,0.0,0.0,0.0001263667218154,290.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,9.33340343181044e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0001263667363673,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9611511230469,0.0,0.0,0.0005994293023832,288.7277526855469,294.1499938964844,259.4866943359375,258.96539306640625,262.83843994140625,259.52734375,287.362548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012785920407623,0.0300708636641502,-0.0287922713905572,-0.0686201825737953,0.0,0.0,0.0,-0.0133576737716794,60.0,-24.34395980834961,-0.0,-1.114611194452664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,0.0001198410827782,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,0.0001261984289158,290.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98834228515625,0.0,0.0,9.320973185822368e-05,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,0.0001261984434677,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477233886719,0.0,0.0,0.0005986309843137,288.71392822265625,294.1499938964844,259.4173889160156,258.898681640625,262.76202392578125,259.4574584960937,287.3459167480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012768892338499,0.0299161188304424,-0.0286392290145158,-0.0682635232806205,0.0,0.0,0.0,-0.0133136138319969,60.0,-24.3579330444336,-0.0,-1.1116442522052246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,0.0001198410827782,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,0.0001261984289158,290.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98834228515625,0.0,0.0,9.320973185822368e-05,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,0.0001261984434677,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477233886719,0.0,0.0,0.0005986309843137,288.71392822265625,294.1499938964844,259.4173889160156,258.898681640625,262.76202392578125,259.4574584960937,287.3459167480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012768892338499,0.0299161188304424,-0.0286392290145158,-0.0682635232806205,0.0,0.0,0.0,-0.0133136138319969,60.0,-24.3579330444336,-0.0,-1.1116442522052246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,0.0001196847515529,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742126464844,0.0,0.0,0.0001260338030988,289.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,9.308814333053306e-05,290.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634704589844,0.0,0.0,0.0001260338176507,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,0.0005978500703349,288.7001037597656,294.1499938964844,259.3494567871094,258.8332824707031,262.6858825683594,259.38897705078125,287.3292236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012752234470099,0.0297647286206483,-0.0284895040094852,-0.0679145827889442,0.0,0.0,0.0,-0.0132705103605985,60.0,-24.3710880279541,-0.0,-1.1087457352232377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,0.0001196847515529,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742126464844,0.0,0.0,0.0001260338030988,289.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,9.308814333053306e-05,290.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634704589844,0.0,0.0,0.0001260338176507,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,0.0005978500703349,288.7001037597656,294.1499938964844,259.3494567871094,258.8332824707031,262.6858825683594,259.38897705078125,287.3292236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012752234470099,0.0297647286206483,-0.0284895040094852,-0.0679145827889442,0.0,0.0,0.0,-0.0132705103605985,60.0,-24.3710880279541,-0.0,-1.1087457352232377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9655456542969,0.0,0.0,0.0001195333024952,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,0.0001258743286598,289.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602355957031,0.0,0.0,9.297034557675944e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496154785156,0.0,0.0,0.0001258743286598,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208984375,0.0,0.0,0.000597093545366,288.6862487792969,294.1499938964844,259.282958984375,258.7691955566406,262.61004638671875,259.32183837890625,287.3125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012736095814034,0.0296180509030818,-0.0283444412052631,-0.0675764828920364,0.0,0.0,0.0,-0.0132287498563528,60.0,-24.383703231811523,-0.0,-1.1059412940994664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9655456542969,0.0,0.0,0.0001195333024952,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,0.0001258743286598,289.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602355957031,0.0,0.0,9.297034557675944e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496154785156,0.0,0.0,0.0001258743286598,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208984375,0.0,0.0,0.000597093545366,288.6862487792969,294.1499938964844,259.282958984375,258.7691955566406,262.61004638671875,259.32183837890625,287.3125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012736095814034,0.0296180509030818,-0.0283444412052631,-0.0675764828920364,0.0,0.0,0.0,-0.0132287498563528,60.0,-24.383703231811523,-0.0,-1.1059412940994664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,0.0001193879725178,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,0.0001257212861673,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461975097656,0.0,0.0,9.285731357522307e-05,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93572998046875,0.0,0.0,0.0001257212861673,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.907470703125,0.0,0.0,0.0005963675794191,288.67242431640625,294.1499938964844,259.21783447265625,258.7064514160156,262.5345153808594,259.256103515625,287.29571533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012720611412078,0.0294772926717996,-0.028205232694745,-0.0672520101070404,0.0,0.0,0.0,-0.0131886769086122,60.0,-24.396053314208984,-0.0,-1.1032536662014537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,0.0001193879725178,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,0.0001257212861673,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461975097656,0.0,0.0,9.285731357522307e-05,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93572998046875,0.0,0.0,0.0001257212861673,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.907470703125,0.0,0.0,0.0005963675794191,288.67242431640625,294.1499938964844,259.21783447265625,258.7064514160156,262.5345153808594,259.256103515625,287.29571533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012720611412078,0.0294772926717996,-0.028205232694745,-0.0672520101070404,0.0,0.0,0.0,-0.0131886769086122,60.0,-24.396053314208984,-0.0,-1.1032536662014537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443664550781,0.0,0.0,0.0001193181524286,290.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391174316406,0.0,0.0,0.0001256477553397,289.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,9.280300582759082e-05,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,0.0001256477698916,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,0.0005960187991149,288.6654968261719,294.1499938964844,259.1858215332031,258.6755676269531,262.4969177246094,259.2237854003906,287.28729248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001271317130886,0.029409660026431,-0.028138343244791,-0.0670960992574691,0.0,0.0,0.0,-0.013169421814382,60.0,-24.4022159576416,-0.0,-1.101963533756134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,0.0001192503041238,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320983886719,0.0,0.0,0.0001255763199878,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9321594238281,0.0,0.0,9.275024058297276e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.921875,0.0,0.0,0.0001255763199878,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,0.0005956799141131,288.6585998535156,294.1499938964844,259.1541748046875,258.6450500488281,262.4593505859375,259.1918029785156,287.27886962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012705941917374,0.0293439384549856,-0.0280733443796634,-0.0669445917010307,0.0,0.0,0.0,-0.013150711543858,60.0,-24.408411026000977,-0.0,-1.1007106337501685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,0.000119121519674,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180908203125,0.0,0.0,0.0001254406961379,289.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181213378906,0.0,0.0,9.265006519854067e-05,290.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,0.0001254406961379,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,0.0005950366030447,288.644775390625,294.1499938964844,259.0919494628906,258.5849914550781,262.3845520019531,259.12890625,287.2619934082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012692218879237,0.0292191747575998,-0.0279499534517526,-0.0666569620370864,0.0,0.0,0.0,-0.0131151927635073,60.0,-24.42105484008789,-0.0,-1.0983342946246921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,0.000119121519674,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180908203125,0.0,0.0,0.0001254406961379,289.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181213378906,0.0,0.0,9.265006519854067e-05,290.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,0.0001254406961379,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,0.0005950366030447,288.644775390625,294.1499938964844,259.0919494628906,258.5849914550781,262.3845520019531,259.12890625,287.2619934082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012692218879237,0.0292191747575998,-0.0279499534517526,-0.0666569620370864,0.0,0.0,0.0,-0.0131151927635073,60.0,-24.42105484008789,-0.0,-1.0983342946246921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,0.0001190029652207,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.904052734375,0.0,0.0,0.0001253158552572,289.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,9.255786426365376e-05,290.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,0.0001253158552572,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671875,0.0,0.0,0.0005944443983025,288.63092041015625,294.1499938964844,259.0311889648437,258.5263366699219,262.3101501464844,259.06744384765625,287.2450561523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012679586652666,0.0291043240576982,-0.0278363656252622,-0.0663921684026718,0.0,0.0,0.0,-0.0130824968218803,60.0,-24.43426322937012,-0.0,-1.0961491625494093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,0.0001190029652207,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.904052734375,0.0,0.0,0.0001253158552572,289.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,9.255786426365376e-05,290.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,0.0001253158552572,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671875,0.0,0.0,0.0005944443983025,288.63092041015625,294.1499938964844,259.0311889648437,258.5263366699219,262.3101501464844,259.06744384765625,287.2450561523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012679586652666,0.0291043240576982,-0.0278363656252622,-0.0663921684026718,0.0,0.0,0.0,-0.0130824968218803,60.0,-24.43426322937012,-0.0,-1.0961491625494093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,0.0001188962414744,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,0.0001252034708159,289.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,9.247486013919116e-05,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.0,0.0,0.0001252034708159,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,0.0005939112743362,288.6170959472656,294.1499938964844,258.971923828125,258.4690246582031,262.2361145019531,259.0074462890625,287.22808837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001266821520403,0.0290009193122386,-0.0277340989559888,-0.0661537647247314,0.0,0.0,0.0,-0.0130530605092644,60.0,-24.448341369628903,-0.0,-1.0941838723965705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,0.0001188962414744,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,0.0001252034708159,289.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,9.247486013919116e-05,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.0,0.0,0.0001252034708159,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,0.0005939112743362,288.6170959472656,294.1499938964844,258.971923828125,258.4690246582031,262.2361145019531,259.0074462890625,287.22808837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001266821520403,0.0290009193122386,-0.0277340989559888,-0.0661537647247314,0.0,0.0,0.0,-0.0130530605092644,60.0,-24.448341369628903,-0.0,-1.0941838723965705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,0.0001188026435556,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,0.000125104910694,289.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,9.240205690730364e-05,290.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.0,0.000125104910694,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403015136719,0.0,0.0,0.0005934437504038,288.6032409667969,294.1499938964844,258.91412353515625,258.41314697265625,262.1625061035156,258.9488830566406,287.2110900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012658240739256,0.0289102271199226,-0.0276444032788276,-0.0659446567296981,0.0,0.0,0.0,-0.0130272433161735,60.0,-24.463563919067383,-0.0,-1.0924616589136349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,0.0001188026435556,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,0.000125104910694,289.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,9.240205690730364e-05,290.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.0,0.000125104910694,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403015136719,0.0,0.0,0.0005934437504038,288.6032409667969,294.1499938964844,258.91412353515625,258.41314697265625,262.1625061035156,258.9488830566406,287.2110900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012658240739256,0.0289102271199226,-0.0276444032788276,-0.0659446567296981,0.0,0.0,0.0,-0.0130272433161735,60.0,-24.463563919067383,-0.0,-1.0924616589136349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,0.0001187612579087,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690185546875,0.0,0.0,0.0001250613277079,289.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690490722656,0.0,0.0,9.236986807081848e-05,290.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594665527344,0.0,0.0,0.0001250613277079,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83355712890625,0.0,0.0,0.0005932369967922,288.5963134765625,294.1499938964844,258.88580322265625,258.3857421875,262.1258544921875,258.9201965332031,287.2025756835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012653830926865,0.0288701206445693,-0.0276047363877296,-0.0658521801233291,0.0,0.0,0.0,-0.0130158262327313,60.0,-24.471729278564453,-0.0,-1.091700525535089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668212890625,0.0,0.0,0.0001187241723528,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,0.0001250222703674,289.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.862060546875,0.0,0.0,9.234101889887825e-05,290.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525390625,0.0,0.0,0.0001250222703674,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.82684326171875,0.0,0.0,0.0005930517800152,288.5893859863281,294.1499938964844,258.8578796386719,258.3586730957031,262.08935546875,258.8918762207031,287.19403076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012649879790842,0.0288341846317052,-0.0275691971182823,-0.0657693222165107,0.0,0.0,0.0,-0.0130055965855717,60.0,-24.48032760620117,-0.0,-1.0910188308344004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85272216796875,0.0,0.0,0.0001186618464998,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8479919433594,0.0,0.0,0.0001249566412298,289.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,9.229254646925256e-05,290.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8386535644531,0.0,0.0,0.0001249566412298,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133544921875,0.0,0.0,0.000592740427237,288.57550048828125,294.1499938964844,258.8031616210937,258.3056335449219,262.0166015625,258.8363647460937,287.1769714355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012643238296732,0.0287737902253866,-0.0275094658136367,-0.0656300634145736,0.0,0.0,0.0,-0.0129884053021669,60.0,-24.498857498168945,-0.0,-1.0898735780529024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85272216796875,0.0,0.0,0.0001186618464998,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8479919433594,0.0,0.0,0.0001249566412298,289.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,9.229254646925256e-05,290.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8386535644531,0.0,0.0,0.0001249566412298,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133544921875,0.0,0.0,0.000592740427237,288.57550048828125,294.1499938964844,258.8031616210937,258.3056335449219,262.0166015625,258.8363647460937,287.1769714355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012643238296732,0.0287737902253866,-0.0275094658136367,-0.0656300634145736,0.0,0.0,0.0,-0.0129884053021669,60.0,-24.498857498168945,-0.0,-1.0898735780529024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.838623046875,0.0,0.050000000745058,0.0001186169320135,290.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.050000000745058,0.0001249093475053,289.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.050000000745058,9.225761459674686e-05,290.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.050000000745058,0.0001249093475053,291.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.050000000745058,0.0005925160949118,288.5616149902344,291.1499938964844,258.75,258.2539978027344,261.9443359375,258.7823486328125,287.15985107421875,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0012638451298698,0.028730260208249,-0.0274664144963026,-0.0655296891927719,0.0,0.0,0.0,-0.0129760140553116,60.0,-24.51944923400879,-0.0,-1.0890485668824113e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.838623046875,0.0,0.050000000745058,0.0001186169320135,290.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.050000000745058,0.0001249093475053,289.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.050000000745058,9.225761459674686e-05,290.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.050000000745058,0.0001249093475053,291.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.050000000745058,0.0005925160949118,288.5616149902344,291.1499938964844,258.75,258.2539978027344,261.9443359375,258.7823486328125,287.15985107421875,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0012638451298698,0.028730260208249,-0.0274664144963026,-0.0655296891927719,0.0,0.0,0.0,-0.0129760140553116,60.0,-24.51944923400879,-0.0,-1.0890485668824113e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673889160156,0.6318932771682739,0.050000000745058,0.0408470183610916,290.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664123535156,0.6318932771682739,0.050000000745058,0.0430138781666755,290.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664123535156,0.6318932771682739,0.050000000745058,0.0317699052393436,290.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6645202636719,0.6318932771682739,0.050000000745058,0.0430138781666755,291.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6593933105469,0.6318932771682739,0.050000000745058,0.2040393203496933,287.4568786621094,291.1499938964844,258.7240600585937,258.2286682128906,275.4687805175781,281.6317749023437,286.7897033691406,1.0,0.1096963211894035,0.0,0.6499999761581421,1.0,1.0,-0.4362397789955139,0.1781191527843475,0.2581206262111664,0.0261882487684488,0.0,0.0,0.0,10.210127830505373,60.0,-1418.4222412109375,-0.0,12.27591323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2995300292969,0.6299238204956055,0.050000000745058,0.0452415123581886,290.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29949951171875,0.6299238204956055,0.050000000745058,0.0476414896547794,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29949951171875,0.6299238204956055,0.050000000745058,0.0351878404617309,290.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.29937744140625,0.6299238204956055,0.050000000745058,0.0476414896547794,291.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991027832031,0.6299238204956055,0.050000000745058,0.2259907126426696,286.16375732421875,291.1499938964844,258.6986694335937,258.2035522460937,278.1129455566406,290.6515197753906,285.505126953125,1.0,0.121056243777275,0.0,0.6499999761581421,1.0,1.0,-0.4820539653301239,0.1937850415706634,0.2882689535617828,0.0377537421882152,0.0,0.0,0.0,12.557782173156738,60.0,-2262.990478515625,-0.0,16.67264747619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,304.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037399350629174e-21,-7.184234872259238e-21,2.480494735247929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.570170521736145,0.050000000745058,0.045685339719057,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.570170521736145,0.050000000745058,0.0481088608503341,290.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.570170521736145,0.050000000745058,0.0355330407619476,290.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.570170521736145,0.050000000745058,0.0481088608503341,291.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.570170521736145,0.050000000745058,0.2282077223062515,284.2213134765625,291.1499938964844,258.6494140625,258.1540832519531,278.1527099609375,291.213134765625,283.877685546875,1.0,0.1405446976423263,0.0,0.6499999761581421,1.0,1.0,-0.4867858290672302,0.1954386532306671,0.2913471758365631,0.0388896241784095,0.0,0.0,1.0,20.05864715576172,60.0,-2076.04833984375,-2552.70654296875,23.173099517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85400390625,304.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,1545.579345703125,18000.0,0.0,0.0,6.747603038093075e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0236156731843948,0.0236160550266504,-3.8076962027844274e-07,0.0,6.847959355127389e-08,0.0,0.0,0.0981812477111816,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367440,290.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.570170521736145,0.050000000745058,0.045685339719057,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.570170521736145,0.050000000745058,0.0481088608503341,290.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.570170521736145,0.050000000745058,0.0355330407619476,290.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.570170521736145,0.050000000745058,0.0481088608503341,291.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.570170521736145,0.050000000745058,0.2282077223062515,284.2213134765625,291.1499938964844,258.6494140625,258.1540832519531,278.1527099609375,291.213134765625,283.877685546875,1.0,0.1405446976423263,0.0,0.6499999761581421,1.0,1.0,-0.4867858290672302,0.1954386532306671,0.2913471758365631,0.0388896241784095,0.0,0.0,1.0,20.05864715576172,60.0,-2076.04833984375,-2552.70654296875,23.173099517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85400390625,304.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,1545.579345703125,18000.0,0.0,0.0,6.747603038093075e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0236156731843948,0.0236160550266504,-3.8076962027844274e-07,0.0,6.847959355127389e-08,0.0,0.0,0.0981812477111816,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367500,290.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582763671875,0.5486237406730652,0.050000000745058,0.0458223335444927,290.4071044921875,297.1499938964844,293.1499938964844,0.0004526799311861,-34.63222122192383,283.9396667480469,0.5486237406730652,0.050000000745058,0.0482531227171421,290.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582763671875,0.5486237406730652,0.050000000745058,0.0356395915150642,290.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389953613281,0.5486237406730652,0.050000000745058,0.0482531227171421,291.2026672363281,297.1499938964844,293.1499938964844,0.0004338125290814,-141.7640838623047,283.9859619140625,0.5486237406730652,0.050000000745058,0.2288920432329177,283.8436889648437,291.1499938964844,258.6255798339844,258.1297607421875,278.14263916015625,291.2054138183594,284.1542663574219,1.0,0.148944079875946,0.0,0.6499999761581421,1.0,1.0,-0.4882456064224243,0.1959492564201355,0.2922963500022888,0.0392400324344635,0.0,0.0,1.0,23.720441818237305,60.0,1062.780029296875,-7642.10888671875,26.32284545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5511169433594,308.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,4114.58056640625,19080.0,0.0,0.0,0.0146845141425728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135609149932861,0.613564133644104,-3.2165419270313578e-06,0.0,1.4902914699632674e-05,0.0,0.0,26.40656471252441,0.0,0.0,0.0,0.3843565583229065,4.0,0.0,1.0
367560,290.4859924316406,297.1499938964844,293.1499938964844,0.0006615663296543,-61.20870971679688,286.0556640625,0.5320006608963013,0.050000000745058,0.0459532588720321,290.408935546875,297.1499938964844,293.1499938964844,0.0010061310604214,-98.02630615234376,286.1670227050781,0.5320006608963013,0.050000000745058,0.0483909957110881,290.1018981933594,297.1499938964844,293.1499938964844,0.0012904709437862,-92.8631820678711,285.9776306152344,0.5320006608963013,0.050000000745058,0.0357414260506629,290.33709716796875,297.1499938964844,293.1499938964844,0.0010227614548057,-99.64659118652344,286.1912536621094,0.5320006608963013,0.050000000745058,0.0483909957110881,291.2027893066406,297.1499938964844,293.1499938964844,0.0009647977421991,-445.8919372558594,285.90924072265625,0.5320006608963013,0.050000000745058,0.2295460551977157,284.946044921875,291.1499938964844,258.60223388671875,258.105712890625,278.1365966796875,291.2021179199219,285.6776123046875,1.0,0.1565074026584625,0.0,0.6499999761581421,1.0,1.0,-0.4896407425403595,0.1964371353387832,0.2932036221027374,0.0395757667720317,0.0,0.0,1.0,27.22317886352539,60.0,2476.354248046875,-7889.7587890625,29.35301971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08746337890625,308.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,9591.6416015625,19080.0,0.0,0.0,0.034027986228466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943833351135254,0.9943915009498596,-8.173613423423376e-06,0.0,3.453408135101199e-05,0.0,0.0,109.40906524658205,0.0,0.0,0.0,0.5607427358627319,4.0,0.0,1.0
367620,290.5238952636719,297.1499938964844,293.1499938964844,0.0019037505844607,-165.5564727783203,289.7506408691406,0.5093438029289246,0.050000000745058,0.0461920090019702,290.4361267089844,297.1499938964844,293.1499938964844,0.00203169696033,-186.052001953125,289.9363098144531,0.5093438029289246,0.050000000745058,0.048642411828041,290.13446044921875,297.1499938964844,293.1499938964844,0.0020636913832277,-139.58033752441406,289.95526123046875,0.5093438029289246,0.050000000745058,0.0359271168708801,290.3653564453125,297.1499938964844,293.1499938964844,0.002076843753457,-190.18426513671875,290.0004577636719,0.5093438029289246,0.050000000745058,0.048642411828041,291.2274475097656,297.1499938964844,293.1499938964844,0.0015170082915574,-658.9998168945312,289.20904541015625,0.5093438029289246,0.050000000745058,0.2307386547327041,287.0918273925781,291.1499938964844,258.55718994140625,258.0584716796875,278.14031982421875,291.22222900390625,287.4336242675781,1.0,0.1693440824747085,0.0,0.6499999761581421,1.0,1.0,-0.4921848475933075,0.1973260194063186,0.2948588132858276,0.0401912219822406,0.0,0.0,1.0,33.61068344116211,60.0,2302.76708984375,-7592.17822265625,34.92239761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8560485839844,306.4458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,16079.7158203125,19080.0,0.0,0.0,0.0733534693717956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2897404432296753,1.2897542715072632,-1.3737586414208636e-05,0.0,7.444444781867787e-05,0.0,0.0,238.54058837890625,0.0,0.0,0.0,0.7091476321220398,4.0,0.0,1.0
367680,290.5238952636719,297.1499938964844,293.1499938964844,0.0019037505844607,-165.5564727783203,289.7506408691406,0.5093438029289246,0.050000000745058,0.0461920090019702,290.4361267089844,297.1499938964844,293.1499938964844,0.00203169696033,-186.052001953125,289.9363098144531,0.5093438029289246,0.050000000745058,0.048642411828041,290.13446044921875,297.1499938964844,293.1499938964844,0.0020636913832277,-139.58033752441406,289.95526123046875,0.5093438029289246,0.050000000745058,0.0359271168708801,290.3653564453125,297.1499938964844,293.1499938964844,0.002076843753457,-190.18426513671875,290.0004577636719,0.5093438029289246,0.050000000745058,0.048642411828041,291.2274475097656,297.1499938964844,293.1499938964844,0.0015170082915574,-658.9998168945312,289.20904541015625,0.5093438029289246,0.050000000745058,0.2307386547327041,287.0918273925781,291.1499938964844,258.55718994140625,258.0584716796875,278.14031982421875,291.22222900390625,287.4336242675781,1.0,0.1693440824747085,0.0,0.6499999761581421,1.0,1.0,-0.4921848475933075,0.1973260194063186,0.2948588132858276,0.0401912219822406,0.0,0.0,1.0,33.61068344116211,60.0,2302.76708984375,-7592.17822265625,34.92239761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8560485839844,306.4458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,16079.7158203125,19080.0,0.0,0.0,0.0733534693717956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2897404432296753,1.2897542715072632,-1.3737586414208636e-05,0.0,7.444444781867787e-05,0.0,0.0,238.54058837890625,0.0,0.0,0.0,0.7091476321220398,4.0,0.0,1.0
