time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367740,290.5568542480469,297.1499938964844,293.1499938964844,0.0024738563224673,-209.81689453125,291.3860778808594,0.4995480477809906,0.050000000745058,0.0463286042213439,290.46124267578125,297.1499938964844,293.1499938964844,0.0026377586182206,-235.53614807128903,291.6213684082031,0.4995480477809906,0.050000000745058,0.0487862527370452,290.1626892089844,297.1499938964844,293.1499938964844,0.0027411608025431,-180.75241088867188,291.7513122558594,0.4995480477809906,0.050000000745058,0.0360333584249019,290.3915100097656,297.1499938964844,293.1499938964844,0.0026976466178894,-240.8593292236328,291.706787109375,0.4995480477809906,0.050000000745058,0.0487862527370452,291.2513122558594,297.1499938964844,293.1499938964844,0.0019384131301194,-821.4435424804688,290.6268005371094,0.4995480477809906,0.050000000745058,0.2314209789037704,287.8866271972656,291.1499938964844,258.5290222167969,258.0284118652344,278.14794921875,291.2449951171875,288.151123046875,1.0,0.1762294769287109,0.0,0.6499999761581421,1.0,1.0,-0.4936403930187225,0.1978338211774826,0.2958065867424011,0.04054606705904,0.0,0.0,1.0,37.265254974365234,60.0,1903.812255859375,-7394.33837890625,38.13423156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87420654296875,305.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17744.55078125,19080.0,0.0,0.0,0.0982906371355056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548640012741089,1.3548791408538818,-1.5159928807406686e-05,0.0,9.975249849958344e-05,0.0,0.0,276.53033447265625,0.0,0.0,0.0,0.7418439388275146,4.0,0.0,1.0
367800,290.5755615234375,297.1499938964844,293.1499938964844,0.0027616992592811,-231.4158172607422,292.1470642089844,0.4952907860279083,0.050000000745058,0.0463958941400051,290.475830078125,297.1499938964844,293.1499938964844,0.0029454063624143,-259.78076171875,292.4078369140625,0.4952907860279083,0.050000000745058,0.0488571114838123,290.1787414550781,297.1499938964844,293.1499938964844,0.003086038865149,-200.9369506835937,292.5915832519531,0.4952907860279083,0.050000000745058,0.036085695028305,290.4067687988281,297.1499938964844,293.1499938964844,0.003012808971107,-265.6678161621094,292.5031433105469,0.4952907860279083,0.050000000745058,0.0488571114838123,291.26531982421875,297.1499938964844,293.1499938964844,0.0021498964633792,-900.466796875,291.28228759765625,0.4952907860279083,0.050000000745058,0.23175710439682,288.2470092773437,291.1499938964844,258.5142517089844,258.0124816894531,278.1528015136719,291.2586669921875,288.4879455566406,1.0,0.1795157939195633,0.0,0.6499999761581421,1.0,1.0,-0.4943574368953705,0.1980836540460586,0.296273797750473,0.0407218635082244,0.0,0.0,1.0,39.06557846069336,60.0,1706.679443359375,-7312.138671875,39.723236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4877014160156,305.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18222.416015625,20160.0,0.0,0.0,0.111223816871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3729861974716189,1.3730016946792605,-1.556818824610673e-05,0.0,0.0001128780349972,0.0,0.0,287.7757873535156,0.0,0.0,0.0,0.7659384608268738,4.0,0.0,1.0
367860,290.63006591796875,297.1499938964844,293.1499938964844,0.0035120088141411,-284.88983154296875,294.00701904296875,0.4856280386447906,0.050000000745058,0.0465647280216217,290.5191955566406,297.1499938964844,293.1499938964844,0.0037551168352365,-320.1363830566406,294.3360290527344,0.4856280386447906,0.050000000745058,0.0490349009633064,290.22564697265625,297.1499938964844,293.1499938964844,0.0040009929798543,-251.29074096679688,294.6549072265625,0.4856280386447906,0.050000000745058,0.0362170115113258,290.4523620605469,297.1499938964844,293.1499938964844,0.0038429698906838,-327.34881591796875,294.4544677734375,0.4856280386447906,0.050000000745058,0.0490349009633064,291.3070678710937,297.1499938964844,293.1499938964844,0.0026928670704364,-1094.8494873046875,292.8786315917969,0.4856280386447906,0.050000000745058,0.232600450515747,289.1270446777344,291.1499938964844,258.4734191894531,257.9678039550781,278.16766357421875,291.30010986328125,289.3207702636719,1.0,0.1874872148036956,0.0,0.6499999761581421,1.0,1.0,-0.4961565136909485,0.1987092047929763,0.2974473237991333,0.0411668308079242,0.0,0.0,1.0,43.58268737792969,48.0,1262.2259521484375,-7198.009765625,43.72985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8666687011719,304.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19744.900390625,20160.0,0.0,0.0,0.145552858710289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429192304611206,1.4292092323303225,-1.68689111887943e-05,0.0,0.0001477176410844,0.0,0.0,324.5847473144531,0.0,0.0,0.0,0.7808806300163269,4.0,0.0,1.0
367920,290.63006591796875,297.1499938964844,293.1499938964844,0.0035120088141411,-284.88983154296875,294.00701904296875,0.4856280386447906,0.050000000745058,0.0465647280216217,290.5191955566406,297.1499938964844,293.1499938964844,0.0037551168352365,-320.1363830566406,294.3360290527344,0.4856280386447906,0.050000000745058,0.0490349009633064,290.22564697265625,297.1499938964844,293.1499938964844,0.0040009929798543,-251.29074096679688,294.6549072265625,0.4856280386447906,0.050000000745058,0.0362170115113258,290.4523620605469,297.1499938964844,293.1499938964844,0.0038429698906838,-327.34881591796875,294.4544677734375,0.4856280386447906,0.050000000745058,0.0490349009633064,291.3070678710937,297.1499938964844,293.1499938964844,0.0026928670704364,-1094.8494873046875,292.8786315917969,0.4856280386447906,0.050000000745058,0.232600450515747,289.1270446777344,291.1499938964844,258.4734191894531,257.9678039550781,278.16766357421875,291.30010986328125,289.3207702636719,1.0,0.1874872148036956,0.0,0.6499999761581421,1.0,1.0,-0.4961565136909485,0.1987092047929763,0.2974473237991333,0.0411668308079242,0.0,0.0,1.0,43.58268737792969,48.0,1262.2259521484375,-7198.009765625,43.72985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8666687011719,304.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19744.900390625,20160.0,0.0,0.0,0.145552858710289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429192304611206,1.4292092323303225,-1.68689111887943e-05,0.0,0.0001477176410844,0.0,0.0,324.5847473144531,0.0,0.0,0.0,0.7808806300163269,4.0,0.0,1.0
367980,290.6842041015625,297.1499938964844,293.1499938964844,0.0041746590286493,-328.21990966796875,295.52154541015625,0.4833375513553619,0.050000000745058,0.0466069765388965,290.5625,297.1499938964844,293.1499938964844,0.004484646487981,-369.5879821777344,295.9149169921875,0.4833375513553619,0.050000000745058,0.0490793921053409,290.2716064453125,297.1499938964844,293.1499938964844,0.0048403963446617,-292.7237854003906,296.3482971191406,0.4833375513553619,0.050000000745058,0.0362498722970485,290.4984436035156,297.1499938964844,293.1499938964844,0.0045919879339635,-377.744384765625,296.0501403808594,0.4833375513553619,0.050000000745058,0.0490793921053409,291.34881591796875,297.1499938964844,293.1499938964844,0.0031583809759467,-1251.2135009765625,294.1742553710937,0.4833375513553619,0.050000000745058,0.2328115105628967,289.8451538085937,291.1499938964844,258.4347229003906,257.924560546875,278.1801147460937,291.34197998046875,290.0058288574219,1.0,0.1889402717351913,0.0,0.6499999761581421,1.0,1.0,-0.4966070353984833,0.1988535672426223,0.2977534830570221,0.041309468448162,0.0,0.0,1.0,44.71356201171875,36.0,970.3583984375,-7203.734375,44.7373161315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8551330566406,304.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,20047.4765625,20160.0,0.0,0.0,0.1750023812055587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401013851165771,1.4401185512542725,-1.712741686787922e-05,0.0,0.0001776051649358,0.0,0.0,332.0743713378906,0.0,0.0,0.0,0.7863456010818481,4.0,0.0,1.0
368040,290.6842041015625,297.1499938964844,293.1499938964844,0.0041746590286493,-328.21990966796875,295.52154541015625,0.4833375513553619,0.050000000745058,0.0466069765388965,290.5625,297.1499938964844,293.1499938964844,0.004484646487981,-369.5879821777344,295.9149169921875,0.4833375513553619,0.050000000745058,0.0490793921053409,290.2716064453125,297.1499938964844,293.1499938964844,0.0048403963446617,-292.7237854003906,296.3482971191406,0.4833375513553619,0.050000000745058,0.0362498722970485,290.4984436035156,297.1499938964844,293.1499938964844,0.0045919879339635,-377.744384765625,296.0501403808594,0.4833375513553619,0.050000000745058,0.0490793921053409,291.34881591796875,297.1499938964844,293.1499938964844,0.0031583809759467,-1251.2135009765625,294.1742553710937,0.4833375513553619,0.050000000745058,0.2328115105628967,289.8451538085937,291.1499938964844,258.4347229003906,257.924560546875,278.1801147460937,291.34197998046875,290.0058288574219,1.0,0.1889402717351913,0.0,0.6499999761581421,1.0,1.0,-0.4966070353984833,0.1988535672426223,0.2977534830570221,0.041309468448162,0.0,0.0,1.0,44.71356201171875,36.0,970.3583984375,-7203.734375,44.7373161315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8551330566406,304.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,20047.4765625,20160.0,0.0,0.0,0.1750023812055587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401013851165771,1.4401185512542725,-1.712741686787922e-05,0.0,0.0001776051649358,0.0,0.0,332.0743713378906,0.0,0.0,0.0,0.7863456010818481,4.0,0.0,1.0
368100,290.71044921875,297.1499938964844,293.1499938964844,0.004482926800847,-346.9880065917969,296.1841735839844,0.48454549908638,0.050000000745058,0.0465846396982669,290.58355712890625,297.1499938964844,293.1499938964844,0.0048291198909282,-391.1407165527344,296.6084899902344,0.48454549908638,0.050000000745058,0.0490558668971061,290.293701171875,297.1499938964844,293.1499938964844,0.0052435616962611,-310.8475036621094,297.0934143066406,0.48454549908638,0.050000000745058,0.0362324975430965,290.5212097167969,297.1499938964844,293.1499938964844,0.0049457694403827,-399.6315307617188,296.7498474121094,0.48454549908638,0.050000000745058,0.0490558668971061,291.3690795898437,297.1499938964844,293.1499938964844,0.0033687592949718,-1318.485107421875,294.7401123046875,0.48454549908638,0.050000000745058,0.232699915766716,290.160400390625,291.1499938964844,258.4161682128906,257.90350341796875,278.18487548828125,291.3624267578125,290.3099975585937,1.0,0.187751829624176,0.0,0.6499999761581421,1.0,1.0,-0.4963690936565399,0.1987612098455429,0.2976078689098358,0.0412748828530311,0.0,0.0,1.0,44.1161994934082,36.0,874.1497192382812,-7247.44482421875,44.20490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0320739746094,304.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,20101.580078125,21240.0,0.0,0.0,0.1876616775989532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420433044433594,1.442060470581055,-1.717363738862332e-05,0.0,0.0001904527453007,0.0,0.0,333.4195251464844,0.0,0.0,0.0,0.8023183941841125,4.0,0.0,1.0
368160,290.735595703125,297.1499938964844,293.1499938964844,0.0047794841229915,-364.1184387207031,296.7995300292969,0.4870407879352569,0.050000000745058,0.046538945287466,290.60406494140625,297.1499938964844,293.1499938964844,0.0051628677174448,-410.8147583007813,297.2526550292969,0.4870407879352569,0.050000000745058,0.0490077510476112,290.3150329589844,297.1499938964844,293.1499938964844,0.0056390170939266,-327.4314880371094,297.7860107421875,0.4870407879352569,0.050000000745058,0.0361969582736492,290.5437316894531,297.1499938964844,293.1499938964844,0.0052879522554576,-419.5180358886719,297.3983459472656,0.4870407879352569,0.050000000745058,0.0490077510476112,291.3887939453125,297.1499938964844,293.1499938964844,0.0035665368195623,-1379.4560546875,295.2647399902344,0.4870407879352569,0.050000000745058,0.2324716746807098,290.45587158203125,291.1499938964844,258.3981628417969,257.8828430175781,278.188720703125,291.38232421875,290.5984191894531,1.0,0.1854754239320755,0.0,0.6499999761581421,1.0,1.0,-0.4958823025226593,0.1985803991556167,0.2973019182682037,0.0411835834383964,0.0,0.0,1.0,42.89412689208984,25.0,809.520263671875,-7325.4677734375,43.11724090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3052062988281,305.1140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,20879.44921875,21240.0,0.0,0.0,0.1989072412252426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696797132492063,1.4696975946426392,-1.7838205167208798e-05,0.0,0.0002018655650317,0.0,0.0,352.95916748046875,0.0,0.0,0.0,0.802885115146637,4.0,0.0,1.0
368220,290.78228759765625,297.1499938964844,293.1499938964844,0.0053406306542456,-393.7220764160156,297.9213256835937,0.4951459765434265,0.050000000745058,0.0463982671499252,290.6434020996094,297.1499938964844,293.1499938964844,0.0058011091314256,-444.8033142089844,298.42498779296875,0.4951459765434265,0.050000000745058,0.0488596074283123,290.3554992675781,297.1499938964844,293.1499938964844,0.0064110895618796,-356.2358703613281,299.0465087890625,0.4951459765434265,0.050000000745058,0.0360875390470027,290.5868835449219,297.1499938964844,293.1499938964844,0.0059446794912219,-453.8887023925781,298.5775756835937,0.4951459765434265,0.050000000745058,0.0488596074283123,291.4263916015625,297.1499938964844,293.1499938964844,0.0039268224500119,-1483.393798828125,296.2216491699219,0.4951459765434265,0.050000000745058,0.2317689508199691,291.0134582519531,291.1499938964844,258.3637390136719,257.8427124023437,278.1942749023437,291.4203186035156,291.1478271484375,1.0,0.1785158812999725,0.0,0.6499999761581421,1.0,1.0,-0.4943833649158478,0.1980325132608413,0.2963508665561676,0.0408803895115852,0.0,0.0,1.0,39.13114929199219,25.0,736.8440551757812,-7511.6552734375,39.78111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.07379150390625,305.8602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21144.30859375,21240.0,0.0,0.0,0.2171450555324554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789719581604004,1.4789899587631226,-1.80644856300205e-05,0.0,0.0002203746262239,0.0,0.0,359.69647216796875,0.0,0.0,0.0,0.8075345754623413,4.0,0.0,1.0
368280,290.78228759765625,297.1499938964844,293.1499938964844,0.0053406306542456,-393.7220764160156,297.9213256835937,0.4951459765434265,0.050000000745058,0.0463982671499252,290.6434020996094,297.1499938964844,293.1499938964844,0.0058011091314256,-444.8033142089844,298.42498779296875,0.4951459765434265,0.050000000745058,0.0488596074283123,290.3554992675781,297.1499938964844,293.1499938964844,0.0064110895618796,-356.2358703613281,299.0465087890625,0.4951459765434265,0.050000000745058,0.0360875390470027,290.5868835449219,297.1499938964844,293.1499938964844,0.0059446794912219,-453.8887023925781,298.5775756835937,0.4951459765434265,0.050000000745058,0.0488596074283123,291.4263916015625,297.1499938964844,293.1499938964844,0.0039268224500119,-1483.393798828125,296.2216491699219,0.4951459765434265,0.050000000745058,0.2317689508199691,291.0134582519531,291.1499938964844,258.3637390136719,257.8427124023437,278.1942749023437,291.4203186035156,291.1478271484375,1.0,0.1785158812999725,0.0,0.6499999761581421,1.0,1.0,-0.4943833649158478,0.1980325132608413,0.2963508665561676,0.0408803895115852,0.0,0.0,1.0,39.13114929199219,25.0,736.8440551757812,-7511.6552734375,39.78111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.07379150390625,305.8602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21144.30859375,21240.0,0.0,0.0,0.2171450555324554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789719581604004,1.4789899587631226,-1.80644856300205e-05,0.0,0.0002203746262239,0.0,0.0,359.69647216796875,0.0,0.0,0.0,0.8075345754623413,4.0,0.0,1.0
368340,290.82452392578125,297.1499938964844,293.1499938964844,0.0058765993453562,-418.5138244628906,298.92822265625,0.5024216771125793,0.050000000745058,0.0462859459221363,290.6805114746094,297.1499938964844,293.1499938964844,0.0064185638912022,-473.1966247558594,299.4733581542969,0.5024216771125793,0.050000000745058,0.0487413294613361,290.3932189941406,297.1499938964844,293.1499938964844,0.0071794823743402,-380.4634094238281,300.1727600097656,0.5024216771125793,0.050000000745058,0.0360001809895038,290.6263122558594,297.1499938964844,293.1499938964844,0.0065857227891683,-482.77056884765625,299.6342468261719,0.5024216771125793,0.050000000745058,0.0487413294613361,291.46142578125,297.1499938964844,293.1499938964844,0.0042540477588772,-1568.9595947265625,297.0842590332031,0.5024216771125793,0.050000000745058,0.2312078773975372,291.5460205078125,291.1499938964844,258.3314514160156,257.8042297363281,278.1994323730469,291.4557189941406,291.6770324707031,1.0,0.173135221004486,0.0,0.6499999761581421,1.0,1.0,-0.4931863844394684,0.197594553232193,0.2955918312072754,0.0406397394835948,0.0,0.0,0.9199126958847046,36.12675857543945,25.0,710.32763671875,-7730.12353515625,37.131568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03692626953125,306.7602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,21892.994140625,22320.0,0.0,0.0,0.2299382090568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4456772804260254,1.445694923400879,-1.7642489183344878e-05,0.0,0.0002333580487174,0.0,0.0,340.9549255371094,0.0,0.0,0.0,0.8053762316703796,4.0,0.0,1.0
368400,290.82452392578125,297.1499938964844,293.1499938964844,0.0058765993453562,-418.5138244628906,298.92822265625,0.5024216771125793,0.050000000745058,0.0462859459221363,290.6805114746094,297.1499938964844,293.1499938964844,0.0064185638912022,-473.1966247558594,299.4733581542969,0.5024216771125793,0.050000000745058,0.0487413294613361,290.3932189941406,297.1499938964844,293.1499938964844,0.0071794823743402,-380.4634094238281,300.1727600097656,0.5024216771125793,0.050000000745058,0.0360001809895038,290.6263122558594,297.1499938964844,293.1499938964844,0.0065857227891683,-482.77056884765625,299.6342468261719,0.5024216771125793,0.050000000745058,0.0487413294613361,291.46142578125,297.1499938964844,293.1499938964844,0.0042540477588772,-1568.9595947265625,297.0842590332031,0.5024216771125793,0.050000000745058,0.2312078773975372,291.5460205078125,291.1499938964844,258.3314514160156,257.8042297363281,278.1994323730469,291.4557189941406,291.6770324707031,1.0,0.173135221004486,0.0,0.6499999761581421,1.0,1.0,-0.4931863844394684,0.197594553232193,0.2955918312072754,0.0406397394835948,0.0,0.0,0.9199126958847046,36.12675857543945,25.0,710.32763671875,-7730.12353515625,37.131568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03692626953125,306.7602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,21892.994140625,22320.0,0.0,0.0,0.2299382090568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4456772804260254,1.445694923400879,-1.7642489183344878e-05,0.0,0.0002333580487174,0.0,0.0,340.9549255371094,0.0,0.0,0.0,0.8053762316703796,4.0,0.0,1.0
368460,290.8629455566406,297.1499938964844,293.1499938964844,0.0063930037431418,-439.19720458984375,299.8412170410156,0.5086294412612915,0.050000000745058,0.0462011508643627,290.71600341796875,297.1499938964844,293.1499938964844,0.007019679993391,-496.7426452636719,300.41900634765625,0.5086294412612915,0.050000000745058,0.0486520379781723,290.4286804199219,297.1499938964844,293.1499938964844,0.0079518696293234,-400.7689208984375,301.1876220703125,0.5086294412612915,0.050000000745058,0.0359342284500598,290.6620788574219,297.1499938964844,293.1499938964844,0.0072182705625891,-507.0100402832031,300.5910949707031,0.5086294412612915,0.050000000745058,0.0486520379781723,291.4940185546875,297.1499938964844,293.1499938964844,0.0045535713434219,-1639.0050048828125,297.8719177246094,0.5086294412612915,0.050000000745058,0.2307843267917633,292.0633544921875,291.1499938964844,258.3013610839844,257.7675170898437,278.2049255371094,291.4887084960937,292.1885070800781,1.0,0.1688371151685714,0.0,0.6499999761581421,1.0,1.0,-0.4922828376293182,0.1972618550062179,0.2950209677219391,0.0404636263847351,0.0,0.0,0.7634284496307373,33.858768463134766,25.0,681.8259887695312,-7896.16796875,35.13970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0961608886719,307.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24926.197265625,22320.0,0.0,0.0,0.2377007752656936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2787137031555176,1.2787293195724487,-1.5566231013508514e-05,0.0,0.0002412360627204,0.0,0.0,256.3812561035156,0.0,0.0,0.0,0.7124705910682678,4.0,0.0,1.0
368520,290.8629455566406,297.1499938964844,293.1499938964844,0.0063930037431418,-439.19720458984375,299.8412170410156,0.5086294412612915,0.050000000745058,0.0462011508643627,290.71600341796875,297.1499938964844,293.1499938964844,0.007019679993391,-496.7426452636719,300.41900634765625,0.5086294412612915,0.050000000745058,0.0486520379781723,290.4286804199219,297.1499938964844,293.1499938964844,0.0079518696293234,-400.7689208984375,301.1876220703125,0.5086294412612915,0.050000000745058,0.0359342284500598,290.6620788574219,297.1499938964844,293.1499938964844,0.0072182705625891,-507.0100402832031,300.5910949707031,0.5086294412612915,0.050000000745058,0.0486520379781723,291.4940185546875,297.1499938964844,293.1499938964844,0.0045535713434219,-1639.0050048828125,297.8719177246094,0.5086294412612915,0.050000000745058,0.2307843267917633,292.0633544921875,291.1499938964844,258.3013610839844,257.7675170898437,278.2049255371094,291.4887084960937,292.1885070800781,1.0,0.1688371151685714,0.0,0.6499999761581421,1.0,1.0,-0.4922828376293182,0.1972618550062179,0.2950209677219391,0.0404636263847351,0.0,0.0,0.7634284496307373,33.858768463134766,25.0,681.8259887695312,-7896.16796875,35.13970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0961608886719,307.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24926.197265625,22320.0,0.0,0.0,0.2377007752656936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2787137031555176,1.2787293195724487,-1.5566231013508514e-05,0.0,0.0002412360627204,0.0,0.0,256.3812561035156,0.0,0.0,0.0,0.7124705910682678,4.0,0.0,1.0
368580,290.89813232421875,297.1499938964844,293.1499938964844,0.006915237288922,-458.4391784667969,300.6592712402344,0.5140224695205688,0.050000000745058,0.046134952455759,290.7497253417969,297.1499938964844,293.1499938964844,0.0076364460401237,-518.6219482421875,301.2649841308594,0.5140224695205688,0.050000000745058,0.0485823266208171,290.4623718261719,297.1499938964844,293.1499938964844,0.0087665934115648,-419.6086730957031,302.0971374511719,0.5140224695205688,0.050000000745058,0.0358827412128448,290.694580078125,297.1499938964844,293.1499938964844,0.007874202914536,-529.6876220703125,301.4509582519531,0.5140224695205688,0.050000000745058,0.0485823266208171,291.5243530273437,297.1499938964844,293.1499938964844,0.004841114860028,-1703.3624267578125,298.57373046875,0.5140224695205688,0.050000000745058,0.2304536402225494,292.5219421386719,291.1499938964844,258.2734069824219,257.73260498046875,278.21044921875,291.5194396972656,292.61541748046875,1.0,0.1653968691825866,0.0,0.6499999761581421,1.0,1.0,-0.4915773868560791,0.197000965476036,0.2945764362812042,0.0403291508555412,0.0,0.0,0.548671305179596,32.0881233215332,25.0,527.851806640625,-7709.88330078125,33.589576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2215576171875,307.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,27391.47265625,22320.0,0.0,0.0,0.2404389381408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995903491973877,0.7996004223823547,-1.007698392641032e-05,0.0,0.00024401495466,0.0,0.0,91.60736083984376,0.0,0.0,0.0,0.5085767507553101,4.0,0.0,1.0
368640,290.89813232421875,297.1499938964844,293.1499938964844,0.006915237288922,-458.4391784667969,300.6592712402344,0.5140224695205688,0.050000000745058,0.046134952455759,290.7497253417969,297.1499938964844,293.1499938964844,0.0076364460401237,-518.6219482421875,301.2649841308594,0.5140224695205688,0.050000000745058,0.0485823266208171,290.4623718261719,297.1499938964844,293.1499938964844,0.0087665934115648,-419.6086730957031,302.0971374511719,0.5140224695205688,0.050000000745058,0.0358827412128448,290.694580078125,297.1499938964844,293.1499938964844,0.007874202914536,-529.6876220703125,301.4509582519531,0.5140224695205688,0.050000000745058,0.0485823266208171,291.5243530273437,297.1499938964844,293.1499938964844,0.004841114860028,-1703.3624267578125,298.57373046875,0.5140224695205688,0.050000000745058,0.2304536402225494,292.5219421386719,291.1499938964844,258.2734069824219,257.73260498046875,278.21044921875,291.5194396972656,292.61541748046875,1.0,0.1653968691825866,0.0,0.6499999761581421,1.0,1.0,-0.4915773868560791,0.197000965476036,0.2945764362812042,0.0403291508555412,0.0,0.0,0.548671305179596,32.0881233215332,25.0,527.851806640625,-7709.88330078125,33.589576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2215576171875,307.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,27391.47265625,22320.0,0.0,0.0,0.2404389381408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995903491973877,0.7996004223823547,-1.007698392641032e-05,0.0,0.00024401495466,0.0,0.0,91.60736083984376,0.0,0.0,0.0,0.5085767507553101,4.0,0.0,1.0
368700,290.9145202636719,297.1499938964844,293.1499938964844,0.0072077978402376,-469.9978332519531,301.025146484375,0.5164330005645752,0.050000000745058,0.0461073629558086,290.76544189453125,297.1499938964844,293.1499938964844,0.0079868789762258,-531.78662109375,301.6470642089844,0.5164330005645752,0.050000000745058,0.0485532730817794,290.478271484375,297.1499938964844,293.1499938964844,0.0092388410121202,-430.8142700195313,302.5126342773437,0.5164330005645752,0.050000000745058,0.0358612835407257,290.7096862792969,297.1499938964844,293.1499938964844,0.0082487408071756,-543.3094482421875,301.8406677246094,0.5164330005645752,0.050000000745058,0.0485532730817794,291.5386047363281,297.1499938964844,293.1499938964844,0.0049963742494583,-1742.453369140625,298.87481689453125,0.5164330005645752,0.050000000745058,0.2303158342838287,292.6814270019531,291.1499938964844,258.26025390625,257.71588134765625,278.213134765625,291.53387451171875,292.7346496582031,1.0,0.1639399081468582,0.0,0.6499999761581421,1.0,1.0,-0.4912834167480469,0.1968919336795807,0.2943914830684662,0.0402739085257053,0.0,0.0,0.4302086234092712,31.350229263305664,25.0,328.9382629394531,-7319.734375,32.944862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83209228515625,307.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,26807.92578125,21240.0,0.0,0.0,0.2395870238542556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5326756238937378,0.5326834321022034,-7.78609773988137e-06,0.0,0.0002431503671687,0.0,0.0,43.08494186401367,0.0,0.0,0.0,0.3997651934623718,4.0,0.0,1.0
368760,290.9300537109375,297.1499938964844,293.1499938964844,0.0075615937821567,-485.72760009765625,301.35565185546875,0.5186638832092285,0.050000000745058,0.0460828356444835,290.7803039550781,297.1499938964844,293.1499938964844,0.0084152817726135,-549.7014770507812,301.9986877441406,0.5186638832092285,0.050000000745058,0.0485274456441402,290.49334716796875,297.1499938964844,293.1499938964844,0.0098240319639444,-445.8749694824219,302.9040222167969,0.5186638832092285,0.050000000745058,0.0358422063291072,290.7239990234375,297.1499938964844,293.1499938964844,0.0087076220661401,-561.779296875,302.2012634277344,0.5186638832092285,0.050000000745058,0.0485274456441402,291.5520935058594,297.1499938964844,293.1499938964844,0.0051800403743982,-1796.71533203125,299.1241760253906,0.5186638832092285,0.050000000745058,0.2301933020353317,292.7415466308594,291.1499938964844,258.24761962890625,257.6996459960937,278.2156677246094,291.5476379394531,292.72808837890625,1.0,0.1626326441764831,0.0,0.6499999761581421,1.0,1.0,-0.4910220503807068,0.1967948675155639,0.2942271828651428,0.0402251407504081,0.0,0.0,0.3173910677433014,30.694223403930664,25.0,1.013558268547058,-6669.197265625,32.37232208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50054931640625,306.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24403.96875,21240.0,0.0,0.0,0.2368818819522857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306553661823272,0.3306615650653839,-6.2238013924798e-06,0.0,0.0002404050028417,0.0,0.0,19.967248916625977,0.0,0.0,0.0,0.3485005497932434,4.0,0.0,1.0
368820,290.958251953125,297.1499938964844,293.1499938964844,0.0086066536605358,-537.8895874023438,301.915771484375,0.5226207375526428,0.050000000745058,0.0460415221750736,290.8072509765625,297.1499938964844,293.1499938964844,0.0097077637910842,-609.0086669921875,302.6278076171875,0.5226207375526428,0.050000000745058,0.0484839417040348,290.52081298828125,297.1499938964844,293.1499938964844,0.0116462092846632,-495.0711669921875,303.6495666503906,0.5226207375526428,0.050000000745058,0.0358100719749927,290.750244140625,297.1499938964844,293.1499938964844,0.0100996224209666,-622.687255859375,302.85601806640625,0.5226207375526428,0.050000000745058,0.0484839417040348,291.5761108398437,297.1499938964844,293.1499938964844,0.0057008396834135,-1981.569091796875,299.4311828613281,0.5226207375526428,0.050000000745058,0.2299869358539581,292.4083557128906,291.1499938964844,258.2240295410156,257.66864013671875,278.2198791503906,291.57232666015625,292.24444580078125,1.0,0.1604042947292328,0.0,0.6499999761581421,1.0,1.0,-0.4905818104743957,0.1966312527656555,0.2939505577087402,0.0401433818042278,0.0,0.0,0.1648922711610794,29.589275360107425,25.0,-776.6779174804688,-5394.81884765625,31.4093074798584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404357910156,305.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,22103.70703125,21240.0,0.0,0.0,0.225085899233818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572991460561752,0.1573043763637542,-5.236361175775528e-06,0.0,0.0002284335787408,0.0,0.0,7.608082771301269,0.0,0.0,0.0,0.3044810593128204,4.0,0.0,1.0
368880,290.958251953125,297.1499938964844,293.1499938964844,0.0086066536605358,-537.8895874023438,301.915771484375,0.5226207375526428,0.050000000745058,0.0460415221750736,290.8072509765625,297.1499938964844,293.1499938964844,0.0097077637910842,-609.0086669921875,302.6278076171875,0.5226207375526428,0.050000000745058,0.0484839417040348,290.52081298828125,297.1499938964844,293.1499938964844,0.0116462092846632,-495.0711669921875,303.6495666503906,0.5226207375526428,0.050000000745058,0.0358100719749927,290.750244140625,297.1499938964844,293.1499938964844,0.0100996224209666,-622.687255859375,302.85601806640625,0.5226207375526428,0.050000000745058,0.0484839417040348,291.5761108398437,297.1499938964844,293.1499938964844,0.0057008396834135,-1981.569091796875,299.4311828613281,0.5226207375526428,0.050000000745058,0.2299869358539581,292.4083557128906,291.1499938964844,258.2240295410156,257.66864013671875,278.2198791503906,291.57232666015625,292.24444580078125,1.0,0.1604042947292328,0.0,0.6499999761581421,1.0,1.0,-0.4905818104743957,0.1966312527656555,0.2939505577087402,0.0401433818042278,0.0,0.0,0.1648922711610794,29.589275360107425,25.0,-776.6779174804688,-5394.81884765625,31.4093074798584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404357910156,305.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,22103.70703125,21240.0,0.0,0.0,0.225085899233818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572991460561752,0.1573043763637542,-5.236361175775528e-06,0.0,0.0002284335787408,0.0,0.0,7.608082771301269,0.0,0.0,0.0,0.3044810593128204,4.0,0.0,1.0
368940,290.9830017089844,297.1499938964844,293.1499938964844,0.0101259555667638,-609.1612548828125,302.451416015625,0.5275294780731201,0.050000000745058,0.045993760228157,290.8308410644531,297.1499938964844,293.1499938964844,0.0116589488461613,-689.8592529296875,303.2611389160156,0.5275294780731201,0.050000000745058,0.0484336428344249,290.5478515625,297.1499938964844,293.1499938964844,0.0205066297203302,-673.1968994140625,304.1044616699219,0.5702838897705078,0.0742464959621429,0.0432205535471439,290.7736511230469,297.1499938964844,293.1499938964844,0.0122272670269012,-705.5369262695312,303.52325439453125,0.5275294780731201,0.050000000745058,0.0484336428344249,291.59625244140625,297.1499938964844,293.1499938964844,0.0063967020250856,-2238.727783203125,299.6157531738281,0.5275294780731201,0.050000000745058,0.2297483533620834,291.67364501953125,291.1499938964844,258.20263671875,257.63970947265625,278.23638916015625,291.59307861328125,291.4947814941406,1.0,0.15870301425457,0.0,0.6499999761581421,1.0,1.0,-0.499003529548645,0.199664756655693,0.2993387877941131,0.041959811002016,0.0,0.0,0.1429290026426315,28.385536193847656,28.0,-1025.53662109375,-5203.53759765625,31.16337776184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7522277832031,304.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21394.935546875,20160.0,0.0,0.0,0.2049965858459472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256641000509262,0.1256691068410873,-5.01961358168046e-06,0.0,0.0002080454723909,0.0,0.0,5.7918381690979,0.0,0.0,0.0,0.2811108231544494,4.0,0.0,1.0
369000,290.9830017089844,297.1499938964844,293.1499938964844,0.0101259555667638,-609.1612548828125,302.451416015625,0.5275294780731201,0.050000000745058,0.045993760228157,290.8308410644531,297.1499938964844,293.1499938964844,0.0116589488461613,-689.8592529296875,303.2611389160156,0.5275294780731201,0.050000000745058,0.0484336428344249,290.5478515625,297.1499938964844,293.1499938964844,0.0205066297203302,-673.1968994140625,304.1044616699219,0.5702838897705078,0.0742464959621429,0.0432205535471439,290.7736511230469,297.1499938964844,293.1499938964844,0.0122272670269012,-705.5369262695312,303.52325439453125,0.5275294780731201,0.050000000745058,0.0484336428344249,291.59625244140625,297.1499938964844,293.1499938964844,0.0063967020250856,-2238.727783203125,299.6157531738281,0.5275294780731201,0.050000000745058,0.2297483533620834,291.67364501953125,291.1499938964844,258.20263671875,257.63970947265625,278.23638916015625,291.59307861328125,291.4947814941406,1.0,0.15870301425457,0.0,0.6499999761581421,1.0,1.0,-0.499003529548645,0.199664756655693,0.2993387877941131,0.041959811002016,0.0,0.0,0.1429290026426315,28.385536193847656,28.0,-1025.53662109375,-5203.53759765625,31.16337776184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7522277832031,304.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21394.935546875,20160.0,0.0,0.0,0.2049965858459472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256641000509262,0.1256691068410873,-5.01961358168046e-06,0.0,0.0002080454723909,0.0,0.0,5.7918381690979,0.0,0.0,0.0,0.2811108231544494,4.0,0.0,1.0
369060,291.0060729980469,297.1499938964844,293.1499938964844,0.0119395283982157,-678.1978759765625,303.0634155273437,0.5359534621238708,0.050000000745058,0.0459193438291549,290.85284423828125,297.1499938964844,293.1499938964844,0.0141116622835397,-768.201904296875,303.97198486328125,0.5359534621238708,0.050000000745058,0.0483552813529968,290.6373596191406,297.1499938964844,293.1499938964844,0.0612149499356746,-1239.6751708984375,304.0517272949219,0.7124785780906677,0.1221614256501197,0.0782991573214531,290.7958984375,297.1499938964844,293.1499938964844,0.0151348290964961,-797.710205078125,304.1247253417969,0.5437974333763123,0.0602848604321479,0.0500871278345584,291.6171264648437,297.1499938964844,293.1499938964844,0.0071177510544657,-2485.589111328125,299.86767578125,0.5359534621238708,0.050000000745058,0.2293766289949417,291.0116882324219,291.1499938964844,258.1834411621094,257.6129455566406,278.34893798828125,291.6137390136719,290.8916931152344,1.0,0.1593348085880279,0.0,0.6499999761581421,1.0,1.0,-0.5424511432647705,0.2152740657329559,0.3271771073341369,0.0517233721911907,0.0,0.0,0.2073961049318313,26.774797439575195,31.0,-825.5774536132812,-5920.501953125,33.78404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2248840332031,306.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.630859375,20160.0,0.0,0.0,0.1807468980550766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455892473459243,0.1455940008163452,-4.763969172927318e-06,0.0,0.0001834351278375,0.0,0.0,6.400032043457031,0.0,0.0,0.0,0.2915224432945251,4.0,0.0,1.0
369120,291.0060729980469,297.1499938964844,293.1499938964844,0.0119395283982157,-678.1978759765625,303.0634155273437,0.5359534621238708,0.050000000745058,0.0459193438291549,290.85284423828125,297.1499938964844,293.1499938964844,0.0141116622835397,-768.201904296875,303.97198486328125,0.5359534621238708,0.050000000745058,0.0483552813529968,290.6373596191406,297.1499938964844,293.1499938964844,0.0612149499356746,-1239.6751708984375,304.0517272949219,0.7124785780906677,0.1221614256501197,0.0782991573214531,290.7958984375,297.1499938964844,293.1499938964844,0.0151348290964961,-797.710205078125,304.1247253417969,0.5437974333763123,0.0602848604321479,0.0500871278345584,291.6171264648437,297.1499938964844,293.1499938964844,0.0071177510544657,-2485.589111328125,299.86767578125,0.5359534621238708,0.050000000745058,0.2293766289949417,291.0116882324219,291.1499938964844,258.1834411621094,257.6129455566406,278.34893798828125,291.6137390136719,290.8916931152344,1.0,0.1593348085880279,0.0,0.6499999761581421,1.0,1.0,-0.5424511432647705,0.2152740657329559,0.3271771073341369,0.0517233721911907,0.0,0.0,0.2073961049318313,26.774797439575195,31.0,-825.5774536132812,-5920.501953125,33.78404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2248840332031,306.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.630859375,20160.0,0.0,0.0,0.1807468980550766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455892473459243,0.1455940008163452,-4.763969172927318e-06,0.0,0.0001834351278375,0.0,0.0,6.400032043457031,0.0,0.0,0.0,0.2915224432945251,4.0,0.0,1.0
369180,291.0311889648437,297.1499938964844,293.1499938964844,0.0138488933444023,-732.3857421875,303.7370300292969,0.5597672462463379,0.050000000745058,0.0457472689449787,290.891357421875,297.1499938964844,293.1499938964844,0.0345066078007221,-1210.4669189453125,304.0975646972656,0.6533259153366089,0.0893546417355537,0.074256382882595,290.7649230957031,297.1499938964844,293.1499938964844,0.0945741161704063,-1721.3695068359375,304.0296630859375,0.8153460621833801,0.1600136756896972,0.1060847416520118,290.8598022460937,297.1499938964844,293.1499938964844,0.0510023199021816,-1497.6513671875,304.0727233886719,0.7044187784194946,0.1071302816271781,0.0920247212052345,291.6452941894531,297.1499938964844,293.1499938964844,0.0077501009218394,-2672.69091796875,300.2192077636719,0.5597672462463379,0.050000000745058,0.2285170704126358,290.6298522949219,291.1499938964844,258.1664428710937,257.58837890625,278.5300598144531,291.641357421875,290.5875549316406,1.0,0.1630420833826065,0.0,0.6499999761581421,1.0,1.0,-0.6559545993804932,0.2569318115711212,0.3990228176116943,0.0774222910404205,0.0,0.0,0.3057720363140106,23.217729568481445,34.0,-423.6798400878906,-7566.63134765625,41.94870376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.848388671875,308.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,19883.70703125,20160.0,0.0,0.0,0.1605807691812515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082113772630691,0.2082162201404571,-4.840665951633127e-06,0.0,0.0001629690668778,0.0,0.0,9.463785171508787,0.0,0.0,0.0,0.3017291724681854,4.0,0.0,1.0
369240,291.0311889648437,297.1499938964844,293.1499938964844,0.0138488933444023,-732.3857421875,303.7370300292969,0.5597672462463379,0.050000000745058,0.0457472689449787,290.891357421875,297.1499938964844,293.1499938964844,0.0345066078007221,-1210.4669189453125,304.0975646972656,0.6533259153366089,0.0893546417355537,0.074256382882595,290.7649230957031,297.1499938964844,293.1499938964844,0.0945741161704063,-1721.3695068359375,304.0296630859375,0.8153460621833801,0.1600136756896972,0.1060847416520118,290.8598022460937,297.1499938964844,293.1499938964844,0.0510023199021816,-1497.6513671875,304.0727233886719,0.7044187784194946,0.1071302816271781,0.0920247212052345,291.6452941894531,297.1499938964844,293.1499938964844,0.0077501009218394,-2672.69091796875,300.2192077636719,0.5597672462463379,0.050000000745058,0.2285170704126358,290.6298522949219,291.1499938964844,258.1664428710937,257.58837890625,278.5300598144531,291.641357421875,290.5875549316406,1.0,0.1630420833826065,0.0,0.6499999761581421,1.0,1.0,-0.6559545993804932,0.2569318115711212,0.3990228176116943,0.0774222910404205,0.0,0.0,0.3057720363140106,23.217729568481445,34.0,-423.6798400878906,-7566.63134765625,41.94870376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.848388671875,308.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,19883.70703125,20160.0,0.0,0.0,0.1605807691812515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082113772630691,0.2082162201404571,-4.840665951633127e-06,0.0,0.0001629690668778,0.0,0.0,9.463785171508787,0.0,0.0,0.0,0.3017291724681854,4.0,0.0,1.0
369300,291.0454406738281,297.1499938964844,293.1499938964844,0.0148351434618234,-754.3760375976562,304.0802307128906,0.5736838579177856,0.050000000745058,0.0456648543477058,290.9357604980469,297.1499938964844,293.1499938964844,0.0538682714104652,-1549.4300537109375,304.07208251953125,0.7255439162254333,0.1092584654688835,0.0946481451392173,290.8356628417969,297.1499938964844,293.1499938964844,0.1085925698280334,-1925.02099609375,304.0260925292969,0.8598730564117432,0.176334410905838,0.1179661899805069,290.912353515625,297.1499938964844,293.1499938964844,0.068140298128128,-1812.656982421875,304.0557861328125,0.7627407312393188,0.1258253306150436,0.1108489483594894,291.6640625,297.1499938964844,293.1499938964844,0.0080274231731891,-2744.336669921875,300.4146728515625,0.5736838579177856,0.050000000745058,0.2281053960323333,290.5392150878906,291.1499938964844,258.1587829589844,257.57696533203125,278.59161376953125,291.6597900390625,290.5218505859375,1.0,0.1660883128643036,0.0,0.6499999761581421,1.0,1.0,-0.7166862487792969,0.2797284126281738,0.4369578659534454,0.0913975909352302,0.0,0.0,0.3558923304080963,21.61264419555664,34.0,-243.4566802978516,-8476.310546875,47.26552963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.71533203125,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,19771.09765625,19080.0,0.0,0.0,0.1546026170253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517673373222351,0.2517722547054291,-4.924730546917999e-06,0.0,0.0001569019950693,0.0,0.0,11.818575859069824,0.0,0.0,0.0,0.2951997518539428,4.0,0.0,1.0
369360,291.06414794921875,297.1499938964844,293.1499938964844,0.0201050732284784,-884.1321411132812,304.12677001953125,0.6243105530738831,0.0692637860774993,0.0535760894417762,290.9901428222656,297.1499938964844,293.1499938964844,0.0694692209362983,-1837.8829345703125,304.0580444335937,0.7844260334968567,0.1266359090805053,0.1121693328022956,290.9081115722656,297.1499938964844,293.1499938964844,0.1214938983321189,-2106.846435546875,304.0251770019531,0.907963216304779,0.1914305388927459,0.1288837045431137,290.97003173828125,297.1499938964844,293.1499938964844,0.0824219211935997,-2089.74267578125,304.0470275878906,0.8192013502120972,0.1428505927324295,0.1276384741067886,291.686279296875,297.1499938964844,293.1499938964844,0.0082728238776326,-2801.142333984375,300.6151733398437,0.589669942855835,0.050000000745058,0.2276894748210907,290.5082092285156,291.1499938964844,258.15167236328125,257.5661315917969,278.6252746582031,291.68170166015625,290.5043334960937,1.0,0.1698528081178665,0.0,0.6499999761581421,1.0,1.0,-0.7799525856971741,0.303972840309143,0.4759797155857086,0.105819284915924,0.0,0.0,0.4020105600357055,20.03705596923828,37.0,-114.99617004394533,-9279.1640625,53.53818130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3384094238281,308.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18719.580078125,19080.0,0.0,0.0,0.1515821516513824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940519750118255,0.2940568029880523,-4.812507086171536e-06,0.0,0.0001538366195745,0.0,0.0,13.750910758972168,0.0,0.0,0.0,0.3134497702121734,4.0,0.0,1.0
369420,291.1626281738281,297.1499938964844,293.1499938964844,0.0502229034900665,-1409.469970703125,304.0848999023437,0.7648103833198547,0.1022789701819419,0.0857369601726532,291.1109313964844,297.1499938964844,293.1499938964844,0.0944099351763725,-2326.719482421875,304.0475158691406,0.8879166841506958,0.1568855196237564,0.1419202536344528,291.0612487792969,297.1499938964844,293.1499938964844,0.1335614472627639,-2299.079833984375,304.0497741699219,0.988684892654419,0.2171849757432937,0.1424670964479446,291.0896301269531,297.1499938964844,293.1499938964844,0.1075034290552139,-2583.875732421875,304.0397644042969,0.9221364855766296,0.1738402843475341,0.1576954424381256,291.7406311035156,297.1499938964844,293.1499938964844,0.0087223565205931,-2897.736328125,300.9874267578125,0.6198840141296387,0.050000000745058,0.2270162850618362,290.489501953125,291.1499938964844,258.1391296386719,257.5462341308594,278.6319274902344,291.7357482910156,290.4882507324219,1.0,0.1794652342796325,0.0,0.6499999761581421,1.0,1.0,-0.8998245596885681,0.3513442277908325,0.5484803318977356,0.1325423121452331,0.0,0.0,0.4913913607597351,17.74769401550293,25.0,-10.99339199066162,-10823.646484375,68.99872589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00067138671875,308.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18302.82421875,19080.0,0.0,0.0,0.1546608507633209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405509889125824,0.405515044927597,-5.155452981853159e-06,0.0,0.000156961104949,0.0,0.0,21.372222900390625,0.0,0.0,0.0,0.3430865108966827,4.0,0.0,1.0
