time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
369480,291.1626281738281,297.1499938964844,293.1499938964844,0.0502229034900665,-1409.469970703125,304.0848999023437,0.7648103833198547,0.1022789701819419,0.0857369601726532,291.1109313964844,297.1499938964844,293.1499938964844,0.0944099351763725,-2326.719482421875,304.0475158691406,0.8879166841506958,0.1568855196237564,0.1419202536344528,291.0612487792969,297.1499938964844,293.1499938964844,0.1335614472627639,-2299.079833984375,304.0497741699219,0.988684892654419,0.2171849757432937,0.1424670964479446,291.0896301269531,297.1499938964844,293.1499938964844,0.1075034290552139,-2583.875732421875,304.0397644042969,0.9221364855766296,0.1738402843475341,0.1576954424381256,291.7406311035156,297.1499938964844,293.1499938964844,0.0087223565205931,-2897.736328125,300.9874267578125,0.6198840141296387,0.050000000745058,0.2270162850618362,290.489501953125,291.1499938964844,258.1391296386719,257.5462341308594,278.6319274902344,291.7357482910156,290.4882507324219,1.0,0.1794652342796325,0.0,0.6499999761581421,1.0,1.0,-0.8998245596885681,0.3513442277908325,0.5484803318977356,0.1325423121452331,0.0,0.0,0.4913913607597351,17.74769401550293,25.0,-10.99339199066162,-10823.646484375,68.99872589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00067138671875,308.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18302.82421875,19080.0,0.0,0.0,0.1546608507633209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405509889125824,0.405515044927597,-5.155452981853159e-06,0.0,0.000156961104949,0.0,0.0,21.372222900390625,0.0,0.0,0.0,0.3430865108966827,4.0,0.0,1.0
369540,291.28741455078125,297.1499938964844,293.1499938964844,0.0718126893043518,-1785.5211181640625,304.0711364746094,0.8486272096633911,0.1273367255926132,0.1093272343277931,291.232177734375,297.1499938964844,293.1499938964844,0.1157764419913292,-2740.01123046875,304.04620361328125,0.9699369668960572,0.1839615255594253,0.1680753231048584,291.13336181640625,297.1499938964844,293.1499938964844,0.1113859191536903,-1953.7130126953125,304.1170654296875,0.9566379189491272,0.2553286254405975,0.1192170456051826,291.2046813964844,297.1499938964844,293.1499938964844,0.1172001659870147,-2771.000244140625,304.06402587890625,0.9739948511123656,0.202673003077507,0.1702825725078582,291.8021545410156,297.1499938964844,293.1499938964844,0.0091208610683679,-2969.251953125,301.337158203125,0.6341432332992554,0.050000000745058,0.2267360389232635,290.5580139160156,291.1499938964844,258.1287841796875,257.52880859375,278.6306457519531,291.7973937988281,290.57086181640625,1.0,0.1834922581911087,0.0,0.6499999761581421,1.0,1.0,-0.9507606625556946,0.3721400499343872,0.5786206722259521,0.1432975679636001,0.0,0.0,0.5672290921211243,16.833833694458008,45.0,112.89434814453124,-11656.166015625,76.15888977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745666503906,308.0502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.75390625,18000.0,0.0,0.0,0.1679267138242721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536876916885376,0.536882758140564,-5.833745490235742e-06,0.0,0.0001704242749838,0.0,0.0,34.01124954223633,0.0,0.0,0.0,0.3704437017440796,4.0,0.0,1.0
369600,291.28741455078125,297.1499938964844,293.1499938964844,0.0718126893043518,-1785.5211181640625,304.0711364746094,0.8486272096633911,0.1273367255926132,0.1093272343277931,291.232177734375,297.1499938964844,293.1499938964844,0.1157764419913292,-2740.01123046875,304.04620361328125,0.9699369668960572,0.1839615255594253,0.1680753231048584,291.13336181640625,297.1499938964844,293.1499938964844,0.1113859191536903,-1953.7130126953125,304.1170654296875,0.9566379189491272,0.2553286254405975,0.1192170456051826,291.2046813964844,297.1499938964844,293.1499938964844,0.1172001659870147,-2771.000244140625,304.06402587890625,0.9739948511123656,0.202673003077507,0.1702825725078582,291.8021545410156,297.1499938964844,293.1499938964844,0.0091208610683679,-2969.251953125,301.337158203125,0.6341432332992554,0.050000000745058,0.2267360389232635,290.5580139160156,291.1499938964844,258.1287841796875,257.52880859375,278.6306457519531,291.7973937988281,290.57086181640625,1.0,0.1834922581911087,0.0,0.6499999761581421,1.0,1.0,-0.9507606625556946,0.3721400499343872,0.5786206722259521,0.1432975679636001,0.0,0.0,0.5672290921211243,16.833833694458008,45.0,112.89434814453124,-11656.166015625,76.15888977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745666503906,308.0502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.75390625,18000.0,0.0,0.0,0.1679267138242721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536876916885376,0.536882758140564,-5.833745490235742e-06,0.0,0.0001704242749838,0.0,0.0,34.01124954223633,0.0,0.0,0.0,0.3704437017440796,4.0,0.0,1.0
369660,291.4091796875,297.1499938964844,293.1499938964844,0.0898332595825195,-2119.68408203125,304.0674743652344,0.8860027194023132,0.1498314291238784,0.130044937133789,291.3475036621094,297.1499938964844,293.1499938964844,0.1362922340631485,-3122.850341796875,304.04656982421875,0.9950101375579834,0.2091599553823471,0.1919459849596023,291.2118530273437,297.1499938964844,293.1499938964844,0.1217946708202362,-2099.4892578125,304.1101379394531,0.9666389226913452,0.2906312644481659,0.1284077167510986,291.2661437988281,297.1499938964844,293.1499938964844,0.1212596669793129,-2837.004638671875,304.0832824707031,0.9666389226913452,0.2394951432943344,0.173853650689125,291.8619689941406,297.1499938964844,293.1499938964844,0.0095635475590825,-3050.859130859375,301.6589660644531,0.6255761384963989,0.050000000745058,0.2268969565629959,290.5908203125,291.1499938964844,258.1206970214844,257.5138854980469,278.6025085449219,291.8576965332031,290.5826721191406,1.0,0.1964805573225021,0.0,0.6499999761581421,1.0,1.0,-1.0212913751602173,0.4017983675003052,0.6194930076599121,0.1568344086408615,0.0,0.0,0.6375218033790588,18.50646209716797,65.0,7.087281227111816,-12245.79296875,92.64598846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6195068359375,307.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,16879.716796875,18000.0,0.0,0.0,0.1873204708099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484055519104004,0.6484119296073914,-6.370396022248315e-06,0.0,0.0001901064679259,0.0,0.0,47.34455108642578,0.0,0.0,0.0,0.4218316376209259,4.0,0.0,1.0
369720,291.4091796875,297.1499938964844,293.1499938964844,0.0898332595825195,-2119.68408203125,304.0674743652344,0.8860027194023132,0.1498314291238784,0.130044937133789,291.3475036621094,297.1499938964844,293.1499938964844,0.1362922340631485,-3122.850341796875,304.04656982421875,0.9950101375579834,0.2091599553823471,0.1919459849596023,291.2118530273437,297.1499938964844,293.1499938964844,0.1217946708202362,-2099.4892578125,304.1101379394531,0.9666389226913452,0.2906312644481659,0.1284077167510986,291.2661437988281,297.1499938964844,293.1499938964844,0.1212596669793129,-2837.004638671875,304.0832824707031,0.9666389226913452,0.2394951432943344,0.173853650689125,291.8619689941406,297.1499938964844,293.1499938964844,0.0095635475590825,-3050.859130859375,301.6589660644531,0.6255761384963989,0.050000000745058,0.2268969565629959,290.5908203125,291.1499938964844,258.1206970214844,257.5138854980469,278.6025085449219,291.8576965332031,290.5826721191406,1.0,0.1964805573225021,0.0,0.6499999761581421,1.0,1.0,-1.0212913751602173,0.4017983675003052,0.6194930076599121,0.1568344086408615,0.0,0.0,0.6375218033790588,18.50646209716797,65.0,7.087281227111816,-12245.79296875,92.64598846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6195068359375,307.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,16879.716796875,18000.0,0.0,0.0,0.1873204708099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484055519104004,0.6484119296073914,-6.370396022248315e-06,0.0,0.0001901064679259,0.0,0.0,47.34455108642578,0.0,0.0,0.0,0.4218316376209259,4.0,0.0,1.0
369780,291.5244445800781,297.1499938964844,293.1499938964844,0.107763685286045,-2455.4052734375,304.0650939941406,0.8962016701698303,0.1705604493618011,0.1491439938545227,291.44903564453125,297.1499938964844,293.1499938964844,0.155837595462799,-3477.156005859375,304.0470886230469,0.9933313727378844,0.2342288941144943,0.2114944905042648,291.3695068359375,297.1499938964844,293.1499938964844,0.1503643840551376,-2491.783203125,304.07568359375,0.9847371578216552,0.3079679906368255,0.1512513011693954,291.3492431640625,297.1499938964844,293.1499938964844,0.1499116271734237,-3369.25,304.0575561523437,0.9847371578216552,0.2704474329948425,0.204782024025917,291.92291259765625,297.1499938964844,293.1499938964844,0.0101200342178344,-3166.14306640625,301.9276123046875,0.6045346856117249,0.050000000745058,0.227336972951889,290.45916748046875,291.1499938964844,258.1148681640625,257.5015869140625,278.5150756835937,291.91876220703125,290.43798828125,1.0,0.217412382364273,0.0,0.6499999761581421,1.0,1.0,-1.1328619718551636,0.4498742818832397,0.6829876899719238,0.1773587763309478,0.0,0.0,0.7370403409004211,22.21600914001465,85.0,-166.975830078125,-13274.767578125,125.3554916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0293884277344,306.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,16129.2470703125,18000.0,0.0,0.0,0.2125379592180252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8233515024185181,0.8233592510223389,-7.764209840388503e-06,0.0,0.0002156990085495,0.0,0.0,78.22222900390625,0.0,0.0,0.0,0.4937003552913666,4.0,0.0,1.0
369840,291.5244445800781,297.1499938964844,293.1499938964844,0.107763685286045,-2455.4052734375,304.0650939941406,0.8962016701698303,0.1705604493618011,0.1491439938545227,291.44903564453125,297.1499938964844,293.1499938964844,0.155837595462799,-3477.156005859375,304.0470886230469,0.9933313727378844,0.2342288941144943,0.2114944905042648,291.3695068359375,297.1499938964844,293.1499938964844,0.1503643840551376,-2491.783203125,304.07568359375,0.9847371578216552,0.3079679906368255,0.1512513011693954,291.3492431640625,297.1499938964844,293.1499938964844,0.1499116271734237,-3369.25,304.0575561523437,0.9847371578216552,0.2704474329948425,0.204782024025917,291.92291259765625,297.1499938964844,293.1499938964844,0.0101200342178344,-3166.14306640625,301.9276123046875,0.6045346856117249,0.050000000745058,0.227336972951889,290.45916748046875,291.1499938964844,258.1148681640625,257.5015869140625,278.5150756835937,291.91876220703125,290.43798828125,1.0,0.217412382364273,0.0,0.6499999761581421,1.0,1.0,-1.1328619718551636,0.4498742818832397,0.6829876899719238,0.1773587763309478,0.0,0.0,0.7370403409004211,22.21600914001465,85.0,-166.975830078125,-13274.767578125,125.3554916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0293884277344,306.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,16129.2470703125,18000.0,0.0,0.0,0.2125379592180252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8233515024185181,0.8233592510223389,-7.764209840388503e-06,0.0,0.0002156990085495,0.0,0.0,78.22222900390625,0.0,0.0,0.0,0.4937003552913666,4.0,0.0,1.0
369900,291.5801086425781,297.1499938964844,293.1499938964844,0.1170374825596809,-2625.593505859375,304.0636901855469,0.8948195576667786,0.1802217364311218,0.158093512058258,291.5038146972656,297.1499938964844,293.1499938964844,0.1718155294656753,-3763.81005859375,304.0370483398437,0.995507538318634,0.2450227588415146,0.2271593362092971,291.46075439453125,297.1499938964844,293.1499938964844,0.1694981157779693,-2746.50146484375,304.0542297363281,0.9920667409896852,0.3125966489315033,0.165507972240448,291.4022216796875,297.1499938964844,293.1499938964844,0.1690763235092163,-3714.5576171875,304.0393371582031,0.9920667409896852,0.2828664779663086,0.2240843921899795,291.9555358886719,297.1499938964844,293.1499938964844,0.0104346126317977,-3233.860595703125,302.0414123535156,0.5907928943634033,0.050000000745058,0.227651372551918,290.3413391113281,291.1499938964844,258.11279296875,257.4964294433594,278.4515686035156,291.9514465332031,290.3133850097656,1.0,0.2305810451507568,0.0,0.6499999761581421,1.0,1.0,-1.2028509378433228,0.4805912375450134,0.7222596406936646,0.1900177597999572,0.0,0.0,0.8025251626968384,24.801958084106445,85.0,-263.1181030273437,-13901.998046875,149.5785369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2447204589844,305.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,15698.1943359375,18000.0,0.0,0.0,0.2274127304553985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9352859258651732,0.9352948069572448,-8.8621100076125e-06,0.0,0.0002307950053364,0.0,0.0,104.85281372070312,0.0,0.0,0.0,0.5431647300720215,4.0,0.0,1.0
369960,291.63458251953125,297.1499938964844,293.1499938964844,0.1266044825315475,-2798.75732421875,304.0619812011719,0.8865386843681335,0.1894110888242721,0.1666453033685684,291.5577392578125,297.1499938964844,293.1499938964844,0.1839208751916885,-3974.73974609375,304.0355834960937,0.9858596324920654,0.255288302898407,0.2371156364679336,291.54718017578125,297.1499938964844,293.1499938964844,0.1945343613624572,-3071.50927734375,304.0260925292969,0.9977322220802308,0.3170199394226074,0.1833816021680832,291.4647827148437,297.1499938964844,293.1499938964844,0.1941343396902084,-4154.94482421875,304.01385498046875,0.9977322220802308,0.2927265763282776,0.2482838481664657,291.9893798828125,297.1499938964844,293.1499938964844,0.0107856905087828,-3310.393798828125,302.14263916015625,0.57288658618927,0.050000000745058,0.2281131148338318,290.18719482421875,291.1499938964844,258.1112976074219,257.4919738769531,278.3876953125,291.98541259765625,290.1548156738281,1.0,0.2452285587787628,0.0,0.6499999761581421,1.0,1.0,-1.276325821876526,0.5130844116210938,0.7632413506507874,0.2037186622619629,0.0,0.0,0.881964385509491,28.280574798583984,105.0,-354.7979736328125,-14529.0966796875,179.43931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4727783203125,305.1868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,15346.5146484375,18000.0,0.0,0.0,0.2437188625335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0592951774597168,1.0593055486679075,-1.0284587915521117e-05,0.0,0.0002473436761647,0.0,0.0,141.9322052001953,0.0,0.0,0.0,0.5999616384506226,4.0,0.0,1.0
370020,291.7397766113281,297.1499938964844,293.1499938964844,0.1468169689178466,-3157.312255859375,304.0575866699219,0.8512229323387146,0.2064676433801651,0.1826626658439636,291.65826416015625,297.1499938964844,293.1499938964844,0.2100585103034973,-4424.63330078125,304.030029296875,0.9423754811286926,0.2752308845520019,0.2564764618873596,291.7254333496094,297.1499938964844,293.1499938964844,0.2574239075183868,-3856.642578125,303.9622497558594,0.9953765273094176,0.3215366005897522,0.2248340100049972,291.6097717285156,297.1499938964844,293.1499938964844,0.2397245317697525,-4932.0419921875,303.9862976074219,0.9796989560127258,0.3060456216335296,0.2872409224510193,292.0599365234375,297.1499938964844,293.1499938964844,0.0116330692544579,-3494.08740234375,302.3125915527344,0.526294469833374,0.050000000745058,0.2297829985618591,289.7806091308594,291.1499938964844,258.1099548339844,257.485107421875,278.2928466796875,292.05621337890625,289.7408752441406,1.0,0.2776354253292084,0.0,0.6499999761581421,1.0,1.0,-1.4154692888259888,0.574394702911377,0.841074526309967,0.2338664829730987,0.0,0.0,1.0,39.38291931152344,123.0,-533.2565307617188,-15480.9287109375,256.1764221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0430908203125,304.14166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,15902.3466796875,18000.0,0.0,0.0,0.2796619832515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772486209869385,1.2772620916366575,-1.3502750334737357e-05,0.0,0.0002838213695213,0.0,0.0,232.0234375,0.0,0.0,0.0,0.7016041874885559,4.0,0.0,1.0
370080,291.7397766113281,297.1499938964844,293.1499938964844,0.1468169689178466,-3157.312255859375,304.0575866699219,0.8512229323387146,0.2064676433801651,0.1826626658439636,291.65826416015625,297.1499938964844,293.1499938964844,0.2100585103034973,-4424.63330078125,304.030029296875,0.9423754811286926,0.2752308845520019,0.2564764618873596,291.7254333496094,297.1499938964844,293.1499938964844,0.2574239075183868,-3856.642578125,303.9622497558594,0.9953765273094176,0.3215366005897522,0.2248340100049972,291.6097717285156,297.1499938964844,293.1499938964844,0.2397245317697525,-4932.0419921875,303.9862976074219,0.9796989560127258,0.3060456216335296,0.2872409224510193,292.0599365234375,297.1499938964844,293.1499938964844,0.0116330692544579,-3494.08740234375,302.3125915527344,0.526294469833374,0.050000000745058,0.2297829985618591,289.7806091308594,291.1499938964844,258.1099548339844,257.485107421875,278.2928466796875,292.05621337890625,289.7408752441406,1.0,0.2776354253292084,0.0,0.6499999761581421,1.0,1.0,-1.4154692888259888,0.574394702911377,0.841074526309967,0.2338664829730987,0.0,0.0,1.0,39.38291931152344,123.0,-533.2565307617188,-15480.9287109375,256.1764221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0430908203125,304.14166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,15902.3466796875,18000.0,0.0,0.0,0.2796619832515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772486209869385,1.2772620916366575,-1.3502750334737357e-05,0.0,0.0002838213695213,0.0,0.0,232.0234375,0.0,0.0,0.0,0.7016041874885559,4.0,0.0,1.0
370140,291.8395690917969,297.1499938964844,293.1499938964844,0.1679706573486328,-3521.701171875,304.0531921386719,0.8012373447418213,0.2219607681035995,0.1975954920053482,291.7518310546875,297.1499938964844,293.1499938964844,0.238199844956398,-4895.42822265625,304.023193359375,0.8771242499351501,0.2940467000007629,0.2752335965633392,291.8622436523437,297.1499938964844,293.1499938964844,0.2763358056545257,-4071.078125,303.9926147460937,0.9148516058921814,0.329730212688446,0.2293538302183151,291.72283935546875,297.1499938964844,293.1499938964844,0.2668190896511078,-5361.44482421875,303.99560546875,0.9054920077323914,0.3220814764499664,0.3019946217536926,292.1307067871094,297.1499938964844,293.1499938964844,0.0127247441560029,-3714.072509765625,302.46148681640625,0.4788923859596252,0.050000000745058,0.2331970334053039,289.3300170898437,291.1499938964844,258.11090087890625,257.4810791015625,278.27783203125,292.12725830078125,289.2938232421875,1.0,0.3090011775493622,0.0,0.6499999761581421,1.0,1.0,-1.4850294589996338,0.6052496433258057,0.8797798752784729,0.2498350143432617,0.0,0.0,1.0,58.81420135498047,141.0,-591.19677734375,-15610.201171875,334.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08160400390625,303.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17369.751953125,19080.0,0.0,0.0,0.3158312141895294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340470314025879,1.3404852151870728,-1.4839581126580017e-05,0.0,0.0003205285174772,0.0,0.0,267.81085205078125,0.0,0.0,0.0,0.7478273510932922,4.0,0.0,1.0
370200,291.8395690917969,297.1499938964844,293.1499938964844,0.1679706573486328,-3521.701171875,304.0531921386719,0.8012373447418213,0.2219607681035995,0.1975954920053482,291.7518310546875,297.1499938964844,293.1499938964844,0.238199844956398,-4895.42822265625,304.023193359375,0.8771242499351501,0.2940467000007629,0.2752335965633392,291.8622436523437,297.1499938964844,293.1499938964844,0.2763358056545257,-4071.078125,303.9926147460937,0.9148516058921814,0.329730212688446,0.2293538302183151,291.72283935546875,297.1499938964844,293.1499938964844,0.2668190896511078,-5361.44482421875,303.99560546875,0.9054920077323914,0.3220814764499664,0.3019946217536926,292.1307067871094,297.1499938964844,293.1499938964844,0.0127247441560029,-3714.072509765625,302.46148681640625,0.4788923859596252,0.050000000745058,0.2331970334053039,289.3300170898437,291.1499938964844,258.11090087890625,257.4810791015625,278.27783203125,292.12725830078125,289.2938232421875,1.0,0.3090011775493622,0.0,0.6499999761581421,1.0,1.0,-1.4850294589996338,0.6052496433258057,0.8797798752784729,0.2498350143432617,0.0,0.0,1.0,58.81420135498047,141.0,-591.19677734375,-15610.201171875,334.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08160400390625,303.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17369.751953125,19080.0,0.0,0.0,0.3158312141895294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340470314025879,1.3404852151870728,-1.4839581126580017e-05,0.0,0.0003205285174772,0.0,0.0,267.81085205078125,0.0,0.0,0.0,0.7478273510932922,4.0,0.0,1.0
370260,291.93365478515625,297.1499938964844,293.1499938964844,0.1883987635374069,-3862.75830078125,304.0514831542969,0.770973265171051,0.2360764741897583,0.2112399339675903,291.8399963378906,297.1499938964844,293.1499938964844,0.2657940685749054,-5342.73291015625,304.0195617675781,0.8438097238540649,0.3115858435630798,0.2927930653095245,291.95538330078125,297.1499938964844,293.1499938964844,0.3011663854122162,-4356.00439453125,304.0034484863281,0.8718647360801697,0.343437910079956,0.2389695048332214,291.8155212402344,297.1499938964844,293.1499938964844,0.2955203354358673,-5812.7421875,303.9991455078125,0.8677160143852234,0.3394232988357544,0.3189789652824402,292.197998046875,297.1499938964844,293.1499938964844,0.0138856032863259,-3923.9775390625,302.6117858886719,0.4393480122089386,0.050000000745058,0.2367519289255142,288.94146728515625,291.1499938964844,258.1141357421875,257.4799499511719,278.25830078125,292.19488525390625,288.9136657714844,1.0,0.3392088413238525,0.0,0.6499999761581421,1.0,1.0,-1.5586893558502195,0.6380446553230286,0.9206447005271912,0.2674045860767364,0.0,0.0,1.0,79.15542602539062,144.0,-532.9186401367188,-15991.7236328125,424.9418640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6416320800781,302.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18718.712890625,19080.0,0.0,0.0,0.3495384454727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3915575742721558,1.3915735483169556,-1.5992194676073268e-05,0.0,0.0003547370724845,0.0,0.0,299.61212158203125,0.0,0.0,0.0,0.7602573037147522,4.0,0.0,1.0
370320,291.93365478515625,297.1499938964844,293.1499938964844,0.1883987635374069,-3862.75830078125,304.0514831542969,0.770973265171051,0.2360764741897583,0.2112399339675903,291.8399963378906,297.1499938964844,293.1499938964844,0.2657940685749054,-5342.73291015625,304.0195617675781,0.8438097238540649,0.3115858435630798,0.2927930653095245,291.95538330078125,297.1499938964844,293.1499938964844,0.3011663854122162,-4356.00439453125,304.0034484863281,0.8718647360801697,0.343437910079956,0.2389695048332214,291.8155212402344,297.1499938964844,293.1499938964844,0.2955203354358673,-5812.7421875,303.9991455078125,0.8677160143852234,0.3394232988357544,0.3189789652824402,292.197998046875,297.1499938964844,293.1499938964844,0.0138856032863259,-3923.9775390625,302.6117858886719,0.4393480122089386,0.050000000745058,0.2367519289255142,288.94146728515625,291.1499938964844,258.1141357421875,257.4799499511719,278.25830078125,292.19488525390625,288.9136657714844,1.0,0.3392088413238525,0.0,0.6499999761581421,1.0,1.0,-1.5586893558502195,0.6380446553230286,0.9206447005271912,0.2674045860767364,0.0,0.0,1.0,79.15542602539062,144.0,-532.9186401367188,-15991.7236328125,424.9418640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6416320800781,302.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18718.712890625,19080.0,0.0,0.0,0.3495384454727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3915575742721558,1.3915735483169556,-1.5992194676073268e-05,0.0,0.0003547370724845,0.0,0.0,299.61212158203125,0.0,0.0,0.0,0.7602573037147522,4.0,0.0,1.0
370380,292.02130126953125,297.1499938964844,293.1499938964844,0.2075619250535965,-4173.50830078125,304.0524597167969,0.7583438754081726,0.2491143196821212,0.2237159013748169,291.9224548339844,297.1499938964844,293.1499938964844,0.2919812798500061,-5754.74462890625,304.0195007324219,0.8299673795700073,0.3280497789382934,0.3091371953487396,292.0360717773437,297.1499938964844,293.1499938964844,0.3260306417942047,-4634.95703125,304.0108947753906,0.8531776070594788,0.3573319315910339,0.2491210401058197,291.89910888671875,297.1499938964844,293.1499938964844,0.3234929740428924,-6240.6083984375,304.0028991699219,0.8517888188362122,0.3562783300876617,0.3355979919433594,292.26190185546875,297.1499938964844,293.1499938964844,0.0149851432070136,-4102.35107421875,302.76275634765625,0.4189399182796478,0.050000000745058,0.2395658195018768,288.6330871582031,291.1499938964844,258.1196594238281,257.4818420410156,278.2409973144531,292.2590637207031,288.6142883300781,1.0,0.3626534342765808,0.0,0.6499999761581421,1.0,1.0,-1.6288093328475952,0.669468343257904,0.959341049194336,0.2843365371227264,0.0,0.0,1.0,95.5510482788086,147.0,-428.8739929199219,-16460.76953125,510.2007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6103515625,302.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18979.80078125,19080.0,0.0,0.0,0.3800647258758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401228666305542,1.401244878768921,-1.621525370865129e-05,0.0,0.0003857173724099,0.0,0.0,305.9024658203125,0.0,0.0,0.0,0.7651087045669556,4.0,0.0,1.0
370440,292.02130126953125,297.1499938964844,293.1499938964844,0.2075619250535965,-4173.50830078125,304.0524597167969,0.7583438754081726,0.2491143196821212,0.2237159013748169,291.9224548339844,297.1499938964844,293.1499938964844,0.2919812798500061,-5754.74462890625,304.0195007324219,0.8299673795700073,0.3280497789382934,0.3091371953487396,292.0360717773437,297.1499938964844,293.1499938964844,0.3260306417942047,-4634.95703125,304.0108947753906,0.8531776070594788,0.3573319315910339,0.2491210401058197,291.89910888671875,297.1499938964844,293.1499938964844,0.3234929740428924,-6240.6083984375,304.0028991699219,0.8517888188362122,0.3562783300876617,0.3355979919433594,292.26190185546875,297.1499938964844,293.1499938964844,0.0149851432070136,-4102.35107421875,302.76275634765625,0.4189399182796478,0.050000000745058,0.2395658195018768,288.6330871582031,291.1499938964844,258.1196594238281,257.4818420410156,278.2409973144531,292.2590637207031,288.6142883300781,1.0,0.3626534342765808,0.0,0.6499999761581421,1.0,1.0,-1.6288093328475952,0.669468343257904,0.959341049194336,0.2843365371227264,0.0,0.0,1.0,95.5510482788086,147.0,-428.8739929199219,-16460.76953125,510.2007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6103515625,302.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18979.80078125,19080.0,0.0,0.0,0.3800647258758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401228666305542,1.401244878768921,-1.621525370865129e-05,0.0,0.0003857173724099,0.0,0.0,305.9024658203125,0.0,0.0,0.0,0.7651087045669556,4.0,0.0,1.0
370500,292.06280517578125,297.1499938964844,293.1499938964844,0.2164049744606018,-4313.814453125,304.0541381835937,0.7553935050964355,0.2552559673786163,0.2295600473880767,291.961669921875,297.1499938964844,293.1499938964844,0.3041683137416839,-5942.24072265625,304.0210876464844,0.8266332745552063,0.3359009325504303,0.3168912529945373,292.07391357421875,297.1499938964844,293.1499938964844,0.337530106306076,-4761.38134765625,304.0152893066406,0.8481572270393372,0.364009141921997,0.2540110945701599,291.93853759765625,297.1499938964844,293.1499938964844,0.3365647196769714,-6436.2392578125,304.0058898925781,0.8478889465332031,0.3643788695335388,0.343571275472641,292.2931823730469,297.1499938964844,293.1499938964844,0.0154800824820995,-4175.57275390625,302.836669921875,0.4127506017684936,0.050000000745058,0.2407097518444061,288.5200500488281,291.1499938964844,258.1232604980469,257.4839172363281,278.23406982421875,292.2904357910156,288.5057678222656,1.0,0.3725197613239288,0.0,0.6499999761581421,1.0,1.0,-1.6619532108306885,0.6843899488449097,0.977563202381134,0.2923840284347534,0.0,0.0,1.0,102.33271026611328,147.0,-361.5794677734375,-16741.06640625,550.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7120361328125,302.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,19027.408203125,20160.0,0.0,0.0,0.3940346837043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029849767684937,1.4030011892318726,-1.6255928130703978e-05,0.0,0.000399895128794,0.0,0.0,307.0541381835937,0.0,0.0,0.0,0.7809897065162659,4.0,0.0,1.0
370560,292.1029663085937,297.1499938964844,293.1499938964844,0.2244300693273544,-4439.06396484375,304.0570068359375,0.7537175416946411,0.2611448168754577,0.2351490557193756,291.9996337890625,297.1499938964844,293.1499938964844,0.315298467874527,-6110.61328125,304.0243225097656,0.8246928453445435,0.3434964120388031,0.3243747651576996,292.1104736328125,297.1499938964844,293.1499938964844,0.3478535413742065,-4872.96923828125,304.0210266113281,0.8447769284248352,0.3704569935798645,0.2587290108203888,291.9766845703125,297.1499938964844,293.1499938964844,0.3484924137592315,-6611.75146484375,304.01043701171875,0.8455376625061035,0.3722319304943084,0.3512894511222839,292.3239440917969,297.1499938964844,293.1499938964844,0.0159161370247602,-4234.4697265625,302.910400390625,0.4079558253288269,0.050000000745058,0.2417129874229431,288.4486389160156,291.1499938964844,258.1274719238281,257.4867858886719,278.228271484375,292.3213195800781,288.4413146972656,1.0,0.3813804686069488,0.0,0.6499999761581421,1.0,1.0,-1.6937849521636963,0.6987600326538086,0.9950249791145324,0.3001352846622467,0.0,0.0,1.0,108.35199737548828,135.0,-266.4048767089844,-17117.48046875,588.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8629455566406,303.0048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,19794.693359375,20160.0,0.0,0.0,0.4072576761245727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4309931993484497,1.431010127067566,-1.6911451893975027e-05,0.0,0.0004133147594984,0.0,0.0,325.8133239746094,0.0,0.0,0.0,0.7817814350128174,4.0,0.0,1.0
370620,292.17889404296875,297.1499938964844,293.1499938964844,0.2386627942323684,-4657.1240234375,304.0643005371094,0.7591107487678528,0.2722689211368561,0.2454408258199691,292.07183837890625,297.1499938964844,293.1499938964844,0.3353185653686523,-6407.78955078125,304.03289794921875,0.8301724791526794,0.3579943180084228,0.3383825421333313,292.1799011230469,297.1499938964844,293.1499938964844,0.3660221397876739,-5065.81103515625,304.03375244140625,0.8481234908103943,0.3827135860919952,0.267499566078186,292.0492248535156,297.1499938964844,293.1499938964844,0.3699298202991485,-6921.32373046875,304.0212707519531,0.8508263230323792,0.3872421979904175,0.3657724261283874,292.3825378417969,297.1499938964844,293.1499938964844,0.0165566876530647,-4310.54541015625,303.0552062988281,0.4047858119010925,0.050000000745058,0.2424280196428299,288.3736267089844,291.1499938964844,258.1375732421875,257.4949035644531,278.22076416015625,292.38018798828125,288.3713073730469,1.0,0.3915995061397552,0.0,0.6499999761581421,1.0,1.0,-1.7517421245574951,0.7250140905380249,1.0267281532287598,0.3143067061901092,0.0,0.0,1.0,113.41712188720705,123.0,-131.5157012939453,-17782.71875,643.3650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.28973388671875,303.3405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,20060.81640625,20160.0,0.0,0.0,0.4313340783119201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405803680419922,1.4405975341796875,-1.7138812836492434e-05,0.0,0.0004377492587082,0.0,0.0,332.4058532714844,0.0,0.0,0.0,0.7865855693817139,4.0,0.0,1.0
370680,292.17889404296875,297.1499938964844,293.1499938964844,0.2386627942323684,-4657.1240234375,304.0643005371094,0.7591107487678528,0.2722689211368561,0.2454408258199691,292.07183837890625,297.1499938964844,293.1499938964844,0.3353185653686523,-6407.78955078125,304.03289794921875,0.8301724791526794,0.3579943180084228,0.3383825421333313,292.1799011230469,297.1499938964844,293.1499938964844,0.3660221397876739,-5065.81103515625,304.03375244140625,0.8481234908103943,0.3827135860919952,0.267499566078186,292.0492248535156,297.1499938964844,293.1499938964844,0.3699298202991485,-6921.32373046875,304.0212707519531,0.8508263230323792,0.3872421979904175,0.3657724261283874,292.3825378417969,297.1499938964844,293.1499938964844,0.0165566876530647,-4310.54541015625,303.0552062988281,0.4047858119010925,0.050000000745058,0.2424280196428299,288.3736267089844,291.1499938964844,258.1375732421875,257.4949035644531,278.22076416015625,292.38018798828125,288.3713073730469,1.0,0.3915995061397552,0.0,0.6499999761581421,1.0,1.0,-1.7517421245574951,0.7250140905380249,1.0267281532287598,0.3143067061901092,0.0,0.0,1.0,113.41712188720705,123.0,-131.5157012939453,-17782.71875,643.3650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.28973388671875,303.3405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,20060.81640625,20160.0,0.0,0.0,0.4313340783119201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405803680419922,1.4405975341796875,-1.7138812836492434e-05,0.0,0.0004377492587082,0.0,0.0,332.4058532714844,0.0,0.0,0.0,0.7865855693817139,4.0,0.0,1.0
370740,292.2490234375,297.1499938964844,293.1499938964844,0.2507486939430237,-4838.11474609375,304.07275390625,0.7712238430976868,0.2826430797576904,0.2548209130764007,292.1390380859375,297.1499938964844,293.1499938964844,0.3526105880737304,-6658.6162109375,304.04315185546875,0.8426780104637146,0.3716756403446197,0.3513686060905456,292.24432373046875,297.1499938964844,293.1499938964844,0.3812134861946106,-5223.443359375,304.04718017578125,0.8591516017913818,0.3942199051380157,0.2755639255046844,292.1168212890625,297.1499938964844,293.1499938964844,0.3883985877037048,-7181.978515625,304.0334167480469,0.8637903928756714,0.401419073343277,0.3792208433151245,292.4367980957031,297.1499938964844,293.1499938964844,0.0169581566005945,-4345.72412109375,303.19586181640625,0.4063017666339874,0.050000000745058,0.242076963186264,288.3702697753906,291.1499938964844,258.1499938964844,257.5062255859375,278.2167358398437,292.4346923828125,288.37237548828125,1.0,0.3964361250400543,0.0,0.6499999761581421,1.0,1.0,-1.8040084838867188,0.7487896680831909,1.0552188158035278,0.3271132111549377,0.0,0.0,1.0,112.71125793457033,111.0,-24.98575592041016,-18468.701171875,679.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8318176269531,303.77447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.408203125,21240.0,0.0,0.0,0.4522944390773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443184494972229,1.4432016611099243,-1.720083128020633e-05,0.0,0.0004590213357005,0.0,0.0,334.21173095703125,0.0,0.0,0.0,0.8028900623321533,4.0,0.0,1.0
370800,292.2490234375,297.1499938964844,293.1499938964844,0.2507486939430237,-4838.11474609375,304.07275390625,0.7712238430976868,0.2826430797576904,0.2548209130764007,292.1390380859375,297.1499938964844,293.1499938964844,0.3526105880737304,-6658.6162109375,304.04315185546875,0.8426780104637146,0.3716756403446197,0.3513686060905456,292.24432373046875,297.1499938964844,293.1499938964844,0.3812134861946106,-5223.443359375,304.04718017578125,0.8591516017913818,0.3942199051380157,0.2755639255046844,292.1168212890625,297.1499938964844,293.1499938964844,0.3883985877037048,-7181.978515625,304.0334167480469,0.8637903928756714,0.401419073343277,0.3792208433151245,292.4367980957031,297.1499938964844,293.1499938964844,0.0169581566005945,-4345.72412109375,303.19586181640625,0.4063017666339874,0.050000000745058,0.242076963186264,288.3702697753906,291.1499938964844,258.1499938964844,257.5062255859375,278.2167358398437,292.4346923828125,288.37237548828125,1.0,0.3964361250400543,0.0,0.6499999761581421,1.0,1.0,-1.8040084838867188,0.7487896680831909,1.0552188158035278,0.3271132111549377,0.0,0.0,1.0,112.71125793457033,111.0,-24.98575592041016,-18468.701171875,679.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8318176269531,303.77447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.408203125,21240.0,0.0,0.0,0.4522944390773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443184494972229,1.4432016611099243,-1.720083128020633e-05,0.0,0.0004590213357005,0.0,0.0,334.21173095703125,0.0,0.0,0.0,0.8028900623321533,4.0,0.0,1.0
370860,292.3138122558594,297.1499938964844,293.1499938964844,0.2604032158851623,-4978.96826171875,304.0823974609375,0.7883943319320679,0.2923259437084198,0.263428270816803,292.2015686035156,297.1499938964844,293.1499938964844,0.3667194843292236,-6858.13134765625,304.05523681640625,0.8606733679771423,0.3846061825752258,0.3634833395481109,292.3040771484375,297.1499938964844,293.1499938964844,0.3930083215236664,-5342.44677734375,304.061767578125,0.8760221600532532,0.4050447046756744,0.2830324470996856,292.17974853515625,297.1499938964844,293.1499938964844,0.4033973217010498,-7388.2919921875,304.0472412109375,0.8826411962509155,0.4148292243480682,0.3917820155620575,292.4856872558594,297.1499938964844,293.1499938964844,0.0171418264508247,-4344.373046875,303.336181640625,0.411120057106018,0.050000000745058,0.2410299777984619,288.4489440917969,291.1499938964844,258.1656188964844,257.5220947265625,278.2149963378906,292.4838562011719,288.4549255371094,1.0,0.3976673185825348,0.0,0.6499999761581421,1.0,1.0,-1.851686120033264,0.770553708076477,1.081132411956787,0.3388080298900604,0.0,0.0,1.0,108.2230453491211,99.0,79.23343658447266,-19248.521484375,701.6152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4021911621094,304.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21062.619140625,21240.0,0.0,0.0,0.47072634100914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761122465133667,1.4761302471160889,-1.7994696463574655e-05,0.0,0.0004777274152729,0.0,0.0,357.614013671875,0.0,0.0,0.0,0.8061046004295349,4.0,0.0,1.0
370920,292.3138122558594,297.1499938964844,293.1499938964844,0.2604032158851623,-4978.96826171875,304.0823974609375,0.7883943319320679,0.2923259437084198,0.263428270816803,292.2015686035156,297.1499938964844,293.1499938964844,0.3667194843292236,-6858.13134765625,304.05523681640625,0.8606733679771423,0.3846061825752258,0.3634833395481109,292.3040771484375,297.1499938964844,293.1499938964844,0.3930083215236664,-5342.44677734375,304.061767578125,0.8760221600532532,0.4050447046756744,0.2830324470996856,292.17974853515625,297.1499938964844,293.1499938964844,0.4033973217010498,-7388.2919921875,304.0472412109375,0.8826411962509155,0.4148292243480682,0.3917820155620575,292.4856872558594,297.1499938964844,293.1499938964844,0.0171418264508247,-4344.373046875,303.336181640625,0.411120057106018,0.050000000745058,0.2410299777984619,288.4489440917969,291.1499938964844,258.1656188964844,257.5220947265625,278.2149963378906,292.4838562011719,288.4549255371094,1.0,0.3976673185825348,0.0,0.6499999761581421,1.0,1.0,-1.851686120033264,0.770553708076477,1.081132411956787,0.3388080298900604,0.0,0.0,1.0,108.2230453491211,99.0,79.23343658447266,-19248.521484375,701.6152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4021911621094,304.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21062.619140625,21240.0,0.0,0.0,0.47072634100914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761122465133667,1.4761302471160889,-1.7994696463574655e-05,0.0,0.0004777274152729,0.0,0.0,357.614013671875,0.0,0.0,0.0,0.8061046004295349,4.0,0.0,1.0
370980,292.3736267089844,297.1499938964844,293.1499938964844,0.2688474953174591,-5100.66162109375,304.0908203125,0.8098275065422058,0.3013739585876465,0.2713624835014343,292.2596435546875,297.1499938964844,293.1499938964844,0.3793177008628845,-7034.3154296875,304.0657653808594,0.8840557336807251,0.3968528211116791,0.3748396635055542,292.3593139648437,297.1499938964844,293.1499938964844,0.4032662808895111,-5445.0302734375,304.0740051269531,0.898227870464325,0.4152677953243255,0.2899966835975647,292.2382202148437,297.1499938964844,293.1499938964844,0.4167709052562713,-7570.36767578125,304.0591735839844,0.9068532586097716,0.4275490343570709,0.4035764038562774,292.5290222167969,297.1499938964844,293.1499938964844,0.0172315798699855,-4329.70703125,303.4737854003906,0.4190727770328522,0.050000000745058,0.2395291328430175,288.54315185546875,291.1499938964844,258.1850891113281,257.54351806640625,278.21502685546875,292.5274353027344,288.5498046875,1.0,0.3964864611625671,0.0,0.6499999761581421,1.0,1.0,-1.8955745697021484,0.7906485199928284,1.1049261093139648,0.3495723605155945,0.0,0.0,1.0,101.25403594970705,87.0,119.81450653076172,-19927.296875,713.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9790344238281,304.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.123046875,21240.0,0.0,0.0,0.48679119348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806782007217407,1.480696201324463,-1.8106189600075595e-05,0.0,0.000494031177368,0.0,0.0,360.94281005859375,0.0,0.0,0.0,0.8083881139755249,4.0,0.0,1.0
371040,292.3736267089844,297.1499938964844,293.1499938964844,0.2688474953174591,-5100.66162109375,304.0908203125,0.8098275065422058,0.3013739585876465,0.2713624835014343,292.2596435546875,297.1499938964844,293.1499938964844,0.3793177008628845,-7034.3154296875,304.0657653808594,0.8840557336807251,0.3968528211116791,0.3748396635055542,292.3593139648437,297.1499938964844,293.1499938964844,0.4032662808895111,-5445.0302734375,304.0740051269531,0.898227870464325,0.4152677953243255,0.2899966835975647,292.2382202148437,297.1499938964844,293.1499938964844,0.4167709052562713,-7570.36767578125,304.0591735839844,0.9068532586097716,0.4275490343570709,0.4035764038562774,292.5290222167969,297.1499938964844,293.1499938964844,0.0172315798699855,-4329.70703125,303.4737854003906,0.4190727770328522,0.050000000745058,0.2395291328430175,288.54315185546875,291.1499938964844,258.1850891113281,257.54351806640625,278.21502685546875,292.5274353027344,288.5498046875,1.0,0.3964864611625671,0.0,0.6499999761581421,1.0,1.0,-1.8955745697021484,0.7906485199928284,1.1049261093139648,0.3495723605155945,0.0,0.0,1.0,101.25403594970705,87.0,119.81450653076172,-19927.296875,713.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9790344238281,304.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.123046875,21240.0,0.0,0.0,0.48679119348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806782007217407,1.480696201324463,-1.8106189600075595e-05,0.0,0.000494031177368,0.0,0.0,360.94281005859375,0.0,0.0,0.0,0.8083881139755249,4.0,0.0,1.0
371100,292.4018249511719,297.1499938964844,293.1499938964844,0.2726581990718841,-5155.1083984375,304.0946350097656,0.8213636875152588,0.3056692481040954,0.2750992476940155,292.287109375,297.1499938964844,293.1499938964844,0.3851062059402466,-7114.66162109375,304.070556640625,0.8977988958358765,0.4027332961559295,0.3802608251571655,292.3853454589844,297.1499938964844,293.1499938964844,0.4078893661499023,-5490.98974609375,304.07940673828125,0.9116963148117064,0.4201686680316925,0.2933114767074585,292.265869140625,297.1499938964844,293.1499938964844,0.4229128658771515,-7653.41748046875,304.06451416015625,0.9222191572189332,0.4336661696434021,0.4092160761356354,292.5487365722656,297.1499938964844,293.1499938964844,0.0172501597553491,-4318.7578125,303.5416259765625,0.42445769906044,0.050000000745058,0.2386613935232162,288.5943298339844,291.1499938964844,258.1962280273437,257.5561828613281,278.2156066894531,292.5472717285156,288.6011657714844,1.0,0.3952446579933166,0.0,0.6499999761581421,1.0,1.0,-1.9162830114364624,0.8001487851142883,1.1161341667175293,0.3546501398086548,0.0,0.0,1.0,97.12371063232422,87.0,131.3018798828125,-20253.130859375,716.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.262939453125,304.9966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.919921875,22320.0,0.0,0.0,0.4940073490142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814743995666504,1.481492519378662,-1.8125667338608764e-05,0.0,0.0005013546324335,0.0,0.0,361.525390625,0.0,0.0,0.0,0.8237864375114441,4.0,0.0,1.0
371160,292.4289855957031,297.1499938964844,293.1499938964844,0.2758578062057495,-5199.921875,304.0989074707031,0.8336755633354187,0.3098117113113403,0.2786889374256134,292.31365966796875,297.1499938964844,293.1499938964844,0.3900805711746216,-7182.52490234375,304.07598876953125,0.9134846329689026,0.4084528982639313,0.3855192065238952,292.4104309082031,297.1499938964844,293.1499938964844,0.411680519580841,-5527.79052734375,304.0853576660156,0.9278877377510072,0.4249291718006134,0.2965209484100342,292.2925720214844,297.1499938964844,293.1499938964844,0.4281751811504364,-7723.3193359375,304.07049560546875,0.9396121501922609,0.4396229684352875,0.414693534374237,292.5673217773437,297.1499938964844,293.1499938964844,0.0172284506261348,-4301.13330078125,303.6094055175781,0.4310285151004791,0.050000000745058,0.2377362698316574,288.6640625,291.1499938964844,258.2082214355469,257.5700988769531,278.216552734375,292.5659484863281,288.67333984375,1.0,0.3936657309532165,0.0,0.6499999761581421,1.0,1.0,-1.936229586601257,0.8093101978302002,1.1269193887710571,0.3595405220985412,0.0,0.0,1.0,92.67456817626952,75.0,165.54270935058594,-20652.07421875,717.6502075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5279846191406,305.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6953125,22320.0,0.0,0.0,0.5008625388145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080766677856443,1.508095383644104,-1.878246439446229e-05,0.0,0.0005083117866888,0.0,0.0,381.3526916503906,0.0,0.0,0.0,0.823797881603241,4.0,0.0,1.0
371220,292.4804382324219,297.1499938964844,293.1499938964844,0.2819816470146179,-5285.9716796875,304.1056823730469,0.8629980087280273,0.3176402747631073,0.2854301929473877,292.36407470703125,297.1499938964844,293.1499938964844,0.399767130613327,-7315.20361328125,304.0844421386719,0.9525594711303712,0.4194144010543823,0.3955529034137726,292.4579162597656,297.1499938964844,293.1499938964844,0.4190748333930969,-5600.35498046875,304.0945129394531,0.964440643787384,0.4340364933013916,0.3026270270347595,292.34326171875,297.1499938964844,293.1499938964844,0.4384475350379944,-7860.52099609375,304.07977294921875,0.9760706424713136,0.4510640501976013,0.4251686632633209,292.6012268066406,297.1499938964844,293.1499938964844,0.0171856526285409,-4268.15966796875,303.7416076660156,0.448811411857605,0.050000000745058,0.2357592284679412,288.7868957519531,291.1499938964844,258.23468017578125,257.6015014648437,278.21954345703125,292.6000366210937,288.79400634765625,1.0,0.3896992802619934,0.0,0.6499999761581421,1.0,1.0,-1.973913192749024,0.8266448378562927,1.147268295288086,0.3687781691551208,0.0,0.0,1.0,83.06121826171875,93.0,164.17251586914062,-21264.16015625,715.8451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0226135253906,305.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,22233.072265625,22320.0,0.0,0.0,0.5133992433547974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165716409683228,1.516590595245361,-1.8994664060301147e-05,0.0,0.0005210349336266,0.0,0.0,387.8335876464844,0.0,0.0,0.0,0.8280432224273682,4.0,0.0,1.0
